time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643020,293.1925354003906,297.1499938964844,293.1499938964844,0.1884902715682983,-3932.96875,304.1558532714844,0.5559359192848206,0.1534486413002014,0.145498126745224,293.4699401855469,297.1499938964844,293.1499938964844,0.0251338295638561,-1299.3314208984375,301.2976989746094,0.3423397243022918,0.050000000745058,0.0552078336477279,293.4281311035156,297.1499938964844,293.1499938964844,0.9766791462898254,-10479.3466796875,304.17010498046875,0.8470699191093445,0.5466861128807068,0.3874261379241943,292.94775390625,297.1499938964844,293.1499938964844,1.0,-19023.48046875,300.10894775390625,0.9990000128746032,1.0,0.8592289686203003,293.1823425292969,297.1499938964844,293.1499938964844,0.0617300793528556,-8543.9892578125,304.15533447265625,0.3833589553833008,0.061867170035839,0.3160875141620636,281.7862243652344,291.1499938964844,259.8922119140625,258.4578552246094,279.17840576171875,293.3688049316406,281.7862548828125,1.0,0.5149199962615967,0.6615397334098816,0.6615397334098816,1.0,1.0,-2.116750478744507,0.8974692821502686,1.2192813158035278,0.4159901738166809,0.0,0.0,1.0,226.5504608154297,218.0,2.195887804031372,-5559.8984375,1355.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,296.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240273341536521,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001258719712495,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
643080,293.1925354003906,297.1499938964844,293.1499938964844,0.1884902715682983,-3932.96875,304.1558532714844,0.5559359192848206,0.1534486413002014,0.145498126745224,293.4699401855469,297.1499938964844,293.1499938964844,0.0251338295638561,-1299.3314208984375,301.2976989746094,0.3423397243022918,0.050000000745058,0.0552078336477279,293.4281311035156,297.1499938964844,293.1499938964844,0.9766791462898254,-10479.3466796875,304.17010498046875,0.8470699191093445,0.5466861128807068,0.3874261379241943,292.94775390625,297.1499938964844,293.1499938964844,1.0,-19023.48046875,300.10894775390625,0.9990000128746032,1.0,0.8592289686203003,293.1823425292969,297.1499938964844,293.1499938964844,0.0617300793528556,-8543.9892578125,304.15533447265625,0.3833589553833008,0.061867170035839,0.3160875141620636,281.7862243652344,291.1499938964844,259.8922119140625,258.4578552246094,279.17840576171875,293.3688049316406,281.7862548828125,1.0,0.5149199962615967,0.6615397334098816,0.6615397334098816,1.0,1.0,-2.116750478744507,0.8974692821502686,1.2192813158035278,0.4159901738166809,0.0,0.0,1.0,226.5504608154297,218.0,2.195887804031372,-5559.8984375,1355.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,296.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240273341536521,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001258719712495,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
643140,293.19012451171875,297.1499938964844,293.1499938964844,0.1873285472393036,-3914.265380859375,304.1558532714844,0.555941641330719,0.1528574675321579,0.1448653787374496,293.481201171875,297.1499938964844,293.1499938964844,0.023952467367053,-1280.911376953125,301.0544738769531,0.3430016040802002,0.050000000745058,0.0551399663090705,293.42205810546875,297.1499938964844,293.1499938964844,0.9641515016555786,-10369.7353515625,304.1842041015625,0.8453543782234192,0.5408722162246704,0.3832904100418091,292.9534606933594,297.1499938964844,293.1499938964844,1.0,-18975.33984375,300.1506042480469,0.9990000128746032,1.0,0.8554713726043701,293.1818542480469,297.1499938964844,293.1499938964844,0.0605047196149826,-8440.330078125,304.1556091308594,0.3817154169082641,0.0611415095627307,0.3123759329319,281.7949523925781,291.1499938964844,259.9397888183594,258.4947814941406,279.1823425292969,293.3702697753906,281.7958068847656,1.0,0.5115863084793091,0.6649502515792847,0.6649502515792847,1.0,1.0,-2.101984977722168,0.8922756910324097,1.209709405899048,0.4141156375408172,0.0,0.0,1.0,224.43077087402344,206.0,12.26397705078125,-5553.83251953125,1330.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490783691406,296.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240649968385696,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001259101991308,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
643200,293.19012451171875,297.1499938964844,293.1499938964844,0.1873285472393036,-3914.265380859375,304.1558532714844,0.555941641330719,0.1528574675321579,0.1448653787374496,293.481201171875,297.1499938964844,293.1499938964844,0.023952467367053,-1280.911376953125,301.0544738769531,0.3430016040802002,0.050000000745058,0.0551399663090705,293.42205810546875,297.1499938964844,293.1499938964844,0.9641515016555786,-10369.7353515625,304.1842041015625,0.8453543782234192,0.5408722162246704,0.3832904100418091,292.9534606933594,297.1499938964844,293.1499938964844,1.0,-18975.33984375,300.1506042480469,0.9990000128746032,1.0,0.8554713726043701,293.1818542480469,297.1499938964844,293.1499938964844,0.0605047196149826,-8440.330078125,304.1556091308594,0.3817154169082641,0.0611415095627307,0.3123759329319,281.7949523925781,291.1499938964844,259.9397888183594,258.4947814941406,279.1823425292969,293.3702697753906,281.7958068847656,1.0,0.5115863084793091,0.6649502515792847,0.6649502515792847,1.0,1.0,-2.101984977722168,0.8922756910324097,1.209709405899048,0.4141156375408172,0.0,0.0,1.0,224.43077087402344,206.0,12.26397705078125,-5553.83251953125,1330.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490783691406,296.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240649968385696,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001259101991308,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
643260,293.1873474121094,297.1499938964844,293.1499938964844,0.1860677152872085,-3893.77294921875,304.156005859375,0.5579370260238647,0.1524063199758529,0.1442441344261169,293.4917907714844,297.1499938964844,293.1499938964844,0.0225967075675725,-1260.6822509765625,300.8099975585937,0.3449732661247253,0.050000000745058,0.0549429804086685,293.4154052734375,297.1499938964844,293.1499938964844,0.9507447481155396,-10255.951171875,304.195068359375,0.8459951281547546,0.5353277325630188,0.3792643249034881,292.9623718261719,297.1499938964844,293.1499938964844,1.0,-18836.361328125,300.2742004394531,0.9990000128746032,1.0,0.8444766402244568,293.18115234375,297.1499938964844,293.1499938964844,0.0591495484113693,-8325.7197265625,304.156005859375,0.3817605972290039,0.0604818053543567,0.3084240853786468,281.8160095214844,291.1499938964844,259.9861755371094,258.53082275390625,279.1878662109375,293.3727111816406,281.81744384765625,1.0,0.5052438378334045,0.6690077781677246,0.6690077781677246,1.0,1.0,-2.078221559524536,0.8831603527069092,1.195061206817627,0.4101684391498565,0.0,0.0,1.0,218.79666137695312,209.0,26.27176856994629,-5545.0751953125,1284.0133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14813232421875,296.81103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240809634327888,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001259264099644,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
643320,293.1873474121094,297.1499938964844,293.1499938964844,0.1860677152872085,-3893.77294921875,304.156005859375,0.5579370260238647,0.1524063199758529,0.1442441344261169,293.4917907714844,297.1499938964844,293.1499938964844,0.0225967075675725,-1260.6822509765625,300.8099975585937,0.3449732661247253,0.050000000745058,0.0549429804086685,293.4154052734375,297.1499938964844,293.1499938964844,0.9507447481155396,-10255.951171875,304.195068359375,0.8459951281547546,0.5353277325630188,0.3792643249034881,292.9623718261719,297.1499938964844,293.1499938964844,1.0,-18836.361328125,300.2742004394531,0.9990000128746032,1.0,0.8444766402244568,293.18115234375,297.1499938964844,293.1499938964844,0.0591495484113693,-8325.7197265625,304.156005859375,0.3817605972290039,0.0604818053543567,0.3084240853786468,281.8160095214844,291.1499938964844,259.9861755371094,258.53082275390625,279.1878662109375,293.3727111816406,281.81744384765625,1.0,0.5052438378334045,0.6690077781677246,0.6690077781677246,1.0,1.0,-2.078221559524536,0.8831603527069092,1.195061206817627,0.4101684391498565,0.0,0.0,1.0,218.79666137695312,209.0,26.27176856994629,-5545.0751953125,1284.0133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14813232421875,296.81103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240809634327888,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001259264099644,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
643380,293.1847229003906,297.1499938964844,293.1499938964844,0.1850589513778686,-3877.421142578125,304.1556701660156,0.5586842894554138,0.1519901305437088,0.1437802165746688,293.5022277832031,297.1499938964844,293.1499938964844,0.0215775445103645,-1238.18505859375,300.5599670410156,0.3459673821926117,0.050000000745058,0.0548466928303241,293.4087829589844,297.1499938964844,293.1499938964844,0.9374590516090392,-10145.9345703125,304.2020874023437,0.8450047373771667,0.5299434661865234,0.3754429519176483,292.97332763671875,297.1499938964844,293.1499938964844,1.0,-18761.443359375,300.342529296875,0.9990000128746032,1.0,0.8390455842018127,293.1806945800781,297.1499938964844,293.1499938964844,0.057923574000597,-8222.779296875,304.1560363769531,0.3806498050689697,0.0597818978130817,0.3049068450927734,281.8378295898437,291.1499938964844,260.0313415527344,258.5660400390625,279.1884765625,293.3739013671875,281.8388366699219,1.0,0.501996636390686,0.6729131937026978,0.6729131937026978,1.0,1.0,-2.0622012615203857,0.8775521516799927,1.184649109840393,0.407851368188858,0.0,0.0,1.0,215.9207000732422,212.0,27.53833198547364,-5540.1328125,1256.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150634765625,296.8310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240593940019607,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000125904509332,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
643440,293.1847229003906,297.1499938964844,293.1499938964844,0.1850589513778686,-3877.421142578125,304.1556701660156,0.5586842894554138,0.1519901305437088,0.1437802165746688,293.5022277832031,297.1499938964844,293.1499938964844,0.0215775445103645,-1238.18505859375,300.5599670410156,0.3459673821926117,0.050000000745058,0.0548466928303241,293.4087829589844,297.1499938964844,293.1499938964844,0.9374590516090392,-10145.9345703125,304.2020874023437,0.8450047373771667,0.5299434661865234,0.3754429519176483,292.97332763671875,297.1499938964844,293.1499938964844,1.0,-18761.443359375,300.342529296875,0.9990000128746032,1.0,0.8390455842018127,293.1806945800781,297.1499938964844,293.1499938964844,0.057923574000597,-8222.779296875,304.1560363769531,0.3806498050689697,0.0597818978130817,0.3049068450927734,281.8378295898437,291.1499938964844,260.0313415527344,258.5660400390625,279.1884765625,293.3739013671875,281.8388366699219,1.0,0.501996636390686,0.6729131937026978,0.6729131937026978,1.0,1.0,-2.0622012615203857,0.8775521516799927,1.184649109840393,0.407851368188858,0.0,0.0,1.0,215.9207000732422,212.0,27.53833198547364,-5540.1328125,1256.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150634765625,296.8310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240593940019607,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000125904509332,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
643500,293.1835327148437,297.1499938964844,293.1499938964844,0.1846325993537902,-3870.53955078125,304.1554260253906,0.5586182475090027,0.1517851203680038,0.143579289317131,293.5074157714844,297.1499938964844,293.1499938964844,0.0210823938250541,-1228.9755859375,300.4324645996094,0.3461396992206573,0.050000000745058,0.0548302419483661,293.405517578125,297.1499938964844,293.1499938964844,0.9310098886489868,-10093.2587890625,304.2043151855469,0.843977153301239,0.5273088216781616,0.3735932409763336,292.9785461425781,297.1499938964844,293.1499938964844,1.0,-18746.236328125,300.3564758300781,0.9990000128746032,1.0,0.8381121754646301,293.1806030273437,297.1499938964844,293.1499938964844,0.0573350563645362,-8173.7880859375,304.156005859375,0.3796543776988983,0.0594148971140384,0.3032017052173614,281.8460388183594,291.1499938964844,260.0534973144531,258.5833435058594,279.18798828125,293.3741760253906,281.846923828125,1.0,0.5010865926742554,0.6747769713401794,0.6747769713401794,1.0,1.0,-2.0565481185913086,0.8757699728012085,1.1807782649993896,0.4072442650794983,0.0,0.0,1.0,215.35122680664065,212.0,25.10158920288086,-5538.63623046875,1248.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15252685546875,296.8379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240371242165565,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001258819102076,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
643560,293.1824035644531,297.1499938964844,293.1499938964844,0.1842458546161651,-3864.31103515625,304.1551208496094,0.5583603382110596,0.1515835225582122,0.1433944851160049,293.5125732421875,297.1499938964844,293.1499938964844,0.0206009522080421,-1219.883544921875,300.3034362792969,0.3461667001247406,0.050000000745058,0.0548277236521244,293.4022521972656,297.1499938964844,293.1499938964844,0.924678921699524,-10041.87890625,304.2059326171875,0.8427215814590454,0.5247114896774292,0.3717797100543976,292.9834899902344,297.1499938964844,293.1499938964844,1.0,-18740.955078125,300.3615417480469,0.9990000128746032,1.0,0.8379669785499573,293.1805114746094,297.1499938964844,293.1499938964844,0.0567600131034851,-8126.16015625,304.15594482421875,0.3784675002098083,0.0590419806540012,0.3015291392803192,281.8529968261719,291.1499938964844,260.0753173828125,258.6004333496094,279.187255859375,293.3743896484375,281.8537292480469,1.0,0.5005338191986084,0.6765844225883484,0.6765844225883484,1.0,1.0,-2.0519607067108154,0.8744437098503113,1.177517056465149,0.406865507364273,0.0,0.0,1.0,215.1637420654297,215.0,22.17560577392578,-5537.5458984375,1242.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545715332031,296.8436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240095570683479,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001258539268746,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
643620,293.1802673339844,297.1499938964844,293.1499938964844,0.1835744380950927,-3853.530517578125,304.154541015625,0.5574124455451965,0.1511930078268051,0.1430656164884567,293.5227966308594,297.1499938964844,293.1499938964844,0.019697492942214,-1202.3223876953125,300.0408020019531,0.34588822722435,0.050000000745058,0.0548545755445957,293.3958435058594,297.1499938964844,293.1499938964844,0.9123758673667908,-9942.7255859375,304.207763671875,0.8397098779678345,0.5196263194084167,0.3682523071765899,292.99249267578125,297.1499938964844,293.1499938964844,1.0,-18753.3125,300.3511047363281,0.9990000128746032,1.0,0.8394795060157776,293.180419921875,297.1499938964844,293.1499938964844,0.0556487068533897,-8034.7783203125,304.15582275390625,0.3756684362888336,0.0582873262465,0.298280656337738,281.8636169433594,291.1499938964844,260.1181030273437,258.634033203125,279.1854248046875,293.37469482421875,281.8641052246094,1.0,0.5002526044845581,0.6800378561019897,0.6800378561019897,1.0,1.0,-2.0452747344970703,0.8728403449058533,1.1724344491958618,0.4066261053085327,0.0,0.0,1.0,215.6633453369141,218.0,16.172719955444336,-5536.21240234375,1236.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585388183594,296.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1239434108138084,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001257867988897,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
643680,293.1802673339844,297.1499938964844,293.1499938964844,0.1835744380950927,-3853.530517578125,304.154541015625,0.5574124455451965,0.1511930078268051,0.1430656164884567,293.5227966308594,297.1499938964844,293.1499938964844,0.019697492942214,-1202.3223876953125,300.0408020019531,0.34588822722435,0.050000000745058,0.0548545755445957,293.3958435058594,297.1499938964844,293.1499938964844,0.9123758673667908,-9942.7255859375,304.207763671875,0.8397098779678345,0.5196263194084167,0.3682523071765899,292.99249267578125,297.1499938964844,293.1499938964844,1.0,-18753.3125,300.3511047363281,0.9990000128746032,1.0,0.8394795060157776,293.180419921875,297.1499938964844,293.1499938964844,0.0556487068533897,-8034.7783203125,304.15582275390625,0.3756684362888336,0.0582873262465,0.298280656337738,281.8636169433594,291.1499938964844,260.1181030273437,258.634033203125,279.1854248046875,293.37469482421875,281.8641052246094,1.0,0.5002526044845581,0.6800378561019897,0.6800378561019897,1.0,1.0,-2.0452747344970703,0.8728403449058533,1.1724344491958618,0.4066261053085327,0.0,0.0,1.0,215.6633453369141,218.0,16.172719955444336,-5536.21240234375,1236.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585388183594,296.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1239434108138084,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001257867988897,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
643740,293.1783142089844,297.1499938964844,293.1499938964844,0.1830186992883682,-3844.64208984375,304.1539611816406,0.5560717582702637,0.1508238166570663,0.1427834779024124,293.5328674316406,297.1499938964844,293.1499938964844,0.0188587177544832,-1185.2645263671875,299.7724609375,0.3452979922294616,0.050000000745058,0.0549118183553218,293.3894958496094,297.1499938964844,293.1499938964844,0.9005411863327026,-9847.90234375,304.20819091796875,0.8362581729888916,0.5146822929382324,0.3648456931114197,293.0003967285156,297.1499938964844,293.1499938964844,1.0,-18787.5234375,300.321044921875,0.9990000128746032,1.0,0.8427017331123352,293.18035888671875,297.1499938964844,293.1499938964844,0.0545843206346035,-7948.03076171875,304.1556701660156,0.3724865913391113,0.0575302243232727,0.2951537072658539,281.87060546875,291.1499938964844,260.1596984863281,258.6669006347656,279.1835327148437,293.3749694824219,281.87091064453125,1.0,0.5007638335227966,0.6832968592643738,0.6832968592643738,1.0,1.0,-2.04102635383606,0.8722447752952576,1.1687816381454468,0.4068752229213714,0.0,0.0,1.0,216.99815368652344,221.0,10.966961860656738,-5535.578125,1236.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,296.85772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123869888484478,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001257121912203,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
643800,293.1783142089844,297.1499938964844,293.1499938964844,0.1830186992883682,-3844.64208984375,304.1539611816406,0.5560717582702637,0.1508238166570663,0.1427834779024124,293.5328674316406,297.1499938964844,293.1499938964844,0.0188587177544832,-1185.2645263671875,299.7724609375,0.3452979922294616,0.050000000745058,0.0549118183553218,293.3894958496094,297.1499938964844,293.1499938964844,0.9005411863327026,-9847.90234375,304.20819091796875,0.8362581729888916,0.5146822929382324,0.3648456931114197,293.0003967285156,297.1499938964844,293.1499938964844,1.0,-18787.5234375,300.321044921875,0.9990000128746032,1.0,0.8427017331123352,293.18035888671875,297.1499938964844,293.1499938964844,0.0545843206346035,-7948.03076171875,304.1556701660156,0.3724865913391113,0.0575302243232727,0.2951537072658539,281.87060546875,291.1499938964844,260.1596984863281,258.6669006347656,279.1835327148437,293.3749694824219,281.87091064453125,1.0,0.5007638335227966,0.6832968592643738,0.6832968592643738,1.0,1.0,-2.04102635383606,0.8722447752952576,1.1687816381454468,0.4068752229213714,0.0,0.0,1.0,216.99815368652344,221.0,10.966961860656738,-5535.578125,1236.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,296.85772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123869888484478,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001257121912203,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
643860,293.1764831542969,297.1499938964844,293.1499938964844,0.1825609058141708,-3837.34765625,304.1534118652344,0.5544966459274292,0.1504804491996765,0.1425428241491317,293.5426940917969,297.1499938964844,293.1499938964844,0.0180727057158947,-1168.4344482421875,299.49884033203125,0.3445090651512146,0.050000000745058,0.0549893528223037,293.38330078125,297.1499938964844,293.1499938964844,0.8891511559486389,-9756.8837890625,304.207763671875,0.8325543999671936,0.5098733901977539,0.361548364162445,293.00738525390625,297.1499938964844,293.1499938964844,1.0,-18836.091796875,300.278076171875,0.9990000128746032,1.0,0.8470486998558044,293.1802978515625,297.1499938964844,293.1499938964844,0.0535593815147876,-7865.16259765625,304.1554870605469,0.3690746128559112,0.0567766577005386,0.2921334207057953,281.8748474121094,291.1499938964844,260.2001037597656,258.69903564453125,279.18182373046875,293.3752746582031,281.8750305175781,1.0,0.5018076300621033,0.6863903403282166,0.6863903403282166,1.0,1.0,-2.03846287727356,0.872327983379364,1.1661348342895508,0.4074449837207794,0.0,0.0,1.0,218.89187622070312,224.0,6.913940906524658,-5535.30322265625,1240.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639709472656,296.86090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1237964183092117,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001256376272067,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
643920,293.1764831542969,297.1499938964844,293.1499938964844,0.1825609058141708,-3837.34765625,304.1534118652344,0.5544966459274292,0.1504804491996765,0.1425428241491317,293.5426940917969,297.1499938964844,293.1499938964844,0.0180727057158947,-1168.4344482421875,299.49884033203125,0.3445090651512146,0.050000000745058,0.0549893528223037,293.38330078125,297.1499938964844,293.1499938964844,0.8891511559486389,-9756.8837890625,304.207763671875,0.8325543999671936,0.5098733901977539,0.361548364162445,293.00738525390625,297.1499938964844,293.1499938964844,1.0,-18836.091796875,300.278076171875,0.9990000128746032,1.0,0.8470486998558044,293.1802978515625,297.1499938964844,293.1499938964844,0.0535593815147876,-7865.16259765625,304.1554870605469,0.3690746128559112,0.0567766577005386,0.2921334207057953,281.8748474121094,291.1499938964844,260.2001037597656,258.69903564453125,279.18182373046875,293.3752746582031,281.8750305175781,1.0,0.5018076300621033,0.6863903403282166,0.6863903403282166,1.0,1.0,-2.03846287727356,0.872327983379364,1.1661348342895508,0.4074449837207794,0.0,0.0,1.0,218.89187622070312,224.0,6.913940906524658,-5535.30322265625,1240.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639709472656,296.86090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1237964183092117,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001256376272067,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
643980,293.1747131347656,297.1499938964844,293.1499938964844,0.1821876317262649,-3831.422607421875,304.15289306640625,0.5527958273887634,0.1501660048961639,0.1423402279615402,293.55224609375,297.1499938964844,293.1499938964844,0.0173313468694686,-1151.642578125,299.2203674316406,0.343598872423172,0.050000000745058,0.0550803355872631,293.3772277832031,297.1499938964844,293.1499938964844,0.8781749606132507,-9669.201171875,304.206787109375,0.8287181854248047,0.5051929354667664,0.3583507537841797,293.013671875,297.1499938964844,293.1499938964844,1.0,-18893.82421875,300.22686767578125,0.9990000128746032,1.0,0.8521220088005066,293.18017578125,297.1499938964844,293.1499938964844,0.0525659136474132,-7785.40771484375,304.1553039550781,0.3655335307121277,0.0560292229056358,0.2892022728919983,281.87713623046875,291.1499938964844,260.23931884765625,258.7304992675781,279.1803283691406,293.37567138671875,281.8772277832031,1.0,0.5032057166099548,0.6893472671508789,0.6893472671508789,1.0,1.0,-2.037060499191284,0.8728650212287903,1.164195537567139,0.4082222878932953,0.0,0.0,1.0,221.1569366455078,227.0,3.934202909469605,-5535.1865234375,1247.1065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,296.8623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.12372887134552,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001255690731341,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
644040,293.1747131347656,297.1499938964844,293.1499938964844,0.1821876317262649,-3831.422607421875,304.15289306640625,0.5527958273887634,0.1501660048961639,0.1423402279615402,293.55224609375,297.1499938964844,293.1499938964844,0.0173313468694686,-1151.642578125,299.2203674316406,0.343598872423172,0.050000000745058,0.0550803355872631,293.3772277832031,297.1499938964844,293.1499938964844,0.8781749606132507,-9669.201171875,304.206787109375,0.8287181854248047,0.5051929354667664,0.3583507537841797,293.013671875,297.1499938964844,293.1499938964844,1.0,-18893.82421875,300.22686767578125,0.9990000128746032,1.0,0.8521220088005066,293.18017578125,297.1499938964844,293.1499938964844,0.0525659136474132,-7785.40771484375,304.1553039550781,0.3655335307121277,0.0560292229056358,0.2892022728919983,281.87713623046875,291.1499938964844,260.23931884765625,258.7304992675781,279.1803283691406,293.37567138671875,281.8772277832031,1.0,0.5032057166099548,0.6893472671508789,0.6893472671508789,1.0,1.0,-2.037060499191284,0.8728650212287903,1.164195537567139,0.4082222878932953,0.0,0.0,1.0,221.1569366455078,227.0,3.934202909469605,-5535.1865234375,1247.1065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,296.8623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.12372887134552,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001255690731341,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
644100,293.1738586425781,297.1499938964844,293.1499938964844,0.1820296794176101,-3828.923583984375,304.15264892578125,0.551921546459198,0.150020346045494,0.1422525495290756,293.55694580078125,297.1499938964844,293.1499938964844,0.0169749874621629,-1143.2049560546875,299.0792541503906,0.3431147933006286,0.050000000745058,0.055129412561655,293.374267578125,297.1499938964844,293.1499938964844,0.872833251953125,-9626.4970703125,304.2061767578125,0.8267733454704285,0.502899169921875,0.3567870557308197,293.0165710449219,297.1499938964844,293.1499938964844,1.0,-18925.01171875,300.1991577148437,0.9990000128746032,1.0,0.8548465371131897,293.1801147460937,297.1499938964844,293.1499938964844,0.0520788021385669,-7746.4921875,304.1552429199219,0.3637356162071228,0.0556580573320388,0.2877650856971741,281.87774658203125,291.1499938964844,260.25848388671875,258.7459716796875,279.1796875,293.3759155273437,281.8777770996094,1.0,0.5039994120597839,0.6907830238342285,0.6907830238342285,1.0,1.0,-2.03668212890625,0.8732562065124512,1.1634258031845093,0.4086653590202331,0.0,0.0,1.0,222.388916015625,227.0,2.7859485149383545,-5535.15087890625,1250.9678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649475097656,296.86248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1236986964941024,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001255384413525,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
644160,293.17303466796875,297.1499938964844,293.1499938964844,0.1818901449441909,-3826.721435546875,304.1524353027344,0.5510404706001282,0.1498829275369644,0.1421739757061004,293.5616149902344,297.1499938964844,293.1499938964844,0.0166271924972534,-1134.7164306640625,298.9367370605469,0.3426175415515899,0.050000000745058,0.0551803335547447,293.371337890625,297.1499938964844,293.1499938964844,0.8675875067710876,-9584.521484375,304.2055053710937,0.8248184323310852,0.5006365776062012,0.3552465140819549,293.01934814453125,297.1499938964844,293.1499938964844,1.0,-18957.32421875,300.17047119140625,0.9990000128746032,1.0,0.8576642870903015,293.1800537109375,297.1499938964844,293.1499938964844,0.0515970736742019,-7708.1220703125,304.1551513671875,0.3619271218776703,0.0552885383367538,0.2863443195819855,281.8780517578125,291.1499938964844,260.2773742675781,258.7612609863281,279.1791076660156,293.3761901855469,281.8780822753906,1.0,0.5048419237136841,0.6921940445899963,0.6921940445899963,1.0,1.0,-2.0364761352539062,0.8737115263938904,1.1627646684646606,0.4091362059116363,0.0,0.0,1.0,223.67214965820312,215.0,1.8337348699569704,-5535.1181640625,1255.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646728515625,296.8623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1236716136336326,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001255109673365,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
644220,293.1709899902344,297.1499938964844,293.1499938964844,0.1813739389181137,-3818.26171875,304.1524963378906,0.5517580509185791,0.1497113853693008,0.1419141590595245,293.57061767578125,297.1499938964844,293.1499938964844,0.0158598273992538,-1113.584716796875,298.65155029296875,0.3433681726455688,0.050000000745058,0.0551038235425949,293.3652648925781,297.1499938964844,293.1499938964844,0.8566879630088806,-9496.3828125,304.2052307128906,0.8238236308097839,0.4962554574012756,0.3521204590797424,293.0257873535156,297.1499938964844,293.1499938964844,1.0,-18903.884765625,300.2168273925781,0.9990000128746032,1.0,0.853421151638031,293.1795959472656,297.1499938964844,293.1499938964844,0.0503932274878025,-7611.84423828125,304.15545654296875,0.3603425025939941,0.05462047457695,0.2828728258609772,281.88623046875,291.1499938964844,260.31427001953125,258.7914123535156,279.1835021972656,293.3784484863281,281.8871459960937,1.0,0.5015342235565186,0.6957348585128784,0.6957348585128784,1.0,1.0,-2.023066282272339,0.8687305450439453,1.154335856437683,0.4071607589721679,0.0,0.0,1.0,221.38690185546875,203.0,11.8338623046875,-5529.642578125,1232.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,296.8738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1236220821738243,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001254606904694,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
644280,293.1709899902344,297.1499938964844,293.1499938964844,0.1813739389181137,-3818.26171875,304.1524963378906,0.5517580509185791,0.1497113853693008,0.1419141590595245,293.57061767578125,297.1499938964844,293.1499938964844,0.0158598273992538,-1113.584716796875,298.65155029296875,0.3433681726455688,0.050000000745058,0.0551038235425949,293.3652648925781,297.1499938964844,293.1499938964844,0.8566879630088806,-9496.3828125,304.2052307128906,0.8238236308097839,0.4962554574012756,0.3521204590797424,293.0257873535156,297.1499938964844,293.1499938964844,1.0,-18903.884765625,300.2168273925781,0.9990000128746032,1.0,0.853421151638031,293.1795959472656,297.1499938964844,293.1499938964844,0.0503932274878025,-7611.84423828125,304.15545654296875,0.3603425025939941,0.05462047457695,0.2828728258609772,281.88623046875,291.1499938964844,260.31427001953125,258.7914123535156,279.1835021972656,293.3784484863281,281.8871459960937,1.0,0.5015342235565186,0.6957348585128784,0.6957348585128784,1.0,1.0,-2.023066282272339,0.8687305450439453,1.154335856437683,0.4071607589721679,0.0,0.0,1.0,221.38690185546875,203.0,11.8338623046875,-5529.642578125,1232.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,296.8738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1236220821738243,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001254606904694,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
644340,293.1685485839844,297.1499938964844,293.1499938964844,0.1807394921779632,-3807.705810546875,304.1527099609375,0.5544155240058899,0.149675652384758,0.1416574567556381,293.5791015625,297.1499938964844,293.1499938964844,0.0150679359212517,-1089.188720703125,298.3669738769531,0.3454123437404632,0.050000000745058,0.0549012087285518,293.35919189453125,297.1499938964844,293.1499938964844,0.8453446626663208,-9403.947265625,304.2057189941406,0.8249865174293518,0.4920379221439361,0.3490218818187713,293.03533935546875,297.1499938964844,293.1499938964844,1.0,-18760.876953125,300.343994140625,0.9990000128746032,1.0,0.8420842885971069,293.1789245605469,297.1499938964844,293.1499938964844,0.0490432418882846,-7503.60205078125,304.1558837890625,0.3603422343730926,0.0540082603693008,0.2791147530078888,281.90740966796875,291.1499938964844,260.3500061035156,258.82098388671875,279.18975830078125,293.3817443847656,281.908935546875,1.0,0.4952494204044342,0.7000199556350708,0.7000199556350708,1.0,1.0,-2.0006706714630127,0.8597766160964966,1.140894055366516,0.4030490815639496,0.0,0.0,1.0,215.6742706298828,206.0,26.4344482421875,-5520.95849609375,1189.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16461181640625,296.8984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123558796942234,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001253964728675,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
644400,293.1685485839844,297.1499938964844,293.1499938964844,0.1807394921779632,-3807.705810546875,304.1527099609375,0.5544155240058899,0.149675652384758,0.1416574567556381,293.5791015625,297.1499938964844,293.1499938964844,0.0150679359212517,-1089.188720703125,298.3669738769531,0.3454123437404632,0.050000000745058,0.0549012087285518,293.35919189453125,297.1499938964844,293.1499938964844,0.8453446626663208,-9403.947265625,304.2057189941406,0.8249865174293518,0.4920379221439361,0.3490218818187713,293.03533935546875,297.1499938964844,293.1499938964844,1.0,-18760.876953125,300.343994140625,0.9990000128746032,1.0,0.8420842885971069,293.1789245605469,297.1499938964844,293.1499938964844,0.0490432418882846,-7503.60205078125,304.1558837890625,0.3603422343730926,0.0540082603693008,0.2791147530078888,281.90740966796875,291.1499938964844,260.3500061035156,258.82098388671875,279.18975830078125,293.3817443847656,281.908935546875,1.0,0.4952494204044342,0.7000199556350708,0.7000199556350708,1.0,1.0,-2.0006706714630127,0.8597766160964966,1.140894055366516,0.4030490815639496,0.0,0.0,1.0,215.6742706298828,206.0,26.4344482421875,-5520.95849609375,1189.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16461181640625,296.8984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123558796942234,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001253964728675,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
644460,293.16583251953125,297.1499938964844,293.1499938964844,0.1804370880126953,-3802.677490234375,304.1522827148437,0.5559138059616089,0.1497542858123779,0.1416124850511551,293.5863952636719,297.1499938964844,293.1499938964844,0.0143808219581842,-1066.98193359375,298.0836486816406,0.3464660942554474,0.050000000745058,0.0548000521957874,293.3533630371094,297.1499938964844,293.1499938964844,0.8344327807426453,-9315.3701171875,304.2052917480469,0.8245646357536316,0.4879207611083984,0.3460806906223297,293.0468139648437,297.1499938964844,293.1499938964844,1.0,-18682.455078125,300.4154663085937,0.9990000128746032,1.0,0.8363627791404724,293.1784973144531,297.1499938964844,293.1499938964844,0.0478339046239852,-7407.099609375,304.15594482421875,0.3592185378074646,0.0533602833747863,0.2757963836193084,281.929443359375,291.1499938964844,260.38360595703125,258.8489685058594,279.1904296875,293.38348388671875,281.93048095703125,1.0,0.4920941889286041,0.7041332125663757,0.7041332125663757,1.0,1.0,-1.9860961437225344,0.8544120788574219,1.1316840648651123,0.4006644189357757,0.0,0.0,1.0,212.73190307617188,209.0,27.556825637817383,-5516.17578125,1164.2032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1672668457031,296.9184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1234689056873321,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000125305246911,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
644520,293.16583251953125,297.1499938964844,293.1499938964844,0.1804370880126953,-3802.677490234375,304.1522827148437,0.5559138059616089,0.1497542858123779,0.1416124850511551,293.5863952636719,297.1499938964844,293.1499938964844,0.0143808219581842,-1066.98193359375,298.0836486816406,0.3464660942554474,0.050000000745058,0.0548000521957874,293.3533630371094,297.1499938964844,293.1499938964844,0.8344327807426453,-9315.3701171875,304.2052917480469,0.8245646357536316,0.4879207611083984,0.3460806906223297,293.0468139648437,297.1499938964844,293.1499938964844,1.0,-18682.455078125,300.4154663085937,0.9990000128746032,1.0,0.8363627791404724,293.1784973144531,297.1499938964844,293.1499938964844,0.0478339046239852,-7407.099609375,304.15594482421875,0.3592185378074646,0.0533602833747863,0.2757963836193084,281.929443359375,291.1499938964844,260.38360595703125,258.8489685058594,279.1904296875,293.38348388671875,281.93048095703125,1.0,0.4920941889286041,0.7041332125663757,0.7041332125663757,1.0,1.0,-1.9860961437225344,0.8544120788574219,1.1316840648651123,0.4006644189357757,0.0,0.0,1.0,212.73190307617188,209.0,27.556825637817383,-5516.17578125,1164.2032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1672668457031,296.9184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1234689056873321,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000125305246911,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
644580,293.1633605957031,297.1499938964844,293.1499938964844,0.1803898811340332,-3801.916015625,304.151611328125,0.5563968420028687,0.1498526930809021,0.1416793316602707,293.5928649902344,297.1499938964844,293.1499938964844,0.0137736303731799,-1046.6334228515625,297.7981872558594,0.3467179834842682,0.050000000745058,0.0547762587666511,293.3477783203125,297.1499938964844,293.1499938964844,0.8242384195327759,-9232.89453125,304.2038269042969,0.8228806853294373,0.4838977754116058,0.3432587683200836,293.05743408203125,297.1499938964844,293.1499938964844,1.0,-18659.15625,300.4369506835937,0.9990000128746032,1.0,0.8350082039833069,293.17828369140625,297.1499938964844,293.1499938964844,0.0467103421688079,-7318.333984375,304.15582275390625,0.3570855855941772,0.0526836179196834,0.2726675570011139,281.94384765625,291.1499938964844,260.4143371582031,258.87457275390625,279.1884155273437,293.3839416503906,281.94451904296875,1.0,0.490742027759552,0.7078857421875,0.7078857421875,1.0,1.0,-1.97737205028534,0.8515911102294922,1.1257809400558472,0.3996683657169342,0.0,0.0,1.0,211.90475463867188,212.0,21.14814758300781,-5513.83056640625,1152.4097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17010498046875,296.9292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1233655884861946,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001252003858098,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
644640,293.1633605957031,297.1499938964844,293.1499938964844,0.1803898811340332,-3801.916015625,304.151611328125,0.5563968420028687,0.1498526930809021,0.1416793316602707,293.5928649902344,297.1499938964844,293.1499938964844,0.0137736303731799,-1046.6334228515625,297.7981872558594,0.3467179834842682,0.050000000745058,0.0547762587666511,293.3477783203125,297.1499938964844,293.1499938964844,0.8242384195327759,-9232.89453125,304.2038269042969,0.8228806853294373,0.4838977754116058,0.3432587683200836,293.05743408203125,297.1499938964844,293.1499938964844,1.0,-18659.15625,300.4369506835937,0.9990000128746032,1.0,0.8350082039833069,293.17828369140625,297.1499938964844,293.1499938964844,0.0467103421688079,-7318.333984375,304.15582275390625,0.3570855855941772,0.0526836179196834,0.2726675570011139,281.94384765625,291.1499938964844,260.4143371582031,258.87457275390625,279.1884155273437,293.3839416503906,281.94451904296875,1.0,0.490742027759552,0.7078857421875,0.7078857421875,1.0,1.0,-1.97737205028534,0.8515911102294922,1.1257809400558472,0.3996683657169342,0.0,0.0,1.0,211.90475463867188,212.0,21.14814758300781,-5513.83056640625,1152.4097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17010498046875,296.9292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1233655884861946,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001252003858098,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
644700,293.16229248046875,297.1499938964844,293.1499938964844,0.1804120540618896,-3802.296630859375,304.1512756347656,0.556367814540863,0.1498976647853851,0.1417275965213775,293.5960388183594,297.1499938964844,293.1499938964844,0.0134909003973007,-1036.859130859375,297.65386962890625,0.346645712852478,0.050000000745058,0.0547831542789936,293.3450927734375,297.1499938964844,293.1499938964844,0.8193680047988892,-9193.50390625,304.2029113769531,0.821732759475708,0.4819207489490509,0.3418855965137481,293.0622863769531,297.1499938964844,293.1499938964844,1.0,-18661.158203125,300.4354553222656,0.9990000128746032,1.0,0.8353975415229797,293.1781921386719,297.1499938964844,293.1499938964844,0.0461764112114906,-7276.41845703125,304.1557312011719,0.35578653216362,0.0523413158953189,0.2711681723594665,281.94891357421875,291.1499938964844,260.4286499023437,258.88653564453125,279.1869812011719,293.38409423828125,281.9494323730469,1.0,0.4905514717102051,0.7096277475357056,0.7096277475357056,1.0,1.0,-1.9744551181793213,0.8507958054542542,1.1236592531204224,0.3994872868061065,0.0,0.0,1.0,212.0047149658203,212.0,17.525840759277344,-5513.17578125,1149.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17120361328125,296.93267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1233133748173713,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001251474022865,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
644760,293.1612854003906,297.1499938964844,293.1499938964844,0.1804581880569458,-3803.07470703125,304.1509704589844,0.5561996102333069,0.1499404907226562,0.1417827010154724,293.5992126464844,297.1499938964844,293.1499938964844,0.0132190203294157,-1027.254150390625,297.50830078125,0.3464724123477936,0.050000000745058,0.0547996535897254,293.34246826171875,297.1499938964844,293.1499938964844,0.8146377205848694,-9155.2255859375,304.201904296875,0.820429801940918,0.4799667596817016,0.340535432100296,293.0667724609375,297.1499938964844,293.1499938964844,1.0,-18670.201171875,300.4276428222656,0.9990000128746032,1.0,0.8363316059112549,293.1781311035156,297.1499938964844,293.1499938964844,0.0456589683890342,-7235.95361328125,304.1556396484375,0.3543741405010223,0.0519979894161224,0.2697072923183441,281.9527587890625,291.1499938964844,260.4423217773437,258.89794921875,279.1854248046875,293.3842163085937,281.9531555175781,1.0,0.4906102120876312,0.7112809419631958,0.7112809419631958,1.0,1.0,-1.9722861051559448,0.850312352180481,1.121973752975464,0.399464875459671,0.0,0.0,1.0,212.3672790527344,215.0,14.035035133361816,-5512.751953125,1148.7418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17193603515625,296.9349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232625842094421,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001250958448508,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
