time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644820,293.1594543457031,297.1499938964844,293.1499938964844,0.180609256029129,-3805.6015625,304.150390625,0.5555614829063416,0.1500239372253418,0.1419096738100052,293.6056213378906,297.1499938964844,293.1499938964844,0.012702421285212,-1008.3627319335938,297.2131652832031,0.345905989408493,0.050000000745058,0.0548539236187934,293.3373718261719,297.1499938964844,293.1499938964844,0.8055490851402283,-9081.5517578125,304.1997375488281,0.8174834847450256,0.4761255085468292,0.3378970026969909,293.0749206542969,297.1499938964844,293.1499938964844,1.0,-18703.8515625,300.39801025390625,0.9990000128746032,1.0,0.8393990993499756,293.1780090332031,297.1499938964844,293.1499938964844,0.0446647219359874,-7158.58544921875,304.1554260253906,0.3513135015964508,0.0513110794126987,0.2668810188770294,281.9574279785156,291.1499938964844,260.4678039550781,258.9192810058594,279.1822204589844,293.3845520019531,281.9576110839844,1.0,0.4912811517715454,0.7143405079841614,0.7143405079841614,1.0,1.0,-1.9696236848831177,0.8500275611877441,1.1195961236953735,0.3997621238231659,0.0,0.0,1.0,213.67442321777344,218.0,7.941149711608887,-5512.33837890625,1150.3968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17236328125,296.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1231694594025611,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001250013447133,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
644880,293.1594543457031,297.1499938964844,293.1499938964844,0.180609256029129,-3805.6015625,304.150390625,0.5555614829063416,0.1500239372253418,0.1419096738100052,293.6056213378906,297.1499938964844,293.1499938964844,0.012702421285212,-1008.3627319335938,297.2131652832031,0.345905989408493,0.050000000745058,0.0548539236187934,293.3373718261719,297.1499938964844,293.1499938964844,0.8055490851402283,-9081.5517578125,304.1997375488281,0.8174834847450256,0.4761255085468292,0.3378970026969909,293.0749206542969,297.1499938964844,293.1499938964844,1.0,-18703.8515625,300.39801025390625,0.9990000128746032,1.0,0.8393990993499756,293.1780090332031,297.1499938964844,293.1499938964844,0.0446647219359874,-7158.58544921875,304.1554260253906,0.3513135015964508,0.0513110794126987,0.2668810188770294,281.9574279785156,291.1499938964844,260.4678039550781,258.9192810058594,279.1822204589844,293.3845520019531,281.9576110839844,1.0,0.4912811517715454,0.7143405079841614,0.7143405079841614,1.0,1.0,-1.9696236848831177,0.8500275611877441,1.1195961236953735,0.3997621238231659,0.0,0.0,1.0,213.67442321777344,218.0,7.941149711608887,-5512.33837890625,1150.3968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17236328125,296.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1231694594025611,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001250013447133,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
644940,293.1578674316406,297.1499938964844,293.1499938964844,0.1808274835348129,-3809.230224609375,304.14990234375,0.5546412467956543,0.1501098275184631,0.1420572102069854,293.6121826171875,297.1499938964844,293.1499938964844,0.0122152008116245,-989.661865234375,296.9127197265625,0.3451310396194458,0.050000000745058,0.0549291297793388,293.3324584960937,297.1499938964844,293.1499938964844,0.7969056367874146,-9011.2568359375,304.19757080078125,0.814202070236206,0.4723729193210602,0.3353356122970581,293.08203125,297.1499938964844,293.1499938964844,1.0,-18752.603515625,300.35479736328125,0.9990000128746032,1.0,0.8436331748962402,293.1778869628906,297.1499938964844,293.1499938964844,0.0437147505581378,-7085.0703125,304.1551818847656,0.3480435609817505,0.050626091659069,0.2641598284244537,281.9589538574219,291.1499938964844,260.49102783203125,258.938720703125,279.1791381835937,293.3851318359375,281.9589538574219,1.0,0.4924962818622589,0.7170933485031128,0.7170933485031128,1.0,1.0,-1.9686310291290283,0.8504031300544739,1.1182278394699097,0.4003848433494568,0.0,0.0,1.0,215.554931640625,221.0,3.2742068767547607,-5512.2646484375,1155.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,296.9363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1230927556753158,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001249235065188,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645000,293.1578674316406,297.1499938964844,293.1499938964844,0.1808274835348129,-3809.230224609375,304.14990234375,0.5546412467956543,0.1501098275184631,0.1420572102069854,293.6121826171875,297.1499938964844,293.1499938964844,0.0122152008116245,-989.661865234375,296.9127197265625,0.3451310396194458,0.050000000745058,0.0549291297793388,293.3324584960937,297.1499938964844,293.1499938964844,0.7969056367874146,-9011.2568359375,304.19757080078125,0.814202070236206,0.4723729193210602,0.3353356122970581,293.08203125,297.1499938964844,293.1499938964844,1.0,-18752.603515625,300.35479736328125,0.9990000128746032,1.0,0.8436331748962402,293.1778869628906,297.1499938964844,293.1499938964844,0.0437147505581378,-7085.0703125,304.1551818847656,0.3480435609817505,0.050626091659069,0.2641598284244537,281.9589538574219,291.1499938964844,260.49102783203125,258.938720703125,279.1791381835937,293.3851318359375,281.9589538574219,1.0,0.4924962818622589,0.7170933485031128,0.7170933485031128,1.0,1.0,-1.9686310291290283,0.8504031300544739,1.1182278394699097,0.4003848433494568,0.0,0.0,1.0,215.554931640625,221.0,3.2742068767547607,-5512.2646484375,1155.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,296.9363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1230927556753158,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001249235065188,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645060,293.1564025878906,297.1499938964844,293.1499938964844,0.181099995970726,-3813.74267578125,304.14947509765625,0.5535567998886108,0.1502030491828918,0.1422233283519745,293.6188659667969,297.1499938964844,293.1499938964844,0.0117517672479152,-970.9484252929688,296.60711669921875,0.3442307114601135,0.050000000745058,0.0550179667770862,293.3277587890625,297.1499938964844,293.1499938964844,0.7886422276496887,-8943.7744140625,304.19549560546875,0.8106921315193176,0.4687063694000244,0.3328441083431244,293.0883483886719,297.1499938964844,293.1499938964844,1.0,-18810.83984375,300.3030700683594,0.9990000128746032,1.0,0.8486083149909973,293.1777648925781,297.1499938964844,293.1499938964844,0.0427250936627388,-7011.93115234375,304.1538391113281,0.3446908295154571,0.050000000745058,0.2615512609481811,281.9582824707031,291.1499938964844,260.5121765136719,258.9564819335937,279.1763000488281,293.38592529296875,281.95819091796875,1.0,0.4940691590309143,0.7195754647254944,0.7195754647254944,1.0,1.0,-1.968786358833313,0.8512144088745117,1.1175719499588013,0.4012142121791839,0.0,0.0,1.0,217.81036376953125,224.0,-0.081705704331398,-5512.35791015625,1163.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,296.93377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1230364069342613,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248663174919,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645120,293.1564025878906,297.1499938964844,293.1499938964844,0.181099995970726,-3813.74267578125,304.14947509765625,0.5535567998886108,0.1502030491828918,0.1422233283519745,293.6188659667969,297.1499938964844,293.1499938964844,0.0117517672479152,-970.9484252929688,296.60711669921875,0.3442307114601135,0.050000000745058,0.0550179667770862,293.3277587890625,297.1499938964844,293.1499938964844,0.7886422276496887,-8943.7744140625,304.19549560546875,0.8106921315193176,0.4687063694000244,0.3328441083431244,293.0883483886719,297.1499938964844,293.1499938964844,1.0,-18810.83984375,300.3030700683594,0.9990000128746032,1.0,0.8486083149909973,293.1777648925781,297.1499938964844,293.1499938964844,0.0427250936627388,-7011.93115234375,304.1538391113281,0.3446908295154571,0.050000000745058,0.2615512609481811,281.9582824707031,291.1499938964844,260.5121765136719,258.9564819335937,279.1763000488281,293.38592529296875,281.95819091796875,1.0,0.4940691590309143,0.7195754647254944,0.7195754647254944,1.0,1.0,-1.968786358833313,0.8512144088745117,1.1175719499588013,0.4012142121791839,0.0,0.0,1.0,217.81036376953125,224.0,-0.081705704331398,-5512.35791015625,1163.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,296.93377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1230364069342613,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248663174919,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645180,293.1551208496094,297.1499938964844,293.1499938964844,0.181410014629364,-3818.874755859375,304.1491394042969,0.5525076389312744,0.150300845503807,0.1423935890197754,293.6257019042969,297.1499938964844,293.1499938964844,0.0113056180998682,-951.9682006835938,296.29595947265625,0.3433540463447571,0.050000000745058,0.0551060065627098,293.3232727050781,297.1499938964844,293.1499938964844,0.7807309627532959,-8878.8974609375,304.19354248046875,0.8071703314781189,0.4651130139827728,0.330405056476593,293.0940856933594,297.1499938964844,293.1499938964844,1.0,-18869.427734375,300.2508544921875,0.9990000128746032,1.0,0.8535116314888,293.1780090332031,297.1499938964844,293.1499938964844,0.0425832830369472,-7004.96826171875,304.1348571777344,0.343351811170578,0.050000000745058,0.2613963782787323,281.9548034667969,291.1499938964844,260.5314636230469,258.9727478027344,279.1730651855469,293.3872985839844,281.9544677734375,1.0,0.4959677457809448,0.7217192649841309,0.7217192649841309,1.0,1.0,-1.9718677997589111,0.8532899022102356,1.1185779571533203,0.4026773273944855,0.0,0.0,1.0,220.11973571777344,212.0,-4.275259017944336,-5513.40771484375,1174.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654052734375,296.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1230023205280304,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248317130375,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645240,293.1551208496094,297.1499938964844,293.1499938964844,0.181410014629364,-3818.874755859375,304.1491394042969,0.5525076389312744,0.150300845503807,0.1423935890197754,293.6257019042969,297.1499938964844,293.1499938964844,0.0113056180998682,-951.9682006835938,296.29595947265625,0.3433540463447571,0.050000000745058,0.0551060065627098,293.3232727050781,297.1499938964844,293.1499938964844,0.7807309627532959,-8878.8974609375,304.19354248046875,0.8071703314781189,0.4651130139827728,0.330405056476593,293.0940856933594,297.1499938964844,293.1499938964844,1.0,-18869.427734375,300.2508544921875,0.9990000128746032,1.0,0.8535116314888,293.1780090332031,297.1499938964844,293.1499938964844,0.0425832830369472,-7004.96826171875,304.1348571777344,0.343351811170578,0.050000000745058,0.2613963782787323,281.9548034667969,291.1499938964844,260.5314636230469,258.9727478027344,279.1730651855469,293.3872985839844,281.9544677734375,1.0,0.4959677457809448,0.7217192649841309,0.7217192649841309,1.0,1.0,-1.9718677997589111,0.8532899022102356,1.1185779571533203,0.4026773273944855,0.0,0.0,1.0,220.11973571777344,212.0,-4.275259017944336,-5513.40771484375,1174.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654052734375,296.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1230023205280304,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248317130375,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645300,293.1544189453125,297.1499938964844,293.1499938964844,0.1814766228199005,-3819.94287109375,304.149169921875,0.5528960227966309,0.1503788083791732,0.1424275636672973,293.62908935546875,297.1499938964844,293.1499938964844,0.0110695427283644,-941.2186279296876,296.13922119140625,0.3435745239257812,0.050000000745058,0.0550837218761444,293.3210144042969,297.1499938964844,293.1499938964844,0.7767093181610107,-8845.5556640625,304.19293212890625,0.8065375685691833,0.4633618593215942,0.3291603028774261,293.0969543457031,297.1499938964844,293.1499938964844,1.0,-18855.572265625,300.2621459960937,0.9990000128746032,1.0,0.8522732257843018,293.1783142089844,297.1499938964844,293.1499938964844,0.0424710363149642,-6999.314453125,304.1247253417969,0.3435744643211365,0.050000000745058,0.2612933814525604,281.9537048339844,291.1499938964844,260.5404968261719,258.9803466796875,279.174072265625,293.3887634277344,281.9538879394531,1.0,0.4949150383472442,0.7229921817779541,0.7229921817779541,1.0,1.0,-1.9687857627868648,0.8521708846092224,1.1166149377822876,0.4023780226707458,0.0,0.0,1.0,219.48292541503903,212.0,-1.9588980674743648,-5511.7607421875,1169.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163330078125,296.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229942589998245,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248235348612,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645360,293.1535949707031,297.1499938964844,293.1499938964844,0.1814808547496795,-3819.931640625,304.1493225097656,0.5538938045501709,0.1504847407341003,0.1424501687288284,293.6324768066406,297.1499938964844,293.1499938964844,0.0108249308541417,-929.5088500976562,295.983154296875,0.3442111909389496,0.050000000745058,0.0550199598073959,293.3187561035156,297.1499938964844,293.1499938964844,0.7725064754486084,-8810.423828125,304.1927795410156,0.8066401481628418,0.4616414904594421,0.3279103338718414,293.1004638671875,297.1499938964844,293.1499938964844,1.0,-18812.482421875,300.3001708984375,0.9990000128746032,1.0,0.8487179279327393,293.1786499023437,297.1499938964844,293.1499938964844,0.0422745794057846,-6986.8232421875,304.11456298828125,0.3442111909389496,0.050000000745058,0.2609910070896148,281.95721435546875,291.1499938964844,260.5491027832031,258.9876708984375,279.1761474609375,293.3906555175781,281.95782470703125,1.0,0.492986112833023,0.7244515419006348,0.7244515419006348,1.0,1.0,-1.9626059532165527,0.8496588468551636,1.1129471063613892,0.4012802541255951,0.0,0.0,1.0,217.71485900878903,215.0,4.555822849273682,-5508.88330078125,1156.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,296.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229887828230857,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248179760295,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645420,293.15216064453125,297.1499938964844,293.1499938964844,0.1816636323928833,-3822.82470703125,304.14923095703125,0.5545936822891235,0.1506832987070083,0.1426065564155578,293.6396179199219,297.1499938964844,293.1499938964844,0.0103760715574026,-907.4166259765624,295.66668701171875,0.3445082008838653,0.050000000745058,0.0549905486404895,293.3145751953125,297.1499938964844,293.1499938964844,0.7643865346908569,-8742.7021484375,304.1920166015625,0.8051570653915405,0.4582155644893646,0.3255097866058349,293.10888671875,297.1499938964844,293.1499938964844,1.0,-18789.5,300.3216857910156,0.9990000128746032,1.0,0.8470705151557922,293.1797790527344,297.1499938964844,293.1499938964844,0.0420203544199466,-6973.3876953125,304.0917663574219,0.3445082008838653,0.050000000745058,0.2608514726161957,281.9648132324219,291.1499938964844,260.5653076171875,259.0014038085937,279.17596435546875,293.3940124511719,281.965087890625,1.0,0.492179125547409,0.7270591259002686,0.7270591259002686,1.0,1.0,-1.957721471786499,0.8480967283248901,1.1096247434616089,0.4007672369480133,0.0,0.0,1.0,216.84646606445312,218.0,7.360682964324951,-5506.7529296875,1148.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587219238281,296.939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229758784174919,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248048793058,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645480,293.15216064453125,297.1499938964844,293.1499938964844,0.1816636323928833,-3822.82470703125,304.14923095703125,0.5545936822891235,0.1506832987070083,0.1426065564155578,293.6396179199219,297.1499938964844,293.1499938964844,0.0103760715574026,-907.4166259765624,295.66668701171875,0.3445082008838653,0.050000000745058,0.0549905486404895,293.3145751953125,297.1499938964844,293.1499938964844,0.7643865346908569,-8742.7021484375,304.1920166015625,0.8051570653915405,0.4582155644893646,0.3255097866058349,293.10888671875,297.1499938964844,293.1499938964844,1.0,-18789.5,300.3216857910156,0.9990000128746032,1.0,0.8470705151557922,293.1797790527344,297.1499938964844,293.1499938964844,0.0420203544199466,-6973.3876953125,304.0917663574219,0.3445082008838653,0.050000000745058,0.2608514726161957,281.9648132324219,291.1499938964844,260.5653076171875,259.0014038085937,279.17596435546875,293.3940124511719,281.965087890625,1.0,0.492179125547409,0.7270591259002686,0.7270591259002686,1.0,1.0,-1.957721471786499,0.8480967283248901,1.1096247434616089,0.4007672369480133,0.0,0.0,1.0,216.84646606445312,218.0,7.360682964324951,-5506.7529296875,1148.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587219238281,296.939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229758784174919,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248048793058,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645540,293.1509704589844,297.1499938964844,293.1499938964844,0.1819466203451156,-3827.418212890625,304.1490173339844,0.5545597672462463,0.1508679091930389,0.1427953392267227,293.64703369140625,297.1499938964844,293.1499938964844,0.0099586192518472,-886.0217895507812,295.34283447265625,0.3442835807800293,0.050000000745058,0.0550128556787967,293.3106689453125,297.1499938964844,293.1499938964844,0.7566859126091003,-8678.5029296875,304.1908569335937,0.8027707934379578,0.4548350274562835,0.3231728374958038,293.1170349121094,297.1499938964844,293.1499938964844,1.0,-18802.666015625,300.3102722167969,0.9990000128746032,1.0,0.8483167290687561,293.1813049316406,297.1499938964844,293.1499938964844,0.0418477989733219,-6967.31640625,304.0663757324219,0.3442835807800293,0.050000000745058,0.2609573006629944,281.9674377441406,291.1499938964844,260.5802917480469,259.01416015625,279.1744079589844,293.3975524902344,281.9674987792969,1.0,0.4925195574760437,0.7294287085533142,0.7294287085533142,1.0,1.0,-1.9567903280258176,0.8482945561408997,1.1084957122802734,0.4012496769428253,0.0,0.0,1.0,217.39064025878903,221.0,4.0748820304870605,-5506.330078125,1149.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566162109375,296.9390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229663416743278,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247952022822,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645600,293.1509704589844,297.1499938964844,293.1499938964844,0.1819466203451156,-3827.418212890625,304.1490173339844,0.5545597672462463,0.1508679091930389,0.1427953392267227,293.64703369140625,297.1499938964844,293.1499938964844,0.0099586192518472,-886.0217895507812,295.34283447265625,0.3442835807800293,0.050000000745058,0.0550128556787967,293.3106689453125,297.1499938964844,293.1499938964844,0.7566859126091003,-8678.5029296875,304.1908569335937,0.8027707934379578,0.4548350274562835,0.3231728374958038,293.1170349121094,297.1499938964844,293.1499938964844,1.0,-18802.666015625,300.3102722167969,0.9990000128746032,1.0,0.8483167290687561,293.1813049316406,297.1499938964844,293.1499938964844,0.0418477989733219,-6967.31640625,304.0663757324219,0.3442835807800293,0.050000000745058,0.2609573006629944,281.9674377441406,291.1499938964844,260.5802917480469,259.01416015625,279.1744079589844,293.3975524902344,281.9674987792969,1.0,0.4925195574760437,0.7294287085533142,0.7294287085533142,1.0,1.0,-1.9567903280258176,0.8482945561408997,1.1084957122802734,0.4012496769428253,0.0,0.0,1.0,217.39064025878903,221.0,4.0748820304870605,-5506.330078125,1149.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566162109375,296.9390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229663416743278,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247952022822,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645660,293.14996337890625,297.1499938964844,293.1499938964844,0.1823029816150665,-3833.2421875,304.14874267578125,0.554106593132019,0.1510509699583053,0.1430094689130783,293.6546325683594,297.1499938964844,293.1499938964844,0.0095638334751129,-864.8796997070312,295.012451171875,0.3437552750110626,0.050000000745058,0.0550656728446483,293.3070068359375,297.1499938964844,293.1499938964844,0.7493331432342529,-8617.1142578125,304.1894836425781,0.7998772859573364,0.4515101015567779,0.3208955824375152,293.1243591308594,297.1499938964844,293.1499938964844,1.0,-18837.15625,300.2797241210937,0.9990000128746032,1.0,0.8512625098228455,293.18310546875,297.1499938964844,293.1499938964844,0.0417198166251182,-6965.4951171875,304.0389099121094,0.3437552750110626,0.050000000745058,0.2612078487873077,281.966796875,291.1499938964844,260.5942687988281,259.026123046875,279.17242431640625,293.4014587402344,281.9666748046875,1.0,0.4936410784721374,0.7315713167190552,0.7315713167190552,1.0,1.0,-1.958213329315185,0.8495252132415771,1.1086881160736084,0.4022735059261322,0.0,0.0,1.0,218.7672271728516,224.0,0.0097993249073624,-5506.82470703125,1155.7076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15447998046875,296.9359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229654997587204,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247943437192,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645720,293.14996337890625,297.1499938964844,293.1499938964844,0.1823029816150665,-3833.2421875,304.14874267578125,0.554106593132019,0.1510509699583053,0.1430094689130783,293.6546325683594,297.1499938964844,293.1499938964844,0.0095638334751129,-864.8796997070312,295.012451171875,0.3437552750110626,0.050000000745058,0.0550656728446483,293.3070068359375,297.1499938964844,293.1499938964844,0.7493331432342529,-8617.1142578125,304.1894836425781,0.7998772859573364,0.4515101015567779,0.3208955824375152,293.1243591308594,297.1499938964844,293.1499938964844,1.0,-18837.15625,300.2797241210937,0.9990000128746032,1.0,0.8512625098228455,293.18310546875,297.1499938964844,293.1499938964844,0.0417198166251182,-6965.4951171875,304.0389099121094,0.3437552750110626,0.050000000745058,0.2612078487873077,281.966796875,291.1499938964844,260.5942687988281,259.026123046875,279.17242431640625,293.4014587402344,281.9666748046875,1.0,0.4936410784721374,0.7315713167190552,0.7315713167190552,1.0,1.0,-1.958213329315185,0.8495252132415771,1.1086881160736084,0.4022735059261322,0.0,0.0,1.0,218.7672271728516,224.0,0.0097993249073624,-5506.82470703125,1155.7076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15447998046875,296.9359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229654997587204,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247943437192,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645780,293.1490173339844,297.1499938964844,293.1499938964844,0.1827232241630554,-3840.1259765625,304.1484680175781,0.5533941388130188,0.1512403637170791,0.1432468593120575,293.6623229980469,297.1499938964844,293.1499938964844,0.0091871442273259,-843.779296875,294.67596435546875,0.3430337905883789,0.050000000745058,0.0551387146115303,293.3034973144531,297.1499938964844,293.1499938964844,0.7422919273376465,-8558.1845703125,304.1880798339844,0.7966727018356323,0.4482457935810089,0.318674236536026,293.1308288574219,297.1499938964844,293.1499938964844,1.0,-18885.66015625,300.2366027832031,0.9990000128746032,1.0,0.8553202748298645,293.18505859375,297.1499938964844,293.1499938964844,0.0416200496256351,-6966.50537109375,304.0097961425781,0.3430337905883789,0.050000000745058,0.2615543305873871,281.9635925292969,291.1499938964844,260.6074523925781,259.03741455078125,279.1704406738281,293.4057006835937,281.9633483886719,1.0,0.4952776134014129,0.7335089445114136,0.7335089445114136,1.0,1.0,-1.9612067937850952,0.8514308929443359,1.1097759008407593,0.4036441147327423,0.0,0.0,1.0,220.69601440429688,212.0,-3.552949905395508,-5507.85546875,1165.2252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1521301269531,296.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229758113622665,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248048065463,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645840,293.1490173339844,297.1499938964844,293.1499938964844,0.1827232241630554,-3840.1259765625,304.1484680175781,0.5533941388130188,0.1512403637170791,0.1432468593120575,293.6623229980469,297.1499938964844,293.1499938964844,0.0091871442273259,-843.779296875,294.67596435546875,0.3430337905883789,0.050000000745058,0.0551387146115303,293.3034973144531,297.1499938964844,293.1499938964844,0.7422919273376465,-8558.1845703125,304.1880798339844,0.7966727018356323,0.4482457935810089,0.318674236536026,293.1308288574219,297.1499938964844,293.1499938964844,1.0,-18885.66015625,300.2366027832031,0.9990000128746032,1.0,0.8553202748298645,293.18505859375,297.1499938964844,293.1499938964844,0.0416200496256351,-6966.50537109375,304.0097961425781,0.3430337905883789,0.050000000745058,0.2615543305873871,281.9635925292969,291.1499938964844,260.6074523925781,259.03741455078125,279.1704406738281,293.4057006835937,281.9633483886719,1.0,0.4952776134014129,0.7335089445114136,0.7335089445114136,1.0,1.0,-1.9612067937850952,0.8514308929443359,1.1097759008407593,0.4036441147327423,0.0,0.0,1.0,220.69601440429688,212.0,-3.552949905395508,-5507.85546875,1165.2252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1521301269531,296.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229758113622665,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248048065463,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645900,293.1484680175781,297.1499938964844,293.1499938964844,0.1828458756208419,-3842.084716796875,304.1485290527344,0.5539102554321289,0.1513644307851791,0.1433176398277282,293.6661071777344,297.1499938964844,293.1499938964844,0.0089900838211178,-832.1351318359375,294.5068664550781,0.343298852443695,0.050000000745058,0.0551117584109306,293.3016662597656,297.1499938964844,293.1499938964844,0.7386834025382996,-8527.677734375,304.1877136230469,0.7961755990982056,0.4466590881347656,0.3175391852855682,293.13397216796875,297.1499938964844,293.1499938964844,1.0,-18868.578125,300.2507629394531,0.9990000128746032,1.0,0.8538251519203186,293.1859130859375,297.1499938964844,293.1499938964844,0.0414678044617176,-6958.7353515625,303.9954528808594,0.343298852443695,0.050000000745058,0.2614264488220215,281.9631042480469,291.1499938964844,260.6138000488281,259.0428771972656,279.1719970703125,293.40838623046875,281.9633483886719,1.0,0.494129329919815,0.7347182035446167,0.7347182035446167,1.0,1.0,-1.9579566717147827,0.8501730561256409,1.1077836751937866,0.4032571911811828,0.0,0.0,1.0,219.9375762939453,212.0,-0.8198294043540955,-5506.19775390625,1159.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15093994140625,296.9317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.12298484146595,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248139742529,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
645960,293.14776611328125,297.1499938964844,293.1499938964844,0.1829048693180084,-3842.940185546875,304.148681640625,0.5550264716148376,0.1515176743268966,0.1433784365653991,293.6698303222656,297.1499938964844,293.1499938964844,0.0087874699383974,-819.666015625,294.3389587402344,0.3439711332321167,0.050000000745058,0.0550440661609172,293.2998046875,297.1499938964844,293.1499938964844,0.7348898649215698,-8495.3603515625,304.1877746582031,0.7964029908180237,0.4451065063476562,0.3164010941982269,293.1377258300781,297.1499938964844,293.1499938964844,1.0,-18822.640625,300.2913513183594,0.9990000128746032,1.0,0.8500573635101318,293.18670654296875,297.1499938964844,293.1499938964844,0.0412368327379226,-6944.34326171875,303.98150634765625,0.3439711332321167,0.050000000745058,0.2611053586006164,281.9674377441406,291.1499938964844,260.6200561523437,259.0482788085937,279.178466796875,293.4113464355469,281.96832275390625,1.0,0.4921249747276306,0.7349663972854614,0.7349663972854614,1.0,1.0,-1.9516746997833248,0.8472855091094971,1.104389190673828,0.4018192291259765,0.0,0.0,1.0,218.0688018798828,215.0,7.265344142913818,-5502.6318359375,1146.6778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,296.9388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229929327964782,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000124822196085,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
646020,293.1466064453125,297.1499938964844,293.1499938964844,0.1831207871437072,-3846.203369140625,304.1487731933594,0.5559422373771667,0.1518138349056244,0.1436161547899246,293.6775207519531,297.1499938964844,293.1499938964844,0.0084102014079689,-795.6029052734375,294.0032958984375,0.3443244099617004,0.050000000745058,0.0550089180469512,293.2962951660156,297.1499938964844,293.1499938964844,0.7272585034370422,-8430.3203125,304.1878662109375,0.7951555848121643,0.4420220553874969,0.3142312169075012,293.1468200683594,297.1499938964844,293.1499938964844,1.0,-18790.53125,300.3212890625,0.9990000128746032,0.9995452761650084,0.8480919003486633,293.1883850097656,297.1499938964844,293.1499938964844,0.0408954992890358,-6924.81640625,303.9520263671875,0.3443244099617004,0.050000000745058,0.2609386146068573,281.9853210449219,291.1499938964844,260.6322631835937,259.0588073730469,279.19610595703125,293.4165344238281,281.9863586425781,1.0,0.4912188947200775,0.7336031794548035,0.7336031794548035,1.0,1.0,-1.9467432498931885,0.8446021676063538,1.1021411418914795,0.4002176523208618,0.0,0.0,1.0,217.0551300048828,218.0,19.3922119140625,-5498.0947265625,1138.2950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,296.9547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229916289448738,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248208718607,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
646080,293.1466064453125,297.1499938964844,293.1499938964844,0.1831207871437072,-3846.203369140625,304.1487731933594,0.5559422373771667,0.1518138349056244,0.1436161547899246,293.6775207519531,297.1499938964844,293.1499938964844,0.0084102014079689,-795.6029052734375,294.0032958984375,0.3443244099617004,0.050000000745058,0.0550089180469512,293.2962951660156,297.1499938964844,293.1499938964844,0.7272585034370422,-8430.3203125,304.1878662109375,0.7951555848121643,0.4420220553874969,0.3142312169075012,293.1468200683594,297.1499938964844,293.1499938964844,1.0,-18790.53125,300.3212890625,0.9990000128746032,0.9995452761650084,0.8480919003486633,293.1883850097656,297.1499938964844,293.1499938964844,0.0408954992890358,-6924.81640625,303.9520263671875,0.3443244099617004,0.050000000745058,0.2609386146068573,281.9853210449219,291.1499938964844,260.6322631835937,259.0588073730469,279.19610595703125,293.4165344238281,281.9863586425781,1.0,0.4912188947200775,0.7336031794548035,0.7336031794548035,1.0,1.0,-1.9467432498931885,0.8446021676063538,1.1021411418914795,0.4002176523208618,0.0,0.0,1.0,217.0551300048828,218.0,19.3922119140625,-5498.0947265625,1138.2950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,296.9547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229916289448738,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248208718607,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
646140,293.1456298828125,297.1499938964844,293.1499938964844,0.1834163069725036,-3850.809326171875,304.148681640625,0.5561010837554932,0.152095541357994,0.1438888907432556,293.6852722167969,297.1499938964844,293.1499938964844,0.0080556971952319,-772.0818481445312,293.6619873046875,0.3441399335861206,0.050000000745058,0.0550273023545742,293.29296875,297.1499938964844,293.1499938964844,0.7199289798736572,-8367.9599609375,304.1874389648437,0.7929969429969788,0.4389876425266266,0.3121297657489776,293.1560363769531,297.1499938964844,293.1499938964844,1.0,-18794.390625,300.3185729980469,0.9990000128746032,0.9977570176124572,0.8491178750991821,293.1902770996094,297.1499938964844,293.1499938964844,0.0406353659927845,-6912.2607421875,303.9205627441406,0.3441399335861206,0.050000000745058,0.2610258460044861,282.0008544921875,291.1499938964844,260.6443176269531,259.0692749023437,279.211181640625,293.421630859375,282.0017395019531,1.0,0.4915060997009277,0.7322399616241455,0.7322399616241455,1.0,1.0,-1.94590425491333,0.8438288569450378,1.1020753383636477,0.3997224271297455,0.0,0.0,1.0,217.5026397705078,221.0,20.57128143310547,-5495.673828125,1138.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,296.9646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229692995548248,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247982145287,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
646200,293.1456298828125,297.1499938964844,293.1499938964844,0.1834163069725036,-3850.809326171875,304.148681640625,0.5561010837554932,0.152095541357994,0.1438888907432556,293.6852722167969,297.1499938964844,293.1499938964844,0.0080556971952319,-772.0818481445312,293.6619873046875,0.3441399335861206,0.050000000745058,0.0550273023545742,293.29296875,297.1499938964844,293.1499938964844,0.7199289798736572,-8367.9599609375,304.1874389648437,0.7929969429969788,0.4389876425266266,0.3121297657489776,293.1560363769531,297.1499938964844,293.1499938964844,1.0,-18794.390625,300.3185729980469,0.9990000128746032,0.9977570176124572,0.8491178750991821,293.1902770996094,297.1499938964844,293.1499938964844,0.0406353659927845,-6912.2607421875,303.9205627441406,0.3441399335861206,0.050000000745058,0.2610258460044861,282.0008544921875,291.1499938964844,260.6443176269531,259.0692749023437,279.211181640625,293.421630859375,282.0017395019531,1.0,0.4915060997009277,0.7322399616241455,0.7322399616241455,1.0,1.0,-1.94590425491333,0.8438288569450378,1.1020753383636477,0.3997224271297455,0.0,0.0,1.0,217.5026397705078,221.0,20.57128143310547,-5495.673828125,1138.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,296.9646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229692995548248,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247982145287,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
646260,293.1451416015625,297.1499938964844,293.1499938964844,0.1836235076189041,-3854.077392578125,304.1485900878906,0.5559727549552917,0.1522603929042816,0.1440634578466415,293.6899719238281,297.1499938964844,293.1499938964844,0.0078514404594898,-758.0952758789062,293.4545288085937,0.3438704311847687,0.050000000745058,0.0550542548298835,293.2910461425781,297.1499938964844,293.1499938964844,0.7156797051429749,-8331.8232421875,304.18701171875,0.7914425134658813,0.4371955394744873,0.3108998537063598,293.1612854003906,297.1499938964844,293.1499938964844,1.0,-18807.619140625,300.30712890625,0.9990000128746032,0.9966280460357666,0.8506208062171936,293.1914367675781,297.1499938964844,293.1499938964844,0.0405029356479644,-6906.87158203125,303.90087890625,0.3438704311847687,0.050000000745058,0.2611536681652069,282.0088806152344,291.1499938964844,260.65155029296875,259.0755310058594,279.2192687988281,293.4247741699219,282.0096740722656,1.0,0.4920859038829803,0.7314848899841309,0.7314848899841309,1.0,1.0,-1.9466267824172967,0.8439561128616333,1.102670669555664,0.3997560143470764,0.0,0.0,1.0,218.20509338378903,221.0,19.310829162597656,-5494.8603515625,1141.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15338134765625,296.96881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229491457343101,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247777545358,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
646320,293.14483642578125,297.1499938964844,293.1499938964844,0.1837729960680008,-3856.447265625,304.1485290527344,0.5558182001113892,0.1523689478635788,0.1441832780838012,293.693115234375,297.1499938964844,293.1499938964844,0.0077184047549963,-748.807861328125,293.3150634765625,0.3436420261859894,0.050000000745058,0.0550772063434124,293.289794921875,297.1499938964844,293.1499938964844,0.7129101157188416,-8308.26953125,304.1866455078125,0.7903289198875427,0.4360132813453674,0.310092031955719,293.1646423339844,297.1499938964844,293.1499938964844,1.0,-18819.908203125,300.2964172363281,0.9990000128746032,0.9958615899086,0.8518988490104675,293.1922607421875,297.1499938964844,293.1499938964844,0.0404222272336483,-6903.9912109375,303.8874206542969,0.3436420261859894,0.050000000745058,0.2612625360488891,282.013671875,291.1499938964844,260.65643310546875,259.07977294921875,279.22442626953125,293.4269104003906,282.0143737792969,1.0,0.4925996363162994,0.7309815287590027,0.7309815287590027,1.0,1.0,-1.9474931955337524,0.8442220091819763,1.103271245956421,0.3998773396015167,0.0,0.0,1.0,218.8092803955078,209.0,18.11585235595703,-5494.48974609375,1144.8778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,296.97100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229338273406028,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247622130904,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
646380,293.1437683105469,297.1499938964844,293.1499938964844,0.1838790774345398,-3857.833251953125,304.1488647460937,0.5577661395072937,0.1527127474546432,0.1443651765584945,293.7007141113281,297.1499938964844,293.1499938964844,0.0073650004342198,-722.9896240234375,292.968505859375,0.3447368741035461,0.050000000745058,0.0549681931734085,293.286376953125,297.1499938964844,293.1499938964844,0.7055497169494629,-8244.95703125,304.1867370605469,0.7904468774795532,0.4331648051738739,0.3080095052719116,293.173583984375,297.1499938964844,293.1499938964844,1.0,-18738.88671875,300.3677062988281,0.9990000128746032,0.9936808347702026,0.845809817314148,293.1939392089844,297.1499938964844,293.1499938964844,0.0399452336132526,-6873.8388671875,303.8551025390625,0.3447368741035461,0.050000000745058,0.2607454359531402,282.033447265625,291.1499938964844,260.6687927246094,259.0904846191406,279.2463073730469,293.4333801269531,282.03521728515625,1.0,0.4891062676906585,0.7297230958938599,0.7297230958938599,1.0,1.0,-1.9371591806411743,0.8389636278152466,1.0981955528259275,0.3970987796783447,0.0,0.0,1.0,215.7996368408203,212.0,28.790395736694336,-5487.5146484375,1124.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568603515625,296.9896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228861436247825,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247138134203,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
646440,293.1437683105469,297.1499938964844,293.1499938964844,0.1838790774345398,-3857.833251953125,304.1488647460937,0.5577661395072937,0.1527127474546432,0.1443651765584945,293.7007141113281,297.1499938964844,293.1499938964844,0.0073650004342198,-722.9896240234375,292.968505859375,0.3447368741035461,0.050000000745058,0.0549681931734085,293.286376953125,297.1499938964844,293.1499938964844,0.7055497169494629,-8244.95703125,304.1867370605469,0.7904468774795532,0.4331648051738739,0.3080095052719116,293.173583984375,297.1499938964844,293.1499938964844,1.0,-18738.88671875,300.3677062988281,0.9990000128746032,0.9936808347702026,0.845809817314148,293.1939392089844,297.1499938964844,293.1499938964844,0.0399452336132526,-6873.8388671875,303.8551025390625,0.3447368741035461,0.050000000745058,0.2607454359531402,282.033447265625,291.1499938964844,260.6687927246094,259.0904846191406,279.2463073730469,293.4333801269531,282.03521728515625,1.0,0.4891062676906585,0.7297230958938599,0.7297230958938599,1.0,1.0,-1.9371591806411743,0.8389636278152466,1.0981955528259275,0.3970987796783447,0.0,0.0,1.0,215.7996368408203,212.0,28.790395736694336,-5487.5146484375,1124.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568603515625,296.9896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228861436247825,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247138134203,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
646500,293.1432800292969,297.1499938964844,293.1499938964844,0.1839574873447418,-3858.92431640625,304.14892578125,0.558486819267273,0.1528896242380142,0.1444980204105377,293.70458984375,297.1499938964844,293.1499938964844,0.0071947588585317,-710.1104736328125,292.7957458496094,0.345073789358139,0.050000000745058,0.0549351647496223,293.2846984863281,297.1499938964844,293.1499938964844,0.7018422484397888,-8213.044921875,304.1867980957031,0.7901632189750671,0.4317646622657776,0.307012528181076,293.1789855957031,297.1499938964844,293.1499938964844,1.0,-18710.005859375,300.3945617675781,0.9990000128746032,0.9923227429389954,0.8439543843269348,293.1947937011719,297.1499938964844,293.1499938964844,0.0397242195904254,-6859.9755859375,303.8385925292969,0.345073789358139,0.050000000745058,0.2605887651443481,282.0476379394531,291.1499938964844,260.6751403808594,259.09600830078125,279.2560119628906,293.4364624023437,282.0492248535156,1.0,0.4883598685264587,0.7290938496589661,0.7290938496589661,1.0,1.0,-1.9336583614349363,0.837151288986206,1.09650719165802,0.396008551120758,0.0,0.0,1.0,214.87472534179688,212.0,32.8024787902832,-5485.01171875,1117.8765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587829589844,297.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228513568639755,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000124678510474,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
646560,293.14288330078125,297.1499938964844,293.1499938964844,0.1840739846229553,-3860.670654296875,304.1488952636719,0.5588969588279724,0.1530553847551345,0.1446400135755539,293.7084655761719,297.1499938964844,293.1499938964844,0.0070307520218193,-697.5239868164062,292.6206359863281,0.3451952338218689,0.050000000745058,0.0549233183264732,293.2830810546875,297.1499938964844,293.1499938964844,0.6982831954956055,-8182.50146484375,304.18658447265625,0.7895135879516602,0.4303751587867737,0.3060354590415954,293.1844482421875,297.1499938964844,293.1499938964844,1.0,-18696.197265625,300.4073486328125,0.9990000128746032,0.9908849000930786,0.8432878851890564,293.1956787109375,297.1499938964844,293.1499938964844,0.0395414009690284,-6849.400390625,303.821533203125,0.3451952338218689,0.050000000745058,0.2605325877666473,282.0594177246094,291.1499938964844,260.681640625,259.1016540527344,279.2647399902344,293.4394226074219,282.0608215332031,1.0,0.4879810512065887,0.7284704446792603,0.7284704446792603,1.0,1.0,-1.9317721128463743,0.8360869884490967,1.0956851243972778,0.3953854739665985,0.0,0.0,1.0,214.5289459228516,215.0,32.40167236328125,-5483.267578125,1114.8480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610107421875,297.0092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228094100952148,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001246359461219,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
