time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646620,293.1422424316406,297.1499938964844,293.1499938964844,0.184356540441513,-3865.01611328125,304.1488037109375,0.5591925978660583,0.1533641368150711,0.1449348628520965,293.7162475585937,297.1499938964844,293.1499938964844,0.0067156394943594,-672.7404174804688,292.2657775878906,0.3450786471366882,0.050000000745058,0.054934736341238,293.2799377441406,297.1499938964844,293.1499938964844,0.6914613842964172,-8124.03369140625,304.1857604980469,0.787624180316925,0.4276396930217743,0.3041353523731231,293.19482421875,297.1499938964844,293.1499938964844,1.0,-18693.267578125,300.41082763671875,0.9990000128746032,0.987902581691742,0.8439282774925232,293.1975402832031,297.1499938964844,293.1499938964844,0.0392328649759292,-6833.2861328125,303.7861022949219,0.3450786471366882,0.050000000745058,0.2605867385864258,282.07958984375,291.1499938964844,260.6951599121094,259.1133728027344,279.28076171875,293.44537353515625,282.0807189941406,1.0,0.4881248474121094,0.7272235751152039,0.7272235751152039,1.0,1.0,-1.930690050125122,0.835222065448761,1.095468044281006,0.3948299884796142,0.0,0.0,1.0,214.7934417724609,203.0,28.526309967041016,-5480.9697265625,1114.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16534423828125,297.0212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227131411433219,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001245382445631,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
646680,293.1422424316406,297.1499938964844,293.1499938964844,0.184356540441513,-3865.01611328125,304.1488037109375,0.5591925978660583,0.1533641368150711,0.1449348628520965,293.7162475585937,297.1499938964844,293.1499938964844,0.0067156394943594,-672.7404174804688,292.2657775878906,0.3450786471366882,0.050000000745058,0.054934736341238,293.2799377441406,297.1499938964844,293.1499938964844,0.6914613842964172,-8124.03369140625,304.1857604980469,0.787624180316925,0.4276396930217743,0.3041353523731231,293.19482421875,297.1499938964844,293.1499938964844,1.0,-18693.267578125,300.41082763671875,0.9990000128746032,0.987902581691742,0.8439282774925232,293.1975402832031,297.1499938964844,293.1499938964844,0.0392328649759292,-6833.2861328125,303.7861022949219,0.3450786471366882,0.050000000745058,0.2605867385864258,282.07958984375,291.1499938964844,260.6951599121094,259.1133728027344,279.28076171875,293.44537353515625,282.0807189941406,1.0,0.4881248474121094,0.7272235751152039,0.7272235751152039,1.0,1.0,-1.930690050125122,0.835222065448761,1.095468044281006,0.3948299884796142,0.0,0.0,1.0,214.7934417724609,203.0,28.526309967041016,-5480.9697265625,1114.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16534423828125,297.0212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227131411433219,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001245382445631,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
646740,293.1414489746094,297.1499938964844,293.1499938964844,0.1843913048505783,-3865.17919921875,304.1491394042969,0.5615510940551758,0.1537215262651443,0.1451107412576675,293.7237854003906,297.1499938964844,293.1499938964844,0.0063897697255015,-645.9267578125,291.9112243652344,0.3464622795581817,0.050000000745058,0.0548012852668762,293.276611328125,297.1499938964844,293.1499938964844,0.6843819618225098,-8062.7119140625,304.1856689453125,0.7883201837539673,0.425027072429657,0.3021987378597259,293.2053527832031,297.1499938964844,293.1499938964844,1.0,-18591.865234375,300.5004272460937,0.9990000128746032,0.9846416711807252,0.8363966941833496,293.1991271972656,297.1499938964844,293.1499938964844,0.0386916473507881,-6797.64599609375,303.7513732910156,0.3464622795581817,0.050000000745058,0.2599537074565887,282.10528564453125,291.1499938964844,260.7095947265625,259.1258544921875,279.3051452636719,293.4524841308594,282.107421875,1.0,0.4839978516101837,0.7259767055511475,0.7259767055511475,1.0,1.0,-1.918622732162476,0.829155683517456,1.0894670486450195,0.3915847241878509,0.0,0.0,1.0,211.123779296875,206.0,37.457645416259766,-5473.10107421875,1090.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,297.0440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226043254137039,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001244277955265,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
646800,293.1414489746094,297.1499938964844,293.1499938964844,0.1843913048505783,-3865.17919921875,304.1491394042969,0.5615510940551758,0.1537215262651443,0.1451107412576675,293.7237854003906,297.1499938964844,293.1499938964844,0.0063897697255015,-645.9267578125,291.9112243652344,0.3464622795581817,0.050000000745058,0.0548012852668762,293.276611328125,297.1499938964844,293.1499938964844,0.6843819618225098,-8062.7119140625,304.1856689453125,0.7883201837539673,0.425027072429657,0.3021987378597259,293.2053527832031,297.1499938964844,293.1499938964844,1.0,-18591.865234375,300.5004272460937,0.9990000128746032,0.9846416711807252,0.8363966941833496,293.1991271972656,297.1499938964844,293.1499938964844,0.0386916473507881,-6797.64599609375,303.7513732910156,0.3464622795581817,0.050000000745058,0.2599537074565887,282.10528564453125,291.1499938964844,260.7095947265625,259.1258544921875,279.3051452636719,293.4524841308594,282.107421875,1.0,0.4839978516101837,0.7259767055511475,0.7259767055511475,1.0,1.0,-1.918622732162476,0.829155683517456,1.0894670486450195,0.3915847241878509,0.0,0.0,1.0,211.123779296875,206.0,37.457645416259766,-5473.10107421875,1090.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,297.0440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226043254137039,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001244277955265,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
646860,293.140869140625,297.1499938964844,293.1499938964844,0.1845056414604187,-3866.653564453125,304.14923095703125,0.5629370808601379,0.154057115316391,0.1453680098056793,293.7314147949219,297.1499938964844,293.1499938964844,0.0060809166170656,-619.5934448242188,291.5556030273437,0.3471155166625976,0.050000000745058,0.0547395907342433,293.2733764648437,297.1499938964844,293.1499938964844,0.6774542927742004,-8002.76318359375,304.185302734375,0.7878196239471436,0.4224708676338196,0.3003744482994079,293.21734619140625,297.1499938964844,293.1499938964844,1.0,-18534.923828125,300.552978515625,0.9990000128746032,0.9808038473129272,0.8328893780708313,293.2007751464844,297.1499938964844,293.1499938964844,0.0382389277219772,-6768.9833984375,303.7154846191406,0.3471155166625976,0.050000000745058,0.2596610486507416,282.1361389160156,291.1499938964844,260.7251281738281,259.1392517089844,279.3258361816406,293.45916748046875,282.1378479003906,1.0,0.4824457764625549,0.7247585654258728,0.7247585654258728,1.0,1.0,-1.9120949506759644,0.8257529735565186,1.0863419771194458,0.3895620703697204,0.0,0.0,1.0,209.39990234375,209.0,39.53213882446289,-5468.11669921875,1078.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174072265625,297.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122469924390316,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001242914004251,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
646920,293.140869140625,297.1499938964844,293.1499938964844,0.1845056414604187,-3866.653564453125,304.14923095703125,0.5629370808601379,0.154057115316391,0.1453680098056793,293.7314147949219,297.1499938964844,293.1499938964844,0.0060809166170656,-619.5934448242188,291.5556030273437,0.3471155166625976,0.050000000745058,0.0547395907342433,293.2733764648437,297.1499938964844,293.1499938964844,0.6774542927742004,-8002.76318359375,304.185302734375,0.7878196239471436,0.4224708676338196,0.3003744482994079,293.21734619140625,297.1499938964844,293.1499938964844,1.0,-18534.923828125,300.552978515625,0.9990000128746032,0.9808038473129272,0.8328893780708313,293.2007751464844,297.1499938964844,293.1499938964844,0.0382389277219772,-6768.9833984375,303.7154846191406,0.3471155166625976,0.050000000745058,0.2596610486507416,282.1361389160156,291.1499938964844,260.7251281738281,259.1392517089844,279.3258361816406,293.45916748046875,282.1378479003906,1.0,0.4824457764625549,0.7247585654258728,0.7247585654258728,1.0,1.0,-1.9120949506759644,0.8257529735565186,1.0863419771194458,0.3895620703697204,0.0,0.0,1.0,209.39990234375,209.0,39.53213882446289,-5468.11669921875,1078.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174072265625,297.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122469924390316,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001242914004251,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
646980,293.1405944824219,297.1499938964844,293.1499938964844,0.1846975833177566,-3869.484375,304.149169921875,0.5633594393730164,0.1543405652046203,0.145633265376091,293.739013671875,297.1499938964844,293.1499938964844,0.0057879448868334,-593.9493408203125,291.1928405761719,0.347115010023117,0.050000000745058,0.0547396689653396,293.27032470703125,297.1499938964844,293.1499938964844,0.671011209487915,-7947.1806640625,304.18426513671875,0.7862446904182434,0.4199666976928711,0.2986265420913696,293.2287292480469,297.1499938964844,293.1499938964844,1.0,-18522.638671875,300.5649108886719,0.9990000128746032,0.9767932295799256,0.8328924179077148,293.2025146484375,297.1499938964844,293.1499938964844,0.0378923676908016,-6749.58935546875,303.6778259277344,0.347115010023117,0.050000000745058,0.2596614062786102,282.1602478027344,291.1499938964844,260.74200439453125,259.1537780761719,279.3440856933594,293.4657592773437,282.16162109375,1.0,0.4823177754878998,0.7235403656959534,0.7235403656959534,1.0,1.0,-1.9103163480758667,0.8245667815208435,1.0857495069503784,0.3888064920902252,0.0,0.0,1.0,209.3595428466797,212.0,34.31266021728516,-5465.16162109375,1076.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783447265625,297.0804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122322104871273,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000124141384731,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
647040,293.1405944824219,297.1499938964844,293.1499938964844,0.1846975833177566,-3869.484375,304.149169921875,0.5633594393730164,0.1543405652046203,0.145633265376091,293.739013671875,297.1499938964844,293.1499938964844,0.0057879448868334,-593.9493408203125,291.1928405761719,0.347115010023117,0.050000000745058,0.0547396689653396,293.27032470703125,297.1499938964844,293.1499938964844,0.671011209487915,-7947.1806640625,304.18426513671875,0.7862446904182434,0.4199666976928711,0.2986265420913696,293.2287292480469,297.1499938964844,293.1499938964844,1.0,-18522.638671875,300.5649108886719,0.9990000128746032,0.9767932295799256,0.8328924179077148,293.2025146484375,297.1499938964844,293.1499938964844,0.0378923676908016,-6749.58935546875,303.6778259277344,0.347115010023117,0.050000000745058,0.2596614062786102,282.1602478027344,291.1499938964844,260.74200439453125,259.1537780761719,279.3440856933594,293.4657592773437,282.16162109375,1.0,0.4823177754878998,0.7235403656959534,0.7235403656959534,1.0,1.0,-1.9103163480758667,0.8245667815208435,1.0857495069503784,0.3888064920902252,0.0,0.0,1.0,209.3595428466797,212.0,34.31266021728516,-5465.16162109375,1076.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783447265625,297.0804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122322104871273,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000124141384731,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
647100,293.1405639648437,297.1499938964844,293.1499938964844,0.1848102062940597,-3871.193115234375,304.14910888671875,0.5633313655853271,0.1544662714004516,0.145765021443367,293.7427673339844,297.1499938964844,293.1499938964844,0.0056456374004483,-581.24560546875,291.0090637207031,0.3469554483890533,0.050000000745058,0.054754689335823,293.2688293457031,297.1499938964844,293.1499938964844,0.6679441332817078,-7920.73828125,304.18359375,0.7852038741111755,0.4187366366386413,0.2977786660194397,293.2339782714844,297.1499938964844,293.1499938964844,1.0,-18527.447265625,300.5610656738281,0.9990000128746032,0.9747639298439026,0.8337466716766357,293.20343017578125,297.1499938964844,293.1499938964844,0.0377442799508571,-6742.14697265625,303.6584167480469,0.3469554483890533,0.050000000745058,0.2597326636314392,282.1704406738281,291.1499938964844,260.7510070800781,259.1614990234375,279.3527526855469,293.4691162109375,282.1716613769531,1.0,0.4826428890228271,0.7229312658309937,0.7229312658309937,1.0,1.0,-1.9105849266052248,0.8245164155960083,1.0860685110092163,0.3887235820293426,0.0,0.0,1.0,209.74722290039065,212.0,31.21365165710449,-5464.1015625,1078.2144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,297.0854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1222478821873664,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001240660640178,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
647160,293.1405944824219,297.1499938964844,293.1499938964844,0.1849308460950851,-3873.043701171875,304.1490478515625,0.5631809830665588,0.1545823961496353,0.1458950489759445,293.7465515136719,297.1499938964844,293.1499938964844,0.0055055739358067,-568.582275390625,290.8236694335937,0.3467161059379577,0.050000000745058,0.0547773018479347,293.267333984375,297.1499938964844,293.1499938964844,0.6649724841117859,-7895.11474609375,304.1828918457031,0.7840394377708435,0.4175217747688293,0.2969467043876648,293.2389221191406,297.1499938964844,293.1499938964844,1.0,-18537.83984375,300.5521850585937,0.9990000128746032,0.972726821899414,0.8350311517715454,293.204345703125,297.1499938964844,293.1499938964844,0.0376089923083782,-6735.87255859375,303.6387023925781,0.3467161059379577,0.050000000745058,0.2598399221897125,282.1795349121094,291.1499938964844,260.7604064941406,259.1695861816406,279.3612365722656,293.4725646972656,282.1806640625,1.0,0.4831646084785461,0.7223233580589294,0.7223233580589294,1.0,1.0,-1.9114397764205933,0.8247409462928772,1.0866988897323608,0.3887893855571747,0.0,0.0,1.0,210.3414459228516,200.0,28.17693519592285,-5463.21484375,1080.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,297.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221754178404808,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001239925186382,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
647220,293.140380859375,297.1499938964844,293.1499938964844,0.1848876029253006,-3871.9443359375,304.1494445800781,0.5652190446853638,0.1548635363578796,0.1460220366716385,293.7539367675781,297.1499938964844,293.1499938964844,0.0052135246805846,-541.4529418945312,290.455322265625,0.3479494154453277,0.050000000745058,0.0546619594097137,293.2641296386719,297.1499938964844,293.1499938964844,0.658664882183075,-7839.99560546875,304.1824951171875,0.7845999598503113,0.415199339389801,0.2952245473861694,293.2489929199219,297.1499938964844,293.1499938964844,1.0,-18447.361328125,300.6319885253906,0.9990000128746032,0.9684364199638368,0.8284558057785034,293.20587158203125,297.1499938964844,293.1499938964844,0.0370881892740726,-6701.814453125,303.6006774902344,0.3479494154453277,0.050000000745058,0.2592927813529968,282.20477294921875,291.1499938964844,260.7805480957031,259.1867980957031,279.3876647949219,293.48052978515625,282.2069396972656,1.0,0.4794924557209015,0.7211074829101562,0.7211074829101562,1.0,1.0,-1.9008448123931885,0.8193801045417786,1.081464767456055,0.3858963251113891,0.0,0.0,1.0,207.16856384277344,188.0,37.0643310546875,-5455.0712890625,1060.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18243408203125,297.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1220345273613929,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001238495315192,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
647280,293.140380859375,297.1499938964844,293.1499938964844,0.1848876029253006,-3871.9443359375,304.1494445800781,0.5652190446853638,0.1548635363578796,0.1460220366716385,293.7539367675781,297.1499938964844,293.1499938964844,0.0052135246805846,-541.4529418945312,290.455322265625,0.3479494154453277,0.050000000745058,0.0546619594097137,293.2641296386719,297.1499938964844,293.1499938964844,0.658664882183075,-7839.99560546875,304.1824951171875,0.7845999598503113,0.415199339389801,0.2952245473861694,293.2489929199219,297.1499938964844,293.1499938964844,1.0,-18447.361328125,300.6319885253906,0.9990000128746032,0.9684364199638368,0.8284558057785034,293.20587158203125,297.1499938964844,293.1499938964844,0.0370881892740726,-6701.814453125,303.6006774902344,0.3479494154453277,0.050000000745058,0.2592927813529968,282.20477294921875,291.1499938964844,260.7805480957031,259.1867980957031,279.3876647949219,293.48052978515625,282.2069396972656,1.0,0.4794924557209015,0.7211074829101562,0.7211074829101562,1.0,1.0,-1.9008448123931885,0.8193801045417786,1.081464767456055,0.3858963251113891,0.0,0.0,1.0,207.16856384277344,188.0,37.0643310546875,-5455.0712890625,1060.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18243408203125,297.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1220345273613929,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001238495315192,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
647340,293.1399841308594,297.1499938964844,293.1499938964844,0.1845921874046325,-3866.54638671875,304.150146484375,0.5690147280693054,0.1551856696605682,0.1460902392864227,293.7613525390625,297.1499938964844,293.1499938964844,0.0049141622148454,-512.68359375,290.0934753417969,0.350455105304718,0.050000000745058,0.0544359348714351,293.2607421875,297.1499938964844,293.1499938964844,0.6518586277961731,-7779.8876953125,304.1830139160156,0.7873010635375977,0.412993848323822,0.293508231639862,293.26129150390625,297.1499938964844,293.1499938964844,1.0,-18271.41015625,300.7890014648437,0.9990000128746032,0.9634382724761964,0.8154153227806091,293.2070617675781,297.1499938964844,293.1499938964844,0.0363685004413127,-6649.72607421875,303.56396484375,0.350455105304718,0.050000000745058,0.2582206428050995,282.24578857421875,291.1499938964844,260.8026428222656,259.2056884765625,279.4210510253906,293.4892272949219,282.24884033203125,1.0,0.4730661809444427,0.7198916077613831,0.7198916077613831,1.0,1.0,-1.8816521167755127,0.8100100159645081,1.07164204120636,0.3807278275489807,0.0,0.0,1.0,200.98341369628903,191.0,54.307498931884766,-5442.70556640625,1022.0501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,297.146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1218776330351829,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001236903044627,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
647400,293.1399841308594,297.1499938964844,293.1499938964844,0.1845921874046325,-3866.54638671875,304.150146484375,0.5690147280693054,0.1551856696605682,0.1460902392864227,293.7613525390625,297.1499938964844,293.1499938964844,0.0049141622148454,-512.68359375,290.0934753417969,0.350455105304718,0.050000000745058,0.0544359348714351,293.2607421875,297.1499938964844,293.1499938964844,0.6518586277961731,-7779.8876953125,304.1830139160156,0.7873010635375977,0.412993848323822,0.293508231639862,293.26129150390625,297.1499938964844,293.1499938964844,1.0,-18271.41015625,300.7890014648437,0.9990000128746032,0.9634382724761964,0.8154153227806091,293.2070617675781,297.1499938964844,293.1499938964844,0.0363685004413127,-6649.72607421875,303.56396484375,0.350455105304718,0.050000000745058,0.2582206428050995,282.24578857421875,291.1499938964844,260.8026428222656,259.2056884765625,279.4210510253906,293.4892272949219,282.24884033203125,1.0,0.4730661809444427,0.7198916077613831,0.7198916077613831,1.0,1.0,-1.8816521167755127,0.8100100159645081,1.07164204120636,0.3807278275489807,0.0,0.0,1.0,200.98341369628903,191.0,54.307498931884766,-5442.70556640625,1022.0501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,297.146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1218776330351829,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001236903044627,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
647460,293.13995361328125,297.1499938964844,293.1499938964844,0.1843836605548858,-3862.623046875,304.1504211425781,0.5712515115737915,0.1554460674524307,0.1462323069572448,293.76904296875,297.1499938964844,293.1499938964844,0.0046294280327856,-484.6896667480469,289.7293395996094,0.3518386483192444,0.050000000745058,0.0543156825006008,293.257568359375,297.1499938964844,293.1499938964844,0.645300030708313,-7722.18310546875,304.18292236328125,0.7881682515144348,0.4108309149742126,0.2919151484966278,293.2748107910156,297.1499938964844,293.1499938964844,1.0,-18164.9609375,300.8861083984375,0.9990000128746032,0.9578808546066284,0.8083893060684204,293.20849609375,297.1499938964844,293.1499938964844,0.0357906818389892,-6609.23779296875,303.525390625,0.3518386483192444,0.050000000745058,0.2576501965522766,282.2897644042969,291.1499938964844,260.8269348144531,259.226318359375,279.44903564453125,293.4974060058594,282.29229736328125,1.0,0.4699424505233764,0.718787670135498,0.718787670135498,1.0,1.0,-1.8706334829330444,0.8045453429222107,1.066088080406189,0.3775333166122436,0.0,0.0,1.0,197.6707763671875,194.0,57.14005661010742,-5434.63232421875,1001.1182861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,297.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1216905415058136,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001235004310728,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
647520,293.13995361328125,297.1499938964844,293.1499938964844,0.1843836605548858,-3862.623046875,304.1504211425781,0.5712515115737915,0.1554460674524307,0.1462323069572448,293.76904296875,297.1499938964844,293.1499938964844,0.0046294280327856,-484.6896667480469,289.7293395996094,0.3518386483192444,0.050000000745058,0.0543156825006008,293.257568359375,297.1499938964844,293.1499938964844,0.645300030708313,-7722.18310546875,304.18292236328125,0.7881682515144348,0.4108309149742126,0.2919151484966278,293.2748107910156,297.1499938964844,293.1499938964844,1.0,-18164.9609375,300.8861083984375,0.9990000128746032,0.9578808546066284,0.8083893060684204,293.20849609375,297.1499938964844,293.1499938964844,0.0357906818389892,-6609.23779296875,303.525390625,0.3518386483192444,0.050000000745058,0.2576501965522766,282.2897644042969,291.1499938964844,260.8269348144531,259.226318359375,279.44903564453125,293.4974060058594,282.29229736328125,1.0,0.4699424505233764,0.718787670135498,0.718787670135498,1.0,1.0,-1.8706334829330444,0.8045453429222107,1.066088080406189,0.3775333166122436,0.0,0.0,1.0,197.6707763671875,194.0,57.14005661010742,-5434.63232421875,1001.1182861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,297.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1216905415058136,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001235004310728,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
647580,293.14031982421875,297.1499938964844,293.1499938964844,0.1842549592256546,-3860.126708984375,304.1504821777344,0.5721554756164551,0.1556292027235031,0.1463744044303894,293.7768249511719,297.1499938964844,293.1499938964844,0.0043568364344537,-457.4815673828125,289.3562927246094,0.3523082137107849,0.050000000745058,0.0542755797505378,293.2546081542969,297.1499938964844,293.1499938964844,0.6392824649810791,-7669.49853515625,304.18194580078125,0.7875569462776184,0.4087116718292236,0.2904058992862701,293.2871398925781,297.1499938964844,293.1499938964844,1.0,-18118.654296875,300.9287414550781,0.9990000128746032,0.9522186517715454,0.8060320615768433,293.210205078125,297.1499938964844,293.1499938964844,0.0353440791368484,-6580.43017578125,303.48419189453125,0.3523082137107849,0.050000000745058,0.2574599981307983,282.3253479003906,291.1499938964844,260.85357666015625,259.2489624023437,279.4738464355469,293.50543212890625,282.3274841308594,1.0,0.4687635004520416,0.7176837921142578,0.7176837921142578,1.0,1.0,-1.8658814430236816,0.8020032644271851,1.0638781785964966,0.3759927451610565,0.0,0.0,1.0,196.54122924804688,197.0,50.50537872314453,-5429.36572265625,993.1033935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,297.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1214897558093071,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001232966606039,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
647640,293.14031982421875,297.1499938964844,293.1499938964844,0.1842549592256546,-3860.126708984375,304.1504821777344,0.5721554756164551,0.1556292027235031,0.1463744044303894,293.7768249511719,297.1499938964844,293.1499938964844,0.0043568364344537,-457.4815673828125,289.3562927246094,0.3523082137107849,0.050000000745058,0.0542755797505378,293.2546081542969,297.1499938964844,293.1499938964844,0.6392824649810791,-7669.49853515625,304.18194580078125,0.7875569462776184,0.4087116718292236,0.2904058992862701,293.2871398925781,297.1499938964844,293.1499938964844,1.0,-18118.654296875,300.9287414550781,0.9990000128746032,0.9522186517715454,0.8060320615768433,293.210205078125,297.1499938964844,293.1499938964844,0.0353440791368484,-6580.43017578125,303.48419189453125,0.3523082137107849,0.050000000745058,0.2574599981307983,282.3253479003906,291.1499938964844,260.85357666015625,259.2489624023437,279.4738464355469,293.50543212890625,282.3274841308594,1.0,0.4687635004520416,0.7176837921142578,0.7176837921142578,1.0,1.0,-1.8658814430236816,0.8020032644271851,1.0638781785964966,0.3759927451610565,0.0,0.0,1.0,196.54122924804688,197.0,50.50537872314453,-5429.36572265625,993.1033935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,297.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1214897558093071,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001232966606039,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
647700,293.1405944824219,297.1499938964844,293.1499938964844,0.1842105239629745,-3859.2373046875,304.1504821777344,0.5722655653953552,0.1556982696056366,0.1464429646730423,293.7807312011719,297.1499938964844,293.1499938964844,0.0042230575345456,-443.9878234863281,289.1667785644531,0.3523091673851013,0.050000000745058,0.0542755126953125,293.2531433105469,297.1499938964844,293.1499938964844,0.6364492774009705,-7644.73876953125,304.1813049316406,0.7868824005126953,0.4076711535453796,0.289679080247879,293.2926940917969,297.1499938964844,293.1499938964844,1.0,-18110.888671875,300.936279296875,0.9990000128746032,0.9493882656097412,0.806027352809906,293.2111511230469,297.1499938964844,293.1499938964844,0.0351529754698276,-6568.97265625,303.4627990722656,0.3523091673851013,0.050000000745058,0.2574596703052521,282.3406982421875,291.1499938964844,260.8678894042969,259.26104736328125,279.4856262207031,293.5094299316406,282.3426208496094,1.0,0.4687075912952423,0.7171318531036377,0.7171318531036377,1.0,1.0,-1.865083932876587,0.8014702796936035,1.0636136531829834,0.3756246268749237,0.0,0.0,1.0,196.52020263671875,197.0,46.406883239746094,-5427.3505859375,992.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19390869140625,297.2065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1213897466659545,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001231951609952,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
647760,293.14093017578125,297.1499938964844,293.1499938964844,0.1841737180948257,-3858.489013671875,304.15045166015625,0.5721986889839172,0.1557504832744598,0.1465073525905609,293.784912109375,297.1499938964844,293.1499938964844,0.0040898583829402,-430.4662780761719,288.9742431640625,0.3521921038627624,0.050000000745058,0.0542854964733123,293.2517395019531,297.1499938964844,293.1499938964844,0.6337195634841919,-7620.88916015625,304.1805725097656,0.7860237956047058,0.4066399335861206,0.2889674603939056,293.2978820800781,297.1499938964844,293.1499938964844,1.0,-18110.970703125,300.936767578125,0.9990000128746032,0.9465594291687012,0.8066139817237854,293.212158203125,297.1499938964844,293.1499938964844,0.0349779948592186,-6559.025390625,303.4408874511719,0.3521921038627624,0.050000000745058,0.2575070261955261,282.3545837402344,291.1499938964844,260.8828430175781,259.2737121582031,279.497314453125,293.5136108398437,282.3563232421875,1.0,0.4689201712608337,0.7165730595588684,0.7165730595588684,1.0,1.0,-1.865079045295716,0.8013057708740234,1.063773274421692,0.3754557073116302,0.0,0.0,1.0,196.77267456054688,200.0,42.38173294067383,-5425.58447265625,993.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947631835937,297.21295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1212923154234886,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001230962807312,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
647820,293.14178466796875,297.1499938964844,293.1499938964844,0.1840970963239669,-3856.97900390625,304.15045166015625,0.5716326832771301,0.1558064222335815,0.1466123014688491,293.7943725585937,297.1499938964844,293.1499938964844,0.0038230966310948,-403.1431579589844,288.57867431640625,0.3516857028007507,0.050000000745058,0.0543289072811603,293.24908447265625,297.1499938964844,293.1499938964844,0.628512442111969,-7575.3408203125,304.1790466308594,0.7838817238807678,0.4046013057231903,0.2875778079032898,293.3073425292969,297.1499938964844,293.1499938964844,1.0,-18129.349609375,300.9213562011719,0.9990000128746032,0.9408934116363524,0.8091610670089722,293.2142639160156,297.1499938964844,293.1499938964844,0.0346634835004806,-6542.5576171875,303.3955383300781,0.3516857028007507,0.050000000745058,0.2577129602432251,282.3788757324219,291.1499938964844,260.9149169921875,259.30078125,279.520751953125,293.52264404296875,282.3803405761719,1.0,0.4699670374393463,0.7154555320739746,0.7154555320739746,1.0,1.0,-1.86689293384552,0.8018280267715454,1.0650649070739746,0.3755771219730377,0.0,0.0,1.0,197.9146270751953,188.0,35.40369415283203,-5422.49267578125,998.4114990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949462890625,297.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1211103498935699,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000122911616927,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
647880,293.14178466796875,297.1499938964844,293.1499938964844,0.1840970963239669,-3856.97900390625,304.15045166015625,0.5716326832771301,0.1558064222335815,0.1466123014688491,293.7943725585937,297.1499938964844,293.1499938964844,0.0038230966310948,-403.1431579589844,288.57867431640625,0.3516857028007507,0.050000000745058,0.0543289072811603,293.24908447265625,297.1499938964844,293.1499938964844,0.628512442111969,-7575.3408203125,304.1790466308594,0.7838817238807678,0.4046013057231903,0.2875778079032898,293.3073425292969,297.1499938964844,293.1499938964844,1.0,-18129.349609375,300.9213562011719,0.9990000128746032,0.9408934116363524,0.8091610670089722,293.2142639160156,297.1499938964844,293.1499938964844,0.0346634835004806,-6542.5576171875,303.3955383300781,0.3516857028007507,0.050000000745058,0.2577129602432251,282.3788757324219,291.1499938964844,260.9149169921875,259.30078125,279.520751953125,293.52264404296875,282.3803405761719,1.0,0.4699670374393463,0.7154555320739746,0.7154555320739746,1.0,1.0,-1.86689293384552,0.8018280267715454,1.0650649070739746,0.3755771219730377,0.0,0.0,1.0,197.9146270751953,188.0,35.40369415283203,-5422.49267578125,998.4114990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949462890625,297.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1211103498935699,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000122911616927,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
647940,293.1423645019531,297.1499938964844,293.1499938964844,0.1837309896945953,-3850.592529296875,304.1509094238281,0.573408305644989,0.1558971852064132,0.1465755105018615,293.80419921875,297.1499938964844,293.1499938964844,0.003546261228621,-374.37017822265625,288.18133544921875,0.3529572486877441,0.050000000745058,0.0542207174003124,293.2462158203125,297.1499938964844,293.1499938964844,0.6230071783065796,-7526.4248046875,304.1785888671875,0.7846508622169495,0.4026705920696258,0.2861348390579223,293.3164367675781,297.1499938964844,293.1499938964844,1.0,-18037.037109375,301.0028076171875,0.9990000128746032,0.9350700974464417,0.8027962446212769,293.2161865234375,297.1499938964844,293.1499938964844,0.0341215133666992,-6505.9921875,303.3506164550781,0.3529572486877441,0.050000000745058,0.2571997344493866,282.4094543457031,291.1499938964844,260.95001220703125,259.330322265625,279.5545959472656,293.5332336425781,282.4120483398437,1.0,0.4664058089256286,0.714337944984436,0.714337944984436,1.0,1.0,-1.856738805770874,0.7967206835746765,1.0600181818008425,0.3727644383907318,0.0,0.0,1.0,194.9381561279297,176.0,44.72232055664063,-5412.775390625,979.5707397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19366455078125,297.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1209459379315376,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000122744750115,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
648000,293.1423645019531,297.1499938964844,293.1499938964844,0.1837309896945953,-3850.592529296875,304.1509094238281,0.573408305644989,0.1558971852064132,0.1465755105018615,293.80419921875,297.1499938964844,293.1499938964844,0.003546261228621,-374.37017822265625,288.18133544921875,0.3529572486877441,0.050000000745058,0.0542207174003124,293.2462158203125,297.1499938964844,293.1499938964844,0.6230071783065796,-7526.4248046875,304.1785888671875,0.7846508622169495,0.4026705920696258,0.2861348390579223,293.3164367675781,297.1499938964844,293.1499938964844,1.0,-18037.037109375,301.0028076171875,0.9990000128746032,0.9350700974464417,0.8027962446212769,293.2161865234375,297.1499938964844,293.1499938964844,0.0341215133666992,-6505.9921875,303.3506164550781,0.3529572486877441,0.050000000745058,0.2571997344493866,282.4094543457031,291.1499938964844,260.95001220703125,259.330322265625,279.5545959472656,293.5332336425781,282.4120483398437,1.0,0.4664058089256286,0.714337944984436,0.714337944984436,1.0,1.0,-1.856738805770874,0.7967206835746765,1.0600181818008425,0.3727644383907318,0.0,0.0,1.0,194.9381561279297,176.0,44.72232055664063,-5412.775390625,979.5707397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19366455078125,297.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1209459379315376,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000122744750115,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
648060,293.1377868652344,297.1499938964844,293.1499938964844,0.1842420399188995,-3858.596923828125,304.14971923828125,0.5782754421234131,0.1570275723934173,0.1471982449293136,293.808349609375,297.1499938964844,293.1499938964844,0.0032798408064991,-346.2777099609375,287.8171081542969,0.355686604976654,0.050000000745058,0.0539967380464077,293.2383728027344,297.1499938964844,293.1499938964844,0.6184078454971313,-7486.4404296875,304.1766967773437,0.7883208990097046,0.4018357098102569,0.2852390110492706,293.3218994140625,297.1499938964844,293.1499938964844,1.0,-17851.88671875,301.16796875,0.9990000128746032,0.9297583103179932,0.7894551753997803,293.21197509765625,297.1499938964844,293.1499938964844,0.0335885360836982,-6460.8427734375,303.33380126953125,0.355686604976654,0.050000000745058,0.2561372816562652,282.4548034667969,291.1499938964844,260.98883056640625,259.36309814453125,279.5922241210937,293.5383605957031,282.4581604003906,1.0,0.4600432515144348,0.7131799459457397,0.7131799459457397,1.0,1.0,-1.838850259780884,0.7880131006240845,1.0508370399475098,0.3678871691226959,0.0,0.0,1.0,188.84573364257807,179.0,60.338172912597656,-5399.62353515625,944.1398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934509277344,297.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1207743436098098,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001225706073455,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
648120,293.1377868652344,297.1499938964844,293.1499938964844,0.1842420399188995,-3858.596923828125,304.14971923828125,0.5782754421234131,0.1570275723934173,0.1471982449293136,293.808349609375,297.1499938964844,293.1499938964844,0.0032798408064991,-346.2777099609375,287.8171081542969,0.355686604976654,0.050000000745058,0.0539967380464077,293.2383728027344,297.1499938964844,293.1499938964844,0.6184078454971313,-7486.4404296875,304.1766967773437,0.7883208990097046,0.4018357098102569,0.2852390110492706,293.3218994140625,297.1499938964844,293.1499938964844,1.0,-17851.88671875,301.16796875,0.9990000128746032,0.9297583103179932,0.7894551753997803,293.21197509765625,297.1499938964844,293.1499938964844,0.0335885360836982,-6460.8427734375,303.33380126953125,0.355686604976654,0.050000000745058,0.2561372816562652,282.4548034667969,291.1499938964844,260.98883056640625,259.36309814453125,279.5922241210937,293.5383605957031,282.4581604003906,1.0,0.4600432515144348,0.7131799459457397,0.7131799459457397,1.0,1.0,-1.838850259780884,0.7880131006240845,1.0508370399475098,0.3678871691226959,0.0,0.0,1.0,188.84573364257807,179.0,60.338172912597656,-5399.62353515625,944.1398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934509277344,297.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1207743436098098,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001225706073455,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
648180,293.1368103027344,297.1499938964844,293.1499938964844,0.1844872534275055,-3862.04638671875,304.1494445800781,0.5811194777488708,0.1575419306755066,0.1476578563451767,293.814697265625,297.1499938964844,293.1499938964844,0.0030125342309474,-317.9288330078125,287.4440612792969,0.3572011291980743,0.050000000745058,0.0538770779967308,293.23406982421875,297.1499938964844,293.1499938964844,0.6136541962623596,-7444.4208984375,304.1757507324219,0.7898948788642883,0.4004731774330139,0.284277856349945,293.3307800292969,297.1499938964844,293.1499938964844,1.0,-17739.21875,301.270751953125,0.9990000128746032,0.9236046075820924,0.7822324633598328,293.2100830078125,297.1499938964844,293.1499938964844,0.0331149064004421,-6423.50732421875,303.3085632324219,0.3572011291980743,0.050000000745058,0.2555696666240692,282.5029602050781,291.1499938964844,261.0317687988281,259.3995361328125,279.62664794921875,293.5439758300781,282.5058898925781,1.0,0.4569680094718933,0.7120218873023987,0.7120218873023987,1.0,1.0,-1.828740477561951,0.7829753756523132,1.0457651615142822,0.3648615777492523,0.0,0.0,1.0,185.57485961914065,182.0,63.34276580810547,-5390.37158203125,924.9120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,297.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205808296799659,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001223742146976,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
648240,293.1368103027344,297.1499938964844,293.1499938964844,0.1844872534275055,-3862.04638671875,304.1494445800781,0.5811194777488708,0.1575419306755066,0.1476578563451767,293.814697265625,297.1499938964844,293.1499938964844,0.0030125342309474,-317.9288330078125,287.4440612792969,0.3572011291980743,0.050000000745058,0.0538770779967308,293.23406982421875,297.1499938964844,293.1499938964844,0.6136541962623596,-7444.4208984375,304.1757507324219,0.7898948788642883,0.4004731774330139,0.284277856349945,293.3307800292969,297.1499938964844,293.1499938964844,1.0,-17739.21875,301.270751953125,0.9990000128746032,0.9236046075820924,0.7822324633598328,293.2100830078125,297.1499938964844,293.1499938964844,0.0331149064004421,-6423.50732421875,303.3085632324219,0.3572011291980743,0.050000000745058,0.2555696666240692,282.5029602050781,291.1499938964844,261.0317687988281,259.3995361328125,279.62664794921875,293.5439758300781,282.5058898925781,1.0,0.4569680094718933,0.7120218873023987,0.7120218873023987,1.0,1.0,-1.828740477561951,0.7829753756523132,1.0457651615142822,0.3648615777492523,0.0,0.0,1.0,185.57485961914065,182.0,63.34276580810547,-5390.37158203125,924.9120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,297.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205808296799659,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001223742146976,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
648300,293.1368713378906,297.1499938964844,293.1499938964844,0.1844909042119979,-3861.83154296875,304.1495361328125,0.58182293176651,0.1576939821243286,0.1477936059236526,293.8183288574219,297.1499938964844,293.1499938964844,0.0028805676847696,-303.920654296875,287.2525939941406,0.3575540781021118,0.050000000745058,0.0538496449589729,293.2325134277344,297.1499938964844,293.1499938964844,0.6112527251243591,-7423.0341796875,304.1754150390625,0.7899618148803711,0.3997111618518829,0.2837426364421844,293.3354187011719,297.1499938964844,293.1499938964844,1.0,-17708.125,301.2992553710937,0.9990000128746032,0.9204021096229552,0.7805670499801636,293.2098388671875,297.1499938964844,293.1499938964844,0.0329156816005706,-6408.77880859375,303.2930908203125,0.3575540781021118,0.050000000745058,0.2554395198822021,282.52423095703125,291.1499938964844,261.0546875,259.41900634765625,279.64312744140625,293.5472412109375,282.5269775390625,1.0,0.4561991095542907,0.7114428877830505,0.7114428877830505,1.0,1.0,-1.8260703086853027,0.7815623879432678,1.0445079803466797,0.3639816641807556,0.0,0.0,1.0,184.81695556640625,182.0,61.05831527709961,-5386.80029296875,920.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19610595703125,297.3264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1204797476530075,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001222716236952,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
648360,293.1371459960937,297.1499938964844,293.1499938964844,0.1844642013311386,-3861.13720703125,304.149658203125,0.5822150111198425,0.15780770778656,0.1479007452726364,293.8221435546875,297.1499938964844,293.1499938964844,0.0027484227903187,-289.8910827636719,287.0584411621094,0.3577160239219665,0.050000000745058,0.0538371205329895,293.231201171875,297.1499938964844,293.1499938964844,0.6088829636573792,-7401.89599609375,304.17510986328125,0.7897040843963623,0.3989266753196716,0.2831962406635284,293.3399963378906,297.1499938964844,293.1499938964844,1.0,-17688.927734375,301.3171081542969,0.9990000128746032,0.9171534180641174,0.7798051834106445,293.2099304199219,297.1499938964844,293.1499938964844,0.0327329970896244,-6395.85693359375,303.276123046875,0.3577160239219665,0.050000000745058,0.2553801238536834,282.5440368652344,291.1499938964844,261.0784912109375,259.4393005371094,279.6590576171875,293.5507507324219,282.5466003417969,1.0,0.455831915140152,0.7109425067901611,0.7109425067901611,1.0,1.0,-1.8245402574539185,0.780702531337738,1.0438377857208252,0.3634146451950073,0.0,0.0,1.0,184.46316528320312,185.0,57.82632446289063,-5383.75439453125,917.7434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,297.3368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1203784346580505,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001221687998622,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
