time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648420,293.13800048828125,297.1499938964844,293.1499938964844,0.1843760758638382,-3859.243408203125,304.1499328613281,0.5823070406913757,0.1579578220844268,0.1480663865804672,293.8301696777344,297.1499938964844,293.1499938964844,0.0024840019177645,-261.8271484375,286.66278076171875,0.3575966954231262,0.050000000745058,0.0538463741540908,293.2289428710937,297.1499938964844,293.1499938964844,0.6043052077293396,-7361.033203125,304.17437744140625,0.7884588241577148,0.3973283469676971,0.2820991575717926,293.3487854003906,297.1499938964844,293.1499938964844,1.0,-17678.447265625,301.3277893066406,0.9990000128746032,0.910561978816986,0.7803666591644287,293.2108764648437,297.1499938964844,293.1499938964844,0.0324072279036045,-6374.38134765625,303.2386474609375,0.3575966954231262,0.050000000745058,0.2554240226745605,282.57928466796875,291.1499938964844,261.128662109375,259.4821472167969,279.6903686523437,293.5583801269531,282.5814819335937,1.0,0.4560298919677734,0.7099418044090271,0.7099418044090271,1.0,1.0,-1.824157953262329,0.7802318930625916,1.0439260005950928,0.3629651665687561,0.0,0.0,1.0,184.6866455078125,173.0,50.53660583496094,-5378.65966796875,918.1019287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976928710937,297.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1201811879873275,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001219686237163,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
648480,293.13800048828125,297.1499938964844,293.1499938964844,0.1843760758638382,-3859.243408203125,304.1499328613281,0.5823070406913757,0.1579578220844268,0.1480663865804672,293.8301696777344,297.1499938964844,293.1499938964844,0.0024840019177645,-261.8271484375,286.66278076171875,0.3575966954231262,0.050000000745058,0.0538463741540908,293.2289428710937,297.1499938964844,293.1499938964844,0.6043052077293396,-7361.033203125,304.17437744140625,0.7884588241577148,0.3973283469676971,0.2820991575717926,293.3487854003906,297.1499938964844,293.1499938964844,1.0,-17678.447265625,301.3277893066406,0.9990000128746032,0.910561978816986,0.7803666591644287,293.2108764648437,297.1499938964844,293.1499938964844,0.0324072279036045,-6374.38134765625,303.2386474609375,0.3575966954231262,0.050000000745058,0.2554240226745605,282.57928466796875,291.1499938964844,261.128662109375,259.4821472167969,279.6903686523437,293.5583801269531,282.5814819335937,1.0,0.4560298919677734,0.7099418044090271,0.7099418044090271,1.0,1.0,-1.824157953262329,0.7802318930625916,1.0439260005950928,0.3629651665687561,0.0,0.0,1.0,184.6866455078125,173.0,50.53660583496094,-5378.65966796875,918.1019287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976928710937,297.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1201811879873275,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001219686237163,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
648540,293.1387634277344,297.1499938964844,293.1499938964844,0.1839811950922012,-3852.224365234375,304.1506042480469,0.584622323513031,0.1581095904111862,0.1480728536844253,293.8383178710937,297.1499938964844,293.1499938964844,0.0022123821545392,-232.9642333984375,286.267578125,0.3592648208141327,0.050000000745058,0.0537189655005931,293.22674560546875,297.1499938964844,293.1499938964844,0.5993659496307373,-7316.30419921875,304.1745300292969,0.7900323271751404,0.3957752585411072,0.280914694070816,293.3572998046875,297.1499938964844,293.1499938964844,1.0,-17561.83203125,301.4310302734375,0.9990000128746032,0.9037981033325196,0.7725863456726074,293.2121276855469,297.1499938964844,293.1499938964844,0.0318783856928348,-6334.77783203125,303.1997985839844,0.3592648208141327,0.050000000745058,0.2548196315765381,282.6196594238281,291.1499938964844,261.18194580078125,259.5277404785156,279.7317199707031,293.5675048828125,282.6229858398437,1.0,0.4518747925758362,0.7089410424232483,0.7089410424232483,1.0,1.0,-1.8125338554382324,0.7744913697242737,1.038042426109314,0.3597816228866577,0.0,0.0,1.0,181.19500732421875,161.0,58.758975982666016,-5367.20703125,897.1121215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197509765625,297.38201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1199928000569343,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001217774406541,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
648600,293.1387634277344,297.1499938964844,293.1499938964844,0.1839811950922012,-3852.224365234375,304.1506042480469,0.584622323513031,0.1581095904111862,0.1480728536844253,293.8383178710937,297.1499938964844,293.1499938964844,0.0022123821545392,-232.9642333984375,286.267578125,0.3592648208141327,0.050000000745058,0.0537189655005931,293.22674560546875,297.1499938964844,293.1499938964844,0.5993659496307373,-7316.30419921875,304.1745300292969,0.7900323271751404,0.3957752585411072,0.280914694070816,293.3572998046875,297.1499938964844,293.1499938964844,1.0,-17561.83203125,301.4310302734375,0.9990000128746032,0.9037981033325196,0.7725863456726074,293.2121276855469,297.1499938964844,293.1499938964844,0.0318783856928348,-6334.77783203125,303.1997985839844,0.3592648208141327,0.050000000745058,0.2548196315765381,282.6196594238281,291.1499938964844,261.18194580078125,259.5277404785156,279.7317199707031,293.5675048828125,282.6229858398437,1.0,0.4518747925758362,0.7089410424232483,0.7089410424232483,1.0,1.0,-1.8125338554382324,0.7744913697242737,1.038042426109314,0.3597816228866577,0.0,0.0,1.0,181.19500732421875,161.0,58.758975982666016,-5367.20703125,897.1121215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197509765625,297.38201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1199928000569343,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001217774406541,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
648660,293.1392822265625,297.1499938964844,293.1499938964844,0.1833087354898452,-3840.486083984375,304.15155029296875,0.5887699127197266,0.1582861095666885,0.1480101197957992,293.84674072265625,297.1499938964844,293.1499938964844,0.0019347035558894,-203.40692138671875,285.8822021484375,0.3623864948749542,0.050000000745058,0.0534899197518825,293.2245788574219,297.1499938964844,293.1499938964844,0.5938136577606201,-7265.45166015625,304.17559814453125,0.7938862442970276,0.3942677676677704,0.2796930074691772,293.3668518066406,297.1499938964844,293.1499938964844,1.0,-17355.8359375,301.61492919921875,0.9990000128746032,0.8966105580329895,0.7583966255187988,293.2134704589844,297.1499938964844,293.1499938964844,0.0311766788363456,-6278.25732421875,303.1610107421875,0.3623864948749542,0.050000000745058,0.2537331581115722,282.6766052246094,291.1499938964844,261.2380065917969,259.5757751464844,279.78125,293.5779724121094,282.6809387207031,1.0,0.4449976980686188,0.707865834236145,0.707865834236145,1.0,1.0,-1.792378306388855,0.7647829651832581,1.0275954008102417,0.3543424904346466,0.0,0.0,1.0,174.9341583251953,164.0,76.75520324707031,-5351.20703125,860.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,297.4280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197885572910308,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001215701558976,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
648720,293.1392822265625,297.1499938964844,293.1499938964844,0.1833087354898452,-3840.486083984375,304.15155029296875,0.5887699127197266,0.1582861095666885,0.1480101197957992,293.84674072265625,297.1499938964844,293.1499938964844,0.0019347035558894,-203.40692138671875,285.8822021484375,0.3623864948749542,0.050000000745058,0.0534899197518825,293.2245788574219,297.1499938964844,293.1499938964844,0.5938136577606201,-7265.45166015625,304.17559814453125,0.7938862442970276,0.3942677676677704,0.2796930074691772,293.3668518066406,297.1499938964844,293.1499938964844,1.0,-17355.8359375,301.61492919921875,0.9990000128746032,0.8966105580329895,0.7583966255187988,293.2134704589844,297.1499938964844,293.1499938964844,0.0311766788363456,-6278.25732421875,303.1610107421875,0.3623864948749542,0.050000000745058,0.2537331581115722,282.6766052246094,291.1499938964844,261.2380065917969,259.5757751464844,279.78125,293.5779724121094,282.6809387207031,1.0,0.4449976980686188,0.707865834236145,0.707865834236145,1.0,1.0,-1.792378306388855,0.7647829651832581,1.0275954008102417,0.3543424904346466,0.0,0.0,1.0,174.9341583251953,164.0,76.75520324707031,-5351.20703125,860.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,297.4280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197885572910308,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001215701558976,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
648780,293.1400756835937,297.1499938964844,293.1499938964844,0.1826977729797363,-3829.802734375,304.15203857421875,0.5911881327629089,0.158400222659111,0.1480138897895813,293.8554992675781,297.1499938964844,293.1499938964844,0.0016581688541918,-174.03707885742188,285.49627685546875,0.3641904890537262,0.050000000745058,0.0533628165721893,293.22283935546875,297.1499938964844,293.1499938964844,0.5883206725120544,-7215.2939453125,304.1762084960937,0.7956514358520508,0.3927305340766907,0.2785418629646301,293.377197265625,297.1499938964844,293.1499938964844,1.0,-17224.9140625,301.7343444824219,0.9990000128746032,0.8890222311019897,0.7504042387008667,293.2151794433594,297.1499938964844,293.1499938964844,0.0305961556732654,-6232.0068359375,303.1199035644531,0.3641904890537262,0.050000000745058,0.2531302273273468,282.73760986328125,291.1499938964844,261.2965087890625,259.6259765625,279.8260803222656,293.5884094238281,282.741455078125,1.0,0.4414944052696228,0.706790566444397,0.706790566444397,1.0,1.0,-1.780517339706421,0.7589736580848694,1.0215436220169067,0.3508745729923248,0.0,0.0,1.0,171.44168090820312,167.0,80.55889129638672,-5339.75146484375,840.0511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,297.46929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195512935519218,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001213293653563,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
648840,293.1400756835937,297.1499938964844,293.1499938964844,0.1826977729797363,-3829.802734375,304.15203857421875,0.5911881327629089,0.158400222659111,0.1480138897895813,293.8554992675781,297.1499938964844,293.1499938964844,0.0016581688541918,-174.03707885742188,285.49627685546875,0.3641904890537262,0.050000000745058,0.0533628165721893,293.22283935546875,297.1499938964844,293.1499938964844,0.5883206725120544,-7215.2939453125,304.1762084960937,0.7956514358520508,0.3927305340766907,0.2785418629646301,293.377197265625,297.1499938964844,293.1499938964844,1.0,-17224.9140625,301.7343444824219,0.9990000128746032,0.8890222311019897,0.7504042387008667,293.2151794433594,297.1499938964844,293.1499938964844,0.0305961556732654,-6232.0068359375,303.1199035644531,0.3641904890537262,0.050000000745058,0.2531302273273468,282.73760986328125,291.1499938964844,261.2965087890625,259.6259765625,279.8260803222656,293.5884094238281,282.741455078125,1.0,0.4414944052696228,0.706790566444397,0.706790566444397,1.0,1.0,-1.780517339706421,0.7589736580848694,1.0215436220169067,0.3508745729923248,0.0,0.0,1.0,171.44168090820312,167.0,80.55889129638672,-5339.75146484375,840.0511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,297.46929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195512935519218,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001213293653563,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
648900,293.1405639648437,297.1499938964844,293.1499938964844,0.1824263036251068,-3825.073486328125,304.15216064453125,0.5917968153953552,0.1584274470806121,0.1480166912078857,293.85986328125,297.1499938964844,293.1499938964844,0.0015206197276711,-159.47891235351562,285.29937744140625,0.3646459281444549,0.050000000745058,0.0533313043415546,293.2221374511719,297.1499938964844,293.1499938964844,0.5857183933258057,-7191.62646484375,304.1761779785156,0.7958254218101501,0.3919483423233032,0.2779783606529236,293.3822631835937,297.1499938964844,293.1499938964844,1.0,-17186.40234375,301.7696228027344,0.9990000128746032,0.8851520419120789,0.7484094500541687,293.2161560058594,297.1499938964844,293.1499938964844,0.0303538087755441,-6213.39208984375,303.09820556640625,0.3646459281444549,0.050000000745058,0.2529807388782501,282.76470947265625,291.1499938964844,261.3265686035156,259.6517639160156,279.8469543457031,293.59344482421875,282.768310546875,1.0,0.4405562877655029,0.706252932548523,0.706252932548523,1.0,1.0,-1.7772297859191897,0.7572904825210571,1.0199393033981323,0.3498380482196808,0.0,0.0,1.0,170.5681915283203,167.0,77.6787338256836,-5335.35205078125,834.6758422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,297.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1194249466061592,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001212011338793,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
648960,293.14111328125,297.1499938964844,293.1499938964844,0.1821720153093338,-3820.655029296875,304.1522216796875,0.5921164155006409,0.1584389954805374,0.1480185687541961,293.8641967773437,297.1499938964844,293.1499938964844,0.0013829964445903,-144.942626953125,285.10028076171875,0.3648851811885834,0.050000000745058,0.053314846009016,293.22149658203125,297.1499938964844,293.1499938964844,0.5831982493400574,-7168.740234375,304.1759948730469,0.7956581115722656,0.3911585509777069,0.2774205505847931,293.3871765136719,297.1499938964844,293.1499938964844,1.0,-17160.927734375,301.7932434082031,0.9990000128746032,0.8812456727027893,0.7473651766777039,293.2172241210937,297.1499938964844,293.1499938964844,0.0301338769495487,-6196.939453125,303.07586669921875,0.3648851811885834,0.050000000745058,0.2529026865959167,282.7898864746094,291.1499938964844,261.35711669921875,259.6780090332031,279.8667297363281,293.598388671875,282.7932434082031,1.0,0.4400462806224823,0.7057973742485046,0.7057973742485046,1.0,1.0,-1.775193452835083,0.7562113404273987,1.018982172012329,0.349143922328949,0.0,0.0,1.0,170.10423278808594,170.0,73.518310546875,-5331.6142578125,831.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060546875,297.4986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.119296908378601,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001210711998282,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649020,293.1423034667969,297.1499938964844,293.1499938964844,0.1817130446434021,-3812.71044921875,304.1522521972656,0.5920750498771667,0.158422514796257,0.1480175852775573,293.87274169921875,297.1499938964844,293.1499938964844,0.0011076473165303,-115.93951416015624,284.6952514648437,0.3648551106452942,0.050000000745058,0.0533169358968734,293.2204895019531,297.1499938964844,293.1499938964844,0.5783918499946594,-7125.14306640625,304.1753234863281,0.7945196032524109,0.389554888010025,0.2763142585754394,293.3965148925781,297.1499938964844,293.1499938964844,1.0,-17141.087890625,301.8125915527344,0.9990000128746032,0.873338520526886,0.7474965453147888,293.219482421875,297.1499938964844,293.1499938964844,0.0297478921711444,-6169.36279296875,303.02947998046875,0.3648551106452942,0.050000000745058,0.2529125809669494,282.83447265625,291.1499938964844,261.41949462890625,259.7315979003906,279.9045104980469,293.60797119140625,282.8373413085937,1.0,0.4400249123573303,0.7048863172531128,0.7048863172531128,1.0,1.0,-1.774034023284912,0.7554063200950623,1.018627643585205,0.3484993875026703,0.0,0.0,1.0,170.12852478027344,158.0,63.88081741333008,-5325.42236328125,830.7041625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083740234375,297.5202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1190442368388176,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001208147659781,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649080,293.1423034667969,297.1499938964844,293.1499938964844,0.1817130446434021,-3812.71044921875,304.1522521972656,0.5920750498771667,0.158422514796257,0.1480175852775573,293.87274169921875,297.1499938964844,293.1499938964844,0.0011076473165303,-115.93951416015624,284.6952514648437,0.3648551106452942,0.050000000745058,0.0533169358968734,293.2204895019531,297.1499938964844,293.1499938964844,0.5783918499946594,-7125.14306640625,304.1753234863281,0.7945196032524109,0.389554888010025,0.2763142585754394,293.3965148925781,297.1499938964844,293.1499938964844,1.0,-17141.087890625,301.8125915527344,0.9990000128746032,0.873338520526886,0.7474965453147888,293.219482421875,297.1499938964844,293.1499938964844,0.0297478921711444,-6169.36279296875,303.02947998046875,0.3648551106452942,0.050000000745058,0.2529125809669494,282.83447265625,291.1499938964844,261.41949462890625,259.7315979003906,279.9045104980469,293.60797119140625,282.8373413085937,1.0,0.4400249123573303,0.7048863172531128,0.7048863172531128,1.0,1.0,-1.774034023284912,0.7554063200950623,1.018627643585205,0.3484993875026703,0.0,0.0,1.0,170.12852478027344,158.0,63.88081741333008,-5325.42236328125,830.7041625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083740234375,297.5202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1190442368388176,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001208147659781,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649140,293.1432189941406,297.1499938964844,293.1499938964844,0.1810259222984314,-3800.9189453125,304.15264892578125,0.5943756103515625,0.1584348529577255,0.147892877459526,293.8809814453125,297.1499938964844,293.1499938964844,0.0008293479331769,-86.69025421142578,284.291748046875,0.3667494058609009,0.050000000745058,0.0531886145472526,293.219482421875,297.1499938964844,293.1499938964844,0.5732762217521667,-7078.15869140625,304.1754455566406,0.7963380217552185,0.3879738450050354,0.2751148343086242,293.4053039550781,297.1499938964844,293.1499938964844,1.0,-17012.982421875,301.9260559082031,0.9990000128746032,0.8653150200843811,0.7393114566802979,293.2215270996094,297.1499938964844,293.1499938964844,0.0291965063661336,-6125.77490234375,302.9833374023437,0.3667494058609009,0.050000000745058,0.2523038983345032,282.8824462890625,291.1499938964844,261.4833374023437,259.78643798828125,279.9510803222656,293.6181030273437,282.8863525390625,1.0,0.4356712698936462,0.703975260257721,0.703975260257721,1.0,1.0,-1.761742115020752,0.7494065165519714,1.0123356580734253,0.3451579511165619,0.0,0.0,1.0,166.60687255859375,146.0,69.9571304321289,-5312.83984375,810.0263061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091979980469,297.5531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1188007146120071,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001205676235258,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649200,293.1432189941406,297.1499938964844,293.1499938964844,0.1810259222984314,-3800.9189453125,304.15264892578125,0.5943756103515625,0.1584348529577255,0.147892877459526,293.8809814453125,297.1499938964844,293.1499938964844,0.0008293479331769,-86.69025421142578,284.291748046875,0.3667494058609009,0.050000000745058,0.0531886145472526,293.219482421875,297.1499938964844,293.1499938964844,0.5732762217521667,-7078.15869140625,304.1754455566406,0.7963380217552185,0.3879738450050354,0.2751148343086242,293.4053039550781,297.1499938964844,293.1499938964844,1.0,-17012.982421875,301.9260559082031,0.9990000128746032,0.8653150200843811,0.7393114566802979,293.2215270996094,297.1499938964844,293.1499938964844,0.0291965063661336,-6125.77490234375,302.9833374023437,0.3667494058609009,0.050000000745058,0.2523038983345032,282.8824462890625,291.1499938964844,261.4833374023437,259.78643798828125,279.9510803222656,293.6181030273437,282.8863525390625,1.0,0.4356712698936462,0.703975260257721,0.703975260257721,1.0,1.0,-1.761742115020752,0.7494065165519714,1.0123356580734253,0.3451579511165619,0.0,0.0,1.0,166.60687255859375,146.0,69.9571304321289,-5312.83984375,810.0263061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091979980469,297.5531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1188007146120071,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001205676235258,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649260,293.1437683105469,297.1499938964844,293.1499938964844,0.1801107227802276,-3785.187255859375,304.1532897949219,0.5986197590827942,0.1584923863410949,0.147721067070961,293.8892517089844,297.1499938964844,293.1499938964844,0.0005505798617377,-57.40486907958984,283.9003295898437,0.3702349662780761,0.050000000745058,0.052962027490139,293.2185363769531,297.1499938964844,293.1499938964844,0.56755131483078,-7024.9775390625,304.176513671875,0.8005771636962891,0.3864035904407501,0.2738575637340545,293.4141845703125,297.1499938964844,293.1499938964844,1.0,-16792.23828125,302.123046875,0.9990000128746032,0.857045590877533,0.72463059425354,293.2233581542969,297.1499938964844,293.1499938964844,0.0285011213272809,-6066.65869140625,302.9385070800781,0.3702349662780761,0.050000000745058,0.2512290477752685,282.9460144042969,291.1499938964844,261.5482788085937,259.8422241210937,280.0049743652344,293.6289978027344,282.950927734375,1.0,0.42856565117836,0.7029816508293152,0.7029816508293152,1.0,1.0,-1.7408409118652344,0.7394192218780518,1.0014216899871826,0.3395510911941528,0.0,0.0,1.0,160.40679931640625,149.0,86.51519012451172,-5295.587890625,774.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,297.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1185435280203819,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001203066130983,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649320,293.1437683105469,297.1499938964844,293.1499938964844,0.1801107227802276,-3785.187255859375,304.1532897949219,0.5986197590827942,0.1584923863410949,0.147721067070961,293.8892517089844,297.1499938964844,293.1499938964844,0.0005505798617377,-57.40486907958984,283.9003295898437,0.3702349662780761,0.050000000745058,0.052962027490139,293.2185363769531,297.1499938964844,293.1499938964844,0.56755131483078,-7024.9775390625,304.176513671875,0.8005771636962891,0.3864035904407501,0.2738575637340545,293.4141845703125,297.1499938964844,293.1499938964844,1.0,-16792.23828125,302.123046875,0.9990000128746032,0.857045590877533,0.72463059425354,293.2233581542969,297.1499938964844,293.1499938964844,0.0285011213272809,-6066.65869140625,302.9385070800781,0.3702349662780761,0.050000000745058,0.2512290477752685,282.9460144042969,291.1499938964844,261.5482788085937,259.8422241210937,280.0049743652344,293.6289978027344,282.950927734375,1.0,0.42856565117836,0.7029816508293152,0.7029816508293152,1.0,1.0,-1.7408409118652344,0.7394192218780518,1.0014216899871826,0.3395510911941528,0.0,0.0,1.0,160.40679931640625,149.0,86.51519012451172,-5295.587890625,774.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,297.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1185435280203819,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001203066130983,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649380,293.1444702148437,297.1499938964844,293.1499938964844,0.1792872846126556,-3770.99169921875,304.153564453125,0.6010935306549072,0.1585065275430679,0.1476299613714218,293.8977355957031,297.1499938964844,293.1499938964844,0.0004174658970441,-26.66554832458496,283.5092163085937,0.3722912669181824,0.050000000745058,0.052833791822195,293.2180480957031,297.1499938964844,293.1499938964844,0.5618454217910767,-6972.04833984375,304.1771545410156,0.8025757074356079,0.3847675919532776,0.2726431787014007,293.42340087890625,297.1499938964844,293.1499938964844,1.0,-16649.875,302.2528381347656,0.9990000128746032,0.8484858870506287,0.7161863446235657,293.22528076171875,297.1499938964844,293.1499938964844,0.0279232691973447,-6017.62158203125,302.89227294921875,0.3722912669181824,0.050000000745058,0.2506207525730133,283.0130310058594,291.1499938964844,261.614013671875,259.898681640625,280.0531005859375,293.6393737792969,283.0173645019531,1.0,0.4248470366001129,0.7019880414009094,0.7019880414009094,1.0,1.0,-1.7282400131225586,0.7333164811134338,0.9949235916137696,0.3359149396419525,0.0,0.0,1.0,156.8785858154297,152.0,89.05026245117188,-5283.107421875,754.5110473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,297.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1182568073272705,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001200156257255,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649440,293.1444702148437,297.1499938964844,293.1499938964844,0.1792872846126556,-3770.99169921875,304.153564453125,0.6010935306549072,0.1585065275430679,0.1476299613714218,293.8977355957031,297.1499938964844,293.1499938964844,0.0004174658970441,-26.66554832458496,283.5092163085937,0.3722912669181824,0.050000000745058,0.052833791822195,293.2180480957031,297.1499938964844,293.1499938964844,0.5618454217910767,-6972.04833984375,304.1771545410156,0.8025757074356079,0.3847675919532776,0.2726431787014007,293.42340087890625,297.1499938964844,293.1499938964844,1.0,-16649.875,302.2528381347656,0.9990000128746032,0.8484858870506287,0.7161863446235657,293.22528076171875,297.1499938964844,293.1499938964844,0.0279232691973447,-6017.62158203125,302.89227294921875,0.3722912669181824,0.050000000745058,0.2506207525730133,283.0130310058594,291.1499938964844,261.614013671875,259.898681640625,280.0531005859375,293.6393737792969,283.0173645019531,1.0,0.4248470366001129,0.7019880414009094,0.7019880414009094,1.0,1.0,-1.7282400131225586,0.7333164811134338,0.9949235916137696,0.3359149396419525,0.0,0.0,1.0,156.8785858154297,152.0,89.05026245117188,-5283.107421875,754.5110473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,297.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1182568073272705,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001200156257255,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649500,293.1449279785156,297.1499938964844,293.1499938964844,0.1789216697216034,-3764.705810546875,304.153564453125,0.6017020344734192,0.1584880352020263,0.1475896835327148,293.90191650390625,297.1499938964844,293.1499938964844,0.0003536331641953,-13.096726417541504,283.3094177246094,0.3728224337100982,0.050000000745058,0.0528012886643409,293.21795654296875,297.1499938964844,293.1499938964844,0.5591245293617249,-6946.8828125,304.1771545410156,0.8027939200401306,0.3839221000671386,0.2720381617546081,293.4280090332031,297.1499938964844,293.1499938964844,1.0,-16607.5078125,302.2916259765625,0.9990000128746032,0.8441188931465149,0.7140299677848816,293.226318359375,297.1499938964844,293.1499938964844,0.0276808831840753,-5997.6513671875,302.86822509765625,0.3728224337100982,0.050000000745058,0.2504665851593017,283.04266357421875,291.1499938964844,261.64703369140625,259.92706298828125,280.0752258300781,293.6442565917969,283.0467224121094,1.0,0.4238265752792358,0.7014911770820618,0.7014911770820618,1.0,1.0,-1.724650502204895,0.7315124273300171,0.993138074874878,0.3348088264465332,0.0,0.0,1.0,155.975830078125,152.0,85.37918090820312,-5278.3037109375,749.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,297.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1181076616048812,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001198642639792,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649560,293.1454162597656,297.1499938964844,293.1499938964844,0.1785788238048553,-3758.822265625,304.1535339355469,0.6020159721374512,0.1584558486938476,0.1475500464439392,293.906005859375,297.1499938964844,293.1499938964844,0.0002205712371505,-0.0001135199563577,283.1073303222656,0.3731197118759155,0.050000000745058,0.0527832098305225,293.21795654296875,297.1499938964844,293.1499938964844,0.5564768314361572,-6922.416015625,304.1770324707031,0.8026444315910339,0.3830606639385223,0.2714323699474334,293.4325561523437,297.1499938964844,293.1499938964844,1.0,-16578.740234375,302.3182678222656,0.9990000128746032,0.839703381061554,0.7128275632858276,293.2274169921875,297.1499938964844,293.1499938964844,0.0274601187556982,-5979.837890625,302.8435974121094,0.3731197118759155,0.050000000745058,0.2503808438777923,283.07012939453125,291.1499938964844,261.68017578125,259.9554748535156,280.09600830078125,293.6490173339844,283.0738830566406,1.0,0.4232339262962341,0.7010732889175415,0.7010732889175415,1.0,1.0,-1.7223057746887207,0.7303063273429871,0.9919995069503784,0.3340420722961426,0.0,0.0,1.0,155.46568298339844,155.0,80.43748474121094,-5274.19580078125,745.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,297.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1179585754871368,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001197129604406,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649620,293.1465148925781,297.1499938964844,293.1499938964844,0.1779545545578003,-3748.140625,304.1534118652344,0.6019195318222046,0.1583532691001892,0.1474684625864029,293.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2632141113281,0.3731405735015869,0.050000000745058,0.0527819693088531,293.2182312011719,297.1499938964844,293.1499938964844,0.5513867139816284,-6875.39453125,304.176513671875,0.8014386296272278,0.3812870383262634,0.270211786031723,293.4414978027344,297.1499938964844,293.1499938964844,1.0,-16554.873046875,302.3413391113281,0.9990000128746032,0.8307310938835144,0.7127435803413391,293.229736328125,297.1499938964844,293.1499938964844,0.0270698927342891,-5949.5615234375,302.7925109863281,0.3731405735015869,0.050000000745058,0.2503749430179596,283.1185913085937,291.1499938964844,261.7464294433594,260.0123596191406,280.135986328125,293.6595153808594,283.12176513671875,1.0,0.4230875968933105,0.700237512588501,0.700237512588501,1.0,1.0,-1.720630764961243,0.7292874455451965,0.9913432598114014,0.3332760632038116,0.0,0.0,1.0,155.3950653076172,143.0,69.51153564453125,-5267.27294921875,744.2786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,297.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1176692247390747,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001194193100673,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649680,293.1465148925781,297.1499938964844,293.1499938964844,0.1779545545578003,-3748.140625,304.1534118652344,0.6019195318222046,0.1583532691001892,0.1474684625864029,293.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2632141113281,0.3731405735015869,0.050000000745058,0.0527819693088531,293.2182312011719,297.1499938964844,293.1499938964844,0.5513867139816284,-6875.39453125,304.176513671875,0.8014386296272278,0.3812870383262634,0.270211786031723,293.4414978027344,297.1499938964844,293.1499938964844,1.0,-16554.873046875,302.3413391113281,0.9990000128746032,0.8307310938835144,0.7127435803413391,293.229736328125,297.1499938964844,293.1499938964844,0.0270698927342891,-5949.5615234375,302.7925109863281,0.3731405735015869,0.050000000745058,0.2503749430179596,283.1185913085937,291.1499938964844,261.7464294433594,260.0123596191406,280.135986328125,293.6595153808594,283.12176513671875,1.0,0.4230875968933105,0.700237512588501,0.700237512588501,1.0,1.0,-1.720630764961243,0.7292874455451965,0.9913432598114014,0.3332760632038116,0.0,0.0,1.0,155.3950653076172,143.0,69.51153564453125,-5267.27294921875,744.2786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,297.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1176692247390747,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001194193100673,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649740,293.1473388671875,297.1499938964844,293.1499938964844,0.1771159172058105,-3733.810546875,304.1536865234375,0.6042523384094238,0.1582742631435394,0.1472651064395904,293.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2646789550781,0.3752544522285461,0.050000000745058,0.0526555366814136,293.218505859375,297.1499938964844,293.1499938964844,0.5459612607955933,-6824.68603515625,304.1767578125,0.8033596277236938,0.3794997632503509,0.2688766717910766,293.4497985839844,297.1499938964844,293.1499938964844,1.0,-16418.49609375,302.4620056152344,0.9990000128746032,0.8216614127159119,0.704281210899353,293.2320251464844,297.1499938964844,293.1499938964844,0.0265343710780143,-5904.23681640625,302.7411499023437,0.3752544522285461,0.050000000745058,0.2497751861810684,283.1698913574219,291.1499938964844,261.8125,260.0689697265625,280.1847229003906,293.6716003417969,283.17413330078125,1.0,0.4185843765735626,0.6994017362594604,0.6994017362594604,1.0,1.0,-1.7077620029449463,0.7230720520019531,0.9846898913383484,0.3298089802265167,0.0,0.0,1.0,151.91822814941406,131.0,74.94989776611328,-5253.69189453125,724.3156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188720703125,297.7364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1173968315124511,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001191428600577,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649800,293.1473388671875,297.1499938964844,293.1499938964844,0.1771159172058105,-3733.810546875,304.1536865234375,0.6042523384094238,0.1582742631435394,0.1472651064395904,293.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2646789550781,0.3752544522285461,0.050000000745058,0.0526555366814136,293.218505859375,297.1499938964844,293.1499938964844,0.5459612607955933,-6824.68603515625,304.1767578125,0.8033596277236938,0.3794997632503509,0.2688766717910766,293.4497985839844,297.1499938964844,293.1499938964844,1.0,-16418.49609375,302.4620056152344,0.9990000128746032,0.8216614127159119,0.704281210899353,293.2320251464844,297.1499938964844,293.1499938964844,0.0265343710780143,-5904.23681640625,302.7411499023437,0.3752544522285461,0.050000000745058,0.2497751861810684,283.1698913574219,291.1499938964844,261.8125,260.0689697265625,280.1847229003906,293.6716003417969,283.17413330078125,1.0,0.4185843765735626,0.6994017362594604,0.6994017362594604,1.0,1.0,-1.7077620029449463,0.7230720520019531,0.9846898913383484,0.3298089802265167,0.0,0.0,1.0,151.91822814941406,131.0,74.94989776611328,-5253.69189453125,724.3156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188720703125,297.7364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1173968315124511,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001191428600577,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649860,293.1478271484375,297.1499938964844,293.1499938964844,0.1760520339012146,-3715.546875,304.1542358398437,0.6086209416389465,0.1582379639148712,0.1470135897397995,293.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.228515625,0.3791238367557525,0.050000000745058,0.0524335168302059,293.2188720703125,297.1499938964844,293.1499938964844,0.5398964285850525,-6767.3798828125,304.1779479980469,0.8078572750091553,0.3776912093162536,0.2674624621868133,293.4574584960937,297.1499938964844,293.1499938964844,1.0,-16184.453125,302.6706237792969,0.9990000128746032,0.8125123381614685,0.6891681551933289,293.2341613769531,297.1499938964844,293.1499938964844,0.0258711967617273,-5843.9111328125,302.6906433105469,0.3791238367557525,0.050000000745058,0.2487220168113708,283.2368469238281,291.1499938964844,261.87799072265625,260.12506103515625,280.240478515625,293.6846923828125,283.2421569824219,1.0,0.4112664461135864,0.6984850168228149,0.6984850168228149,1.0,1.0,-1.6860895156860352,0.7128009796142578,0.9732885360717772,0.3240436911582947,0.0,0.0,1.0,145.83436584472656,134.0,91.49132537841795,-5235.23388671875,690.6083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,297.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1171169802546501,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001188588430522,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649920,293.1478271484375,297.1499938964844,293.1499938964844,0.1760520339012146,-3715.546875,304.1542358398437,0.6086209416389465,0.1582379639148712,0.1470135897397995,293.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.228515625,0.3791238367557525,0.050000000745058,0.0524335168302059,293.2188720703125,297.1499938964844,293.1499938964844,0.5398964285850525,-6767.3798828125,304.1779479980469,0.8078572750091553,0.3776912093162536,0.2674624621868133,293.4574584960937,297.1499938964844,293.1499938964844,1.0,-16184.453125,302.6706237792969,0.9990000128746032,0.8125123381614685,0.6891681551933289,293.2341613769531,297.1499938964844,293.1499938964844,0.0258711967617273,-5843.9111328125,302.6906433105469,0.3791238367557525,0.050000000745058,0.2487220168113708,283.2368469238281,291.1499938964844,261.87799072265625,260.12506103515625,280.240478515625,293.6846923828125,283.2421569824219,1.0,0.4112664461135864,0.6984850168228149,0.6984850168228149,1.0,1.0,-1.6860895156860352,0.7128009796142578,0.9732885360717772,0.3240436911582947,0.0,0.0,1.0,145.83436584472656,134.0,91.49132537841795,-5235.23388671875,690.6083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,297.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1171169802546501,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001188588430522,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
649980,293.14849853515625,297.1499938964844,293.1499938964844,0.175075888633728,-3698.74267578125,304.1544494628906,0.6111651659011841,0.1581614911556244,0.1468406170606613,293.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2995910644531,0.381449431180954,0.050000000745058,0.0523055717349052,293.2196350097656,297.1499938964844,293.1499938964844,0.5338007807731628,-6709.796875,304.17877197265625,0.809931218624115,0.375791996717453,0.2660692632198334,293.4651184082031,297.1499938964844,293.1499938964844,1.0,-16031.6474609375,302.8098449707031,0.9990000128746032,0.8031728267669678,0.6803038120269775,293.2364501953125,297.1499938964844,293.1499938964844,0.0253114625811576,-5792.80419921875,302.6385192871094,0.381449431180954,0.050000000745058,0.2481151223182678,283.307373046875,291.1499938964844,261.9425964355469,260.1803283691406,280.28985595703125,293.69744873046875,283.3121032714844,1.0,0.4073348939418793,0.6975682973861694,0.6975682973861694,1.0,1.0,-1.672674536705017,0.7063755989074707,0.9662988781929016,0.3202362060546875,0.0,0.0,1.0,142.30703735351562,137.0,93.87545013427734,-5221.77783203125,670.7891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,297.8350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1168117821216583,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001185491128126,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
650040,293.14849853515625,297.1499938964844,293.1499938964844,0.175075888633728,-3698.74267578125,304.1544494628906,0.6111651659011841,0.1581614911556244,0.1468406170606613,293.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2995910644531,0.381449431180954,0.050000000745058,0.0523055717349052,293.2196350097656,297.1499938964844,293.1499938964844,0.5338007807731628,-6709.796875,304.17877197265625,0.809931218624115,0.375791996717453,0.2660692632198334,293.4651184082031,297.1499938964844,293.1499938964844,1.0,-16031.6474609375,302.8098449707031,0.9990000128746032,0.8031728267669678,0.6803038120269775,293.2364501953125,297.1499938964844,293.1499938964844,0.0253114625811576,-5792.80419921875,302.6385192871094,0.381449431180954,0.050000000745058,0.2481151223182678,283.307373046875,291.1499938964844,261.9425964355469,260.1803283691406,280.28985595703125,293.69744873046875,283.3121032714844,1.0,0.4073348939418793,0.6975682973861694,0.6975682973861694,1.0,1.0,-1.672674536705017,0.7063755989074707,0.9662988781929016,0.3202362060546875,0.0,0.0,1.0,142.30703735351562,137.0,93.87545013427734,-5221.77783203125,670.7891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,297.8350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1168117821216583,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001185491128126,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
650100,293.1488952636719,297.1499938964844,293.1499938964844,0.1746350228786468,-3691.173095703125,304.1544189453125,0.6117873787879944,0.158097818493843,0.1467589735984802,293.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33135986328125,0.382072776556015,0.050000000745058,0.0522719398140907,293.2201538085937,297.1499938964844,293.1499938964844,0.5308720469474792,-6682.18798828125,304.1788635253906,0.8101504445075989,0.3748076558113098,0.2653685212135315,293.4691162109375,297.1499938964844,293.1499938964844,1.0,-15985.279296875,302.85223388671875,0.9990000128746032,0.7983986735343933,0.6779543161392212,293.2377014160156,297.1499938964844,293.1499938964844,0.0250729992985725,-5771.55810546875,302.6113586425781,0.382072776556015,0.050000000745058,0.2479555904865265,283.338623046875,291.1499938964844,261.9744873046875,260.20758056640625,280.3123779296875,293.70367431640625,283.343017578125,1.0,0.4062112271785736,0.6971099972724915,0.6971099972724915,1.0,1.0,-1.6686806678771973,0.7044052481651306,0.9642754197120668,0.3190419971942901,0.0,0.0,1.0,141.37033081054688,137.0,89.92967224121094,-5216.5771484375,665.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228698730469,297.8526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1166550293564796,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001183900239993,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
650160,293.1493835449219,297.1499938964844,293.1499938964844,0.17421755194664,-3684.01904296875,304.1543884277344,0.6120926141738892,0.1580192148685455,0.1466770470142364,293.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3608093261719,0.3824318349361419,0.050000000745058,0.0522526986896991,293.22076416015625,297.1499938964844,293.1499938964844,0.5280125141143799,-6655.2470703125,304.1788024902344,0.8099722266197205,0.3738029897212982,0.2646636664867401,293.4731750488281,297.1499938964844,293.1499938964844,1.0,-15953.6708984375,302.8814392089844,0.9990000128746032,0.7935567498207092,0.6766058206558228,293.239013671875,297.1499938964844,293.1499938964844,0.0248543787747621,-5752.43212890625,302.58349609375,0.3824318349361419,0.050000000745058,0.2478642910718917,283.36749267578125,291.1499938964844,262.0060119628906,260.2344970703125,280.3333435058594,293.70977783203125,283.3715209960937,1.0,0.4055345356464386,0.6967320442199707,0.6967320442199707,1.0,1.0,-1.6659830808639526,0.7030541896820068,0.9629288911819458,0.3181999325752258,0.0,0.0,1.0,140.82525634765625,140.0,84.56651306152344,-5212.15380859375,661.7890014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237854003906,297.86749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1164993122220039,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001182319974759,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
