time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650220,293.15045166015625,297.1499938964844,293.1499938964844,0.1734474450349807,-3670.86474609375,304.1542053222656,0.6119393706321716,0.1578206121921539,0.1465073525905609,293.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.412353515625,0.3825109004974365,0.050000000745058,0.0522484965622425,293.2221069335937,297.1499938964844,293.1499938964844,0.5225028395652771,-6603.34765625,304.1783752441406,0.8086433410644531,0.3717361688613891,0.2632383108139038,293.4815368652344,297.1499938964844,293.1499938964844,1.0,-15926.658203125,302.9074401855469,0.9990000128746032,0.7836727499961853,0.6763096451759338,293.24176025390625,297.1499938964844,293.1499938964844,0.0244658049196004,-5719.5703125,302.5257568359375,0.3825109004974365,0.050000000745058,0.2478443682193756,283.4178771972656,291.1499938964844,262.0678405761719,260.2872009277344,280.3723449707031,293.7217712402344,283.4212646484375,1.0,0.4052511751651764,0.6959761381149292,0.6959761381149292,1.0,1.0,-1.663681149482727,0.7017740607261658,0.961907148361206,0.317301332950592,0.0,0.0,1.0,140.66819763183594,128.0,72.2143325805664,-5204.919921875,659.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,297.8903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1162003278732299,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001179285609396,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
650280,293.15045166015625,297.1499938964844,293.1499938964844,0.1734474450349807,-3670.86474609375,304.1542053222656,0.6119393706321716,0.1578206121921539,0.1465073525905609,293.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.412353515625,0.3825109004974365,0.050000000745058,0.0522484965622425,293.2221069335937,297.1499938964844,293.1499938964844,0.5225028395652771,-6603.34765625,304.1783752441406,0.8086433410644531,0.3717361688613891,0.2632383108139038,293.4815368652344,297.1499938964844,293.1499938964844,1.0,-15926.658203125,302.9074401855469,0.9990000128746032,0.7836727499961853,0.6763096451759338,293.24176025390625,297.1499938964844,293.1499938964844,0.0244658049196004,-5719.5703125,302.5257568359375,0.3825109004974365,0.050000000745058,0.2478443682193756,283.4178771972656,291.1499938964844,262.0678405761719,260.2872009277344,280.3723449707031,293.7217712402344,283.4212646484375,1.0,0.4052511751651764,0.6959761381149292,0.6959761381149292,1.0,1.0,-1.663681149482727,0.7017740607261658,0.961907148361206,0.317301332950592,0.0,0.0,1.0,140.66819763183594,128.0,72.2143325805664,-5204.919921875,659.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,297.8903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1162003278732299,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001179285609396,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
650340,293.1512451171875,297.1499938964844,293.1499938964844,0.1724873632192611,-3654.458984375,304.1544189453125,0.6142591238021851,0.1576454192399978,0.1462195515632629,293.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4628601074219,0.3848613500595093,0.050000000745058,0.0521247163414955,293.2233581542969,297.1499938964844,293.1499938964844,0.5167151093482971,-6548.296875,304.1785888671875,0.8105517625808716,0.3696537613868713,0.2616997063159942,293.4891662597656,297.1499938964844,293.1499938964844,1.0,-15782.8291015625,303.0343933105469,0.9990000128746032,0.7737241983413696,0.6675736904144287,293.24432373046875,297.1499938964844,293.1499938964844,0.0239587295800447,-5673.18310546875,302.4678955078125,0.3848613500595093,0.050000000745058,0.2472572177648544,283.4696960449219,291.1499938964844,262.1277770996094,260.3382263183594,280.41900634765625,293.7344055175781,283.47412109375,1.0,0.4005914330482483,0.6952202320098877,0.6952202320098877,1.0,1.0,-1.6501569747924805,0.6953134536743164,0.9548435807228088,0.3137105405330658,0.0,0.0,1.0,137.25607299804688,116.0,76.13420867919922,-5190.9462890625,640.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,297.92462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1159230023622512,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001176471123471,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
650400,293.1512451171875,297.1499938964844,293.1499938964844,0.1724873632192611,-3654.458984375,304.1544189453125,0.6142591238021851,0.1576454192399978,0.1462195515632629,293.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4628601074219,0.3848613500595093,0.050000000745058,0.0521247163414955,293.2233581542969,297.1499938964844,293.1499938964844,0.5167151093482971,-6548.296875,304.1785888671875,0.8105517625808716,0.3696537613868713,0.2616997063159942,293.4891662597656,297.1499938964844,293.1499938964844,1.0,-15782.8291015625,303.0343933105469,0.9990000128746032,0.7737241983413696,0.6675736904144287,293.24432373046875,297.1499938964844,293.1499938964844,0.0239587295800447,-5673.18310546875,302.4678955078125,0.3848613500595093,0.050000000745058,0.2472572177648544,283.4696960449219,291.1499938964844,262.1277770996094,260.3382263183594,280.41900634765625,293.7344055175781,283.47412109375,1.0,0.4005914330482483,0.6952202320098877,0.6952202320098877,1.0,1.0,-1.6501569747924805,0.6953134536743164,0.9548435807228088,0.3137105405330658,0.0,0.0,1.0,137.25607299804688,116.0,76.13420867919922,-5190.9462890625,640.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,297.92462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1159230023622512,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001176471123471,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
650460,293.15167236328125,297.1499938964844,293.1499938964844,0.1713264882564544,-3634.496826171875,304.1548767089844,0.6186141967773438,0.1575253009796142,0.1458942890167236,294.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5282897949219,0.3891497552394867,0.050000000745058,0.0519080199301242,293.2245483398437,297.1499938964844,293.1499938964844,0.5103422999382019,-6487.06982421875,304.1797180175781,0.8151313066482544,0.3675581812858581,0.2600877583026886,293.4952087402344,297.1499938964844,293.1499938964844,1.0,-15535.478515625,303.2544860839844,0.9990000128746032,0.7639081478118896,0.6519965529441833,293.24664306640625,297.1499938964844,293.1499938964844,0.0233462080359458,-5612.7685546875,302.4114990234375,0.3891497552394867,0.050000000745058,0.2462293058633804,283.5367431640625,291.1499938964844,262.1854858398437,260.38726806640625,280.4718933105469,293.7474975585937,283.5422668457031,1.0,0.3930461406707763,0.6943880915641785,0.6943880915641785,1.0,1.0,-1.6276390552520752,0.6847349405288696,0.9429041147232056,0.3077964186668396,0.0,0.0,1.0,131.30889892578125,104.0,91.94479370117188,-5171.94091796875,608.5021362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218017578125,297.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156417801976203,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001173617056338,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
650520,293.15167236328125,297.1499938964844,293.1499938964844,0.1713264882564544,-3634.496826171875,304.1548767089844,0.6186141967773438,0.1575253009796142,0.1458942890167236,294.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5282897949219,0.3891497552394867,0.050000000745058,0.0519080199301242,293.2245483398437,297.1499938964844,293.1499938964844,0.5103422999382019,-6487.06982421875,304.1797180175781,0.8151313066482544,0.3675581812858581,0.2600877583026886,293.4952087402344,297.1499938964844,293.1499938964844,1.0,-15535.478515625,303.2544860839844,0.9990000128746032,0.7639081478118896,0.6519965529441833,293.24664306640625,297.1499938964844,293.1499938964844,0.0233462080359458,-5612.7685546875,302.4114990234375,0.3891497552394867,0.050000000745058,0.2462293058633804,283.5367431640625,291.1499938964844,262.1854858398437,260.38726806640625,280.4718933105469,293.7474975585937,283.5422668457031,1.0,0.3930461406707763,0.6943880915641785,0.6943880915641785,1.0,1.0,-1.6276390552520752,0.6847349405288696,0.9429041147232056,0.3077964186668396,0.0,0.0,1.0,131.30889892578125,104.0,91.94479370117188,-5171.94091796875,608.5021362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218017578125,297.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156417801976203,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001173617056338,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
650580,293.1517944335937,297.1499938964844,293.1499938964844,0.170024424791336,-3611.99951171875,304.1554260253906,0.6244469881057739,0.1574568897485733,0.1455595940351486,294.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.60723876953125,0.3945725560188293,0.050000000745058,0.0516321435570716,293.22564697265625,297.1499938964844,293.1499938964844,0.5034731030464172,-6420.6455078125,304.1812438964844,0.8216676712036133,0.3654443621635437,0.258419781923294,293.49932861328125,297.1499938964844,293.1499938964844,1.0,-15209.7353515625,303.5443420410156,0.9990000128746032,0.754320502281189,0.6316090226173401,293.24871826171875,297.1499938964844,293.1499938964844,0.0226740036159753,-5542.73876953125,302.3565368652344,0.3945725560188293,0.050000000745058,0.2449206560850143,283.61724853515625,291.1499938964844,262.2406616210937,260.4339904785156,280.5284118652344,293.7607727050781,283.62384033203125,1.0,0.3833593428134918,0.6935559511184692,0.6935559511184692,1.0,1.0,-1.5988584756851196,0.671321451663971,0.927536964416504,0.3003265261650085,0.0,0.0,1.0,123.74585723876952,107.0,109.91840362548828,-5149.59521484375,568.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239074707031,298.0433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.115330271422863,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001170455652754,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
650640,293.1517944335937,297.1499938964844,293.1499938964844,0.170024424791336,-3611.99951171875,304.1554260253906,0.6244469881057739,0.1574568897485733,0.1455595940351486,294.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.60723876953125,0.3945725560188293,0.050000000745058,0.0516321435570716,293.22564697265625,297.1499938964844,293.1499938964844,0.5034731030464172,-6420.6455078125,304.1812438964844,0.8216676712036133,0.3654443621635437,0.258419781923294,293.49932861328125,297.1499938964844,293.1499938964844,1.0,-15209.7353515625,303.5443420410156,0.9990000128746032,0.754320502281189,0.6316090226173401,293.24871826171875,297.1499938964844,293.1499938964844,0.0226740036159753,-5542.73876953125,302.3565368652344,0.3945725560188293,0.050000000745058,0.2449206560850143,283.61724853515625,291.1499938964844,262.2406616210937,260.4339904785156,280.5284118652344,293.7607727050781,283.62384033203125,1.0,0.3833593428134918,0.6935559511184692,0.6935559511184692,1.0,1.0,-1.5988584756851196,0.671321451663971,0.927536964416504,0.3003265261650085,0.0,0.0,1.0,123.74585723876952,107.0,109.91840362548828,-5149.59521484375,568.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239074707031,298.0433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.115330271422863,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001170455652754,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
650700,293.1518859863281,297.1499938964844,293.1499938964844,0.1694153696298599,-3601.433349609375,304.1555480957031,0.6266233325004578,0.1574198901653289,0.1454385370016098,294.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.650390625,0.3964772224426269,0.050000000745058,0.051533069461584,293.2262878417969,297.1499938964844,293.1499938964844,0.5000100135803223,-6387.14208984375,304.1818542480469,0.8239151239395142,0.3643616735935211,0.2576042115688324,293.5009460449219,297.1499938964844,293.1499938964844,1.0,-15082.703125,303.6595764160156,0.9990000128746032,0.7495816946029663,0.6241229772567749,293.249755859375,297.1499938964844,293.1499938964844,0.0223765447735786,-5511.14501953125,302.3289794921875,0.3964772224426269,0.050000000745058,0.2444506883621215,283.66046142578125,291.1499938964844,262.2671813964844,260.4563903808594,280.5534362792969,293.7670288085937,283.66680908203125,1.0,0.3801159262657165,0.693139910697937,0.693139910697937,1.0,1.0,-1.58805513381958,0.6662846803665161,0.921770453453064,0.2974144518375397,0.0,0.0,1.0,121.02047729492188,107.0,113.67466735839844,-5140.81640625,554.4056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261657714844,298.07501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1151576042175293,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001168703238363,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
650760,293.1520080566406,297.1499938964844,293.1499938964844,0.1688667833805084,-3591.929931640625,304.155517578125,0.6281880736351013,0.157368779182434,0.145331472158432,294.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6906433105469,0.3978376686573028,0.050000000745058,0.0514621809124946,293.2269897460937,297.1499938964844,293.1499938964844,0.4966782629489898,-6354.98486328125,304.18212890625,0.8253388404846191,0.3632581830024719,0.2567921876907348,293.5027770996094,297.1499938964844,293.1499938964844,1.0,-14986.9853515625,303.7460021972656,0.9990000128746032,0.7447772026062012,0.618711531162262,293.2508239746094,297.1499938964844,293.1499938964844,0.0221151392906904,-5483.6435546875,302.3006591796875,0.3978376686573028,0.050000000745058,0.2441144436597824,283.6997375488281,291.1499938964844,262.2929382324219,260.4781188964844,280.5753479003906,293.7730407714844,283.7055053710937,1.0,0.3776176571846008,0.6928598880767822,0.6928598880767822,1.0,1.0,-1.5799638032913208,0.6625165939331055,0.9174472093582152,0.2952678501605987,0.0,0.0,1.0,119.0653839111328,110.0,110.3631362915039,-5133.82568359375,544.0222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22882080078125,298.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1149761378765106,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001166861620731,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
650820,293.1524658203125,297.1499938964844,293.1499938964844,0.1678920090198516,-3575.081787109375,304.1553039550781,0.6300704479217529,0.1572272181510925,0.1451340913772583,294.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.3995175063610077,0.050000000745058,0.0513749681413173,293.2284851074219,297.1499938964844,293.1499938964844,0.4903377890586853,-6293.8837890625,304.1819763183594,0.8265199065208435,0.3610038459300995,0.2551729083061218,293.5072631835937,297.1499938964844,293.1499938964844,1.0,-14859.0625,303.8621520996094,0.9990000128746032,0.7349293828010559,0.6119871735572815,293.2530822753906,297.1499938964844,293.1499938964844,0.0216640159487724,-5436.93896484375,302.2420654296875,0.3995175063610077,0.050000000745058,0.2437007278203964,283.7682189941406,291.1499938964844,262.3420104980469,260.5193786621094,280.6138916015625,293.7846374511719,283.7730407714844,1.0,0.3744473159313202,0.6922999620437622,0.6922999620437622,1.0,1.0,-1.5691046714782717,0.6574127674102783,0.9116918444633484,0.2923218607902527,0.0,0.0,1.0,116.64310455322266,113.0,96.8490982055664,-5123.07568359375,530.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333984375,298.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146051213145256,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001163096312666,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
650880,293.1524658203125,297.1499938964844,293.1499938964844,0.1678920090198516,-3575.081787109375,304.1553039550781,0.6300704479217529,0.1572272181510925,0.1451340913772583,294.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.3995175063610077,0.050000000745058,0.0513749681413173,293.2284851074219,297.1499938964844,293.1499938964844,0.4903377890586853,-6293.8837890625,304.1819763183594,0.8265199065208435,0.3610038459300995,0.2551729083061218,293.5072631835937,297.1499938964844,293.1499938964844,1.0,-14859.0625,303.8621520996094,0.9990000128746032,0.7349293828010559,0.6119871735572815,293.2530822753906,297.1499938964844,293.1499938964844,0.0216640159487724,-5436.93896484375,302.2420654296875,0.3995175063610077,0.050000000745058,0.2437007278203964,283.7682189941406,291.1499938964844,262.3420104980469,260.5193786621094,280.6138916015625,293.7846374511719,283.7730407714844,1.0,0.3744473159313202,0.6922999620437622,0.6922999620437622,1.0,1.0,-1.5691046714782717,0.6574127674102783,0.9116918444633484,0.2923218607902527,0.0,0.0,1.0,116.64310455322266,113.0,96.8490982055664,-5123.07568359375,530.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333984375,298.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146051213145256,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001163096312666,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
650940,293.15313720703125,297.1499938964844,293.1499938964844,0.167049691081047,-3560.5830078125,304.1549377441406,0.6306071281433105,0.1570316851139068,0.1449408531188964,294.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178405761719,0.4001348316669464,0.050000000745058,0.0513431094586849,293.2300720214844,297.1499938964844,293.1499938964844,0.4844047427177429,-6236.7548828125,304.1811828613281,0.8259254097938538,0.3586910963058471,0.2535526156425476,293.5130310058594,297.1499938964844,293.1499938964844,1.0,-14798.818359375,303.9178771972656,0.9990000128746032,0.7247135043144226,0.6095111966133118,293.2554931640625,297.1499938964844,293.1499938964844,0.0212120469659566,-5402.65576171875,302.1808776855469,0.4001348316669464,0.050000000745058,0.2435496151447296,283.82391357421875,291.1499938964844,262.38751220703125,260.5574645996094,280.6468505859375,293.7958984375,283.8277893066406,1.0,0.3731646835803985,0.6917399764060974,0.6917399764060974,1.0,1.0,-1.5637327432632446,0.6548046469688416,0.9089280962944032,0.2907560467720032,0.0,0.0,1.0,115.73059844970705,116.0,80.06571197509766,-5115.48388671875,525.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,298.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1142453327775001,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001159444873337,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651000,293.15313720703125,297.1499938964844,293.1499938964844,0.167049691081047,-3560.5830078125,304.1549377441406,0.6306071281433105,0.1570316851139068,0.1449408531188964,294.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178405761719,0.4001348316669464,0.050000000745058,0.0513431094586849,293.2300720214844,297.1499938964844,293.1499938964844,0.4844047427177429,-6236.7548828125,304.1811828613281,0.8259254097938538,0.3586910963058471,0.2535526156425476,293.5130310058594,297.1499938964844,293.1499938964844,1.0,-14798.818359375,303.9178771972656,0.9990000128746032,0.7247135043144226,0.6095111966133118,293.2554931640625,297.1499938964844,293.1499938964844,0.0212120469659566,-5402.65576171875,302.1808776855469,0.4001348316669464,0.050000000745058,0.2435496151447296,283.82391357421875,291.1499938964844,262.38751220703125,260.5574645996094,280.6468505859375,293.7958984375,283.8277893066406,1.0,0.3731646835803985,0.6917399764060974,0.6917399764060974,1.0,1.0,-1.5637327432632446,0.6548046469688416,0.9089280962944032,0.2907560467720032,0.0,0.0,1.0,115.73059844970705,116.0,80.06571197509766,-5115.48388671875,525.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,298.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1142453327775001,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001159444873337,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651060,293.1539611816406,297.1499938964844,293.1499938964844,0.1663109809160232,-3547.93212890625,304.1545104980469,0.6301292181015015,0.1567843854427337,0.1447381675243377,294.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8630676269531,0.3999792039394378,0.050000000745058,0.0513511635363101,293.23175048828125,297.1499938964844,293.1499938964844,0.4788351356983185,-6183.0888671875,304.1800842285156,0.8240081667900085,0.3563225865364074,0.2519224286079407,293.5199279785156,297.1499938964844,293.1499938964844,1.0,-14789.2490234375,303.92828369140625,0.9990000128746032,0.7141189575195312,0.6101357340812683,293.2580261230469,297.1499938964844,293.1499938964844,0.0206103306263685,-5346.23828125,302.1172180175781,0.3999792039394378,0.050000000745058,0.2435878068208694,283.8677978515625,291.1499938964844,262.4291076660156,260.59210205078125,280.676025390625,293.80694580078125,283.8708190917969,1.0,0.3732556104660034,0.6910538673400879,0.6910538673400879,1.0,1.0,-1.5623358488082886,0.6539613604545593,0.9083744883537292,0.2901493310928345,0.0,0.0,1.0,115.9061279296875,104.0,63.76485061645508,-5109.9169921875,524.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341613769531,298.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1139184534549713,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001156127473223,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651120,293.1539611816406,297.1499938964844,293.1499938964844,0.1663109809160232,-3547.93212890625,304.1545104980469,0.6301292181015015,0.1567843854427337,0.1447381675243377,294.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8630676269531,0.3999792039394378,0.050000000745058,0.0513511635363101,293.23175048828125,297.1499938964844,293.1499938964844,0.4788351356983185,-6183.0888671875,304.1800842285156,0.8240081667900085,0.3563225865364074,0.2519224286079407,293.5199279785156,297.1499938964844,293.1499938964844,1.0,-14789.2490234375,303.92828369140625,0.9990000128746032,0.7141189575195312,0.6101357340812683,293.2580261230469,297.1499938964844,293.1499938964844,0.0206103306263685,-5346.23828125,302.1172180175781,0.3999792039394378,0.050000000745058,0.2435878068208694,283.8677978515625,291.1499938964844,262.4291076660156,260.59210205078125,280.676025390625,293.80694580078125,283.8708190917969,1.0,0.3732556104660034,0.6910538673400879,0.6910538673400879,1.0,1.0,-1.5623358488082886,0.6539613604545593,0.9083744883537292,0.2901493310928345,0.0,0.0,1.0,115.9061279296875,104.0,63.76485061645508,-5109.9169921875,524.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341613769531,298.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1139184534549713,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001156127473223,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651180,293.154541015625,297.1499938964844,293.1499938964844,0.1654112339019775,-3532.48828125,304.154541015625,0.6324283480644226,0.1565637737512588,0.1444243788719177,294.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90582275390625,0.4020662605762481,0.050000000745058,0.05124431848526,293.23321533203125,297.1499938964844,293.1499938964844,0.4730841815471649,-6127.1171875,304.1796569824219,0.825782299041748,0.3539529740810394,0.250194102525711,293.5257873535156,297.1499938964844,293.1499938964844,1.0,-14646.791015625,304.05303955078125,0.9990000128746032,0.7035511136054993,0.601773202419281,293.2604064941406,297.1499938964844,293.1499938964844,0.0205200817435979,-5325.1708984375,302.0523376464844,0.4020662605762481,0.050000000745058,0.2430809736251831,283.9117431640625,291.1499938964844,262.46649169921875,260.6229553222656,280.7126770019531,293.8189392089844,283.9158630371094,1.0,0.3687482476234436,0.6903677582740784,0.6903677582740784,1.0,1.0,-1.549118161201477,0.6477146744728088,0.9014034271240234,0.2867355942726135,0.0,0.0,1.0,112.95005798339844,92.0,65.98677062988281,-5096.69775390625,508.7803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298583984375,298.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136328428983688,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001153228877228,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651240,293.154541015625,297.1499938964844,293.1499938964844,0.1654112339019775,-3532.48828125,304.154541015625,0.6324283480644226,0.1565637737512588,0.1444243788719177,294.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90582275390625,0.4020662605762481,0.050000000745058,0.05124431848526,293.23321533203125,297.1499938964844,293.1499938964844,0.4730841815471649,-6127.1171875,304.1796569824219,0.825782299041748,0.3539529740810394,0.250194102525711,293.5257873535156,297.1499938964844,293.1499938964844,1.0,-14646.791015625,304.05303955078125,0.9990000128746032,0.7035511136054993,0.601773202419281,293.2604064941406,297.1499938964844,293.1499938964844,0.0205200817435979,-5325.1708984375,302.0523376464844,0.4020662605762481,0.050000000745058,0.2430809736251831,283.9117431640625,291.1499938964844,262.46649169921875,260.6229553222656,280.7126770019531,293.8189392089844,283.9158630371094,1.0,0.3687482476234436,0.6903677582740784,0.6903677582740784,1.0,1.0,-1.549118161201477,0.6477146744728088,0.9014034271240234,0.2867355942726135,0.0,0.0,1.0,112.95005798339844,92.0,65.98677062988281,-5096.69775390625,508.7803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298583984375,298.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136328428983688,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001153228877228,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651300,293.1546630859375,297.1499938964844,293.1499938964844,0.1648895442485809,-3523.46923828125,304.1546630859375,0.634579062461853,0.1564820110797882,0.1442562341690063,294.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9329833984375,0.4038655757904053,0.050000000745058,0.0511540211737155,293.23388671875,297.1499938964844,293.1499938964844,0.4700054824352264,-6096.88232421875,304.17987060546875,0.8279417157173157,0.3527677357196808,0.2493046969175338,293.5271301269531,297.1499938964844,293.1499938964844,0.9951268434524536,-14507.7841796875,304.1324157714844,0.9990000128746032,0.6985297799110413,0.5946134924888611,293.2615051269531,297.1499938964844,293.1499938964844,0.0203166380524635,-5298.39111328125,302.02099609375,0.4038655757904053,0.050000000745058,0.2426526546478271,283.9397277832031,291.1499938964844,262.4835205078125,260.63690185546875,280.73321533203125,293.8250427246094,283.9444580078125,1.0,0.3652617037296295,0.6900246739387512,0.6900246739387512,1.0,1.0,-1.53863263130188,0.6428422927856445,0.8957903981208801,0.2840523421764374,0.0,0.0,1.0,110.46493530273438,92.0,73.2281265258789,-5087.79052734375,495.9973754882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22772216796875,298.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113496609032154,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001151846299762,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651360,293.15460205078125,297.1499938964844,293.1499938964844,0.1643431335687637,-3513.985595703125,304.1548156738281,0.6373074054718018,0.1564340740442276,0.144093856215477,294.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.96368408203125,0.4060779511928558,0.050000000745058,0.0510460212826728,293.2345275878906,297.1499938964844,293.1499938964844,0.4668076038360595,-6065.337890625,304.1802673339844,0.8307939767837524,0.3515799343585968,0.2484007477760315,293.524169921875,297.1499938964844,293.1499938964844,0.9789206981658936,-14296.98046875,304.16510009765625,0.9990000128746032,0.6943253874778748,0.5859353542327881,293.262451171875,297.1499938964844,293.1499938964844,0.0200472362339496,-5268.9169921875,301.9905090332031,0.4060779511928558,0.050000000745058,0.2421403527259826,283.9712829589844,291.1499938964844,262.49932861328125,260.6498107910156,280.75421142578125,293.8304138183594,283.9765625,1.0,0.3611041605472564,0.6896921992301941,0.6896921992301941,1.0,1.0,-1.526191473007202,0.6370925903320312,0.8890988826751709,0.2808944582939148,0.0,0.0,1.0,107.4964599609375,95.0,81.75656127929688,-5077.84619140625,480.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22613525390625,298.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133589893579483,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150449679698,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651420,293.1540832519531,297.1499938964844,293.1499938964844,0.1635137796401977,-3499.508056640625,304.1545715332031,0.6405494809150696,0.1564245820045471,0.1439477354288101,294.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0273132324219,0.4086488485336303,0.050000000745058,0.0509255640208721,293.2359924316406,297.1499938964844,293.1499938964844,0.4605534374713897,-6003.65869140625,304.1805725097656,0.833329439163208,0.3491438329219818,0.2466336488723755,293.5118713378906,297.1499938964844,293.1499938964844,0.9573718309402466,-14033.8056640625,304.1949768066406,0.9990000128746032,0.6873410940170288,0.5760987401008606,293.2639465332031,297.1499938964844,293.1499938964844,0.0196286514401435,-5220.783203125,301.93035888671875,0.4086488485336303,0.050000000745058,0.2415689527988433,284.0341186523437,291.1499938964844,262.5272827148437,260.6723022460937,280.7858581542969,293.8383178710937,284.0386047363281,1.0,0.3567395806312561,0.6890272498130798,0.6890272498130798,1.0,1.0,-1.5112464427947998,0.6301354169845581,0.8811110258102417,0.2769351601600647,0.0,0.0,1.0,104.16500091552734,98.0,82.74224090576172,-5064.93603515625,463.7950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,298.3005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113073781132698,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001147555085481,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651480,293.1540832519531,297.1499938964844,293.1499938964844,0.1635137796401977,-3499.508056640625,304.1545715332031,0.6405494809150696,0.1564245820045471,0.1439477354288101,294.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0273132324219,0.4086488485336303,0.050000000745058,0.0509255640208721,293.2359924316406,297.1499938964844,293.1499938964844,0.4605534374713897,-6003.65869140625,304.1805725097656,0.833329439163208,0.3491438329219818,0.2466336488723755,293.5118713378906,297.1499938964844,293.1499938964844,0.9573718309402466,-14033.8056640625,304.1949768066406,0.9990000128746032,0.6873410940170288,0.5760987401008606,293.2639465332031,297.1499938964844,293.1499938964844,0.0196286514401435,-5220.783203125,301.93035888671875,0.4086488485336303,0.050000000745058,0.2415689527988433,284.0341186523437,291.1499938964844,262.5272827148437,260.6723022460937,280.7858581542969,293.8383178710937,284.0386047363281,1.0,0.3567395806312561,0.6890272498130798,0.6890272498130798,1.0,1.0,-1.5112464427947998,0.6301354169845581,0.8811110258102417,0.2769351601600647,0.0,0.0,1.0,104.16500091552734,98.0,82.74224090576172,-5064.93603515625,463.7950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,298.3005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113073781132698,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001147555085481,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651540,293.1534118652344,297.1499938964844,293.1499938964844,0.1629769206047058,-3490.1083984375,304.1539306640625,0.6421464085578918,0.1564568877220153,0.1439217031002044,294.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.078857421875,0.4098673462867737,0.050000000745058,0.0508705489337444,293.237548828125,297.1499938964844,293.1499938964844,0.4546805024147033,-5945.8134765625,304.1801452636719,0.8335220217704773,0.3466466665267944,0.244867518544197,293.5020751953125,297.1499938964844,293.1499938964844,0.9447330236434937,-13892.3212890625,304.2005920410156,0.9990000128746032,0.6801681518554688,0.5715494155883789,293.26513671875,297.1499938964844,293.1499938964844,0.0192901995033025,-5182.89111328125,301.86968994140625,0.4098673462867737,0.050000000745058,0.2413079887628555,284.0843200683594,291.1499938964844,262.54998779296875,260.6902160644531,280.81005859375,293.8456726074219,284.0879211425781,1.0,0.3545489907264709,0.6883623600006104,0.6883623600006104,1.0,1.0,-1.5032511949539185,0.6263110637664795,0.8769400715827942,0.2747499942779541,0.0,0.0,1.0,102.62376403808594,101.0,70.806396484375,-5056.66015625,455.3407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228698730469,298.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127955093979835,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001144730995292,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651600,293.1534118652344,297.1499938964844,293.1499938964844,0.1629769206047058,-3490.1083984375,304.1539306640625,0.6421464085578918,0.1564568877220153,0.1439217031002044,294.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.078857421875,0.4098673462867737,0.050000000745058,0.0508705489337444,293.237548828125,297.1499938964844,293.1499938964844,0.4546805024147033,-5945.8134765625,304.1801452636719,0.8335220217704773,0.3466466665267944,0.244867518544197,293.5020751953125,297.1499938964844,293.1499938964844,0.9447330236434937,-13892.3212890625,304.2005920410156,0.9990000128746032,0.6801681518554688,0.5715494155883789,293.26513671875,297.1499938964844,293.1499938964844,0.0192901995033025,-5182.89111328125,301.86968994140625,0.4098673462867737,0.050000000745058,0.2413079887628555,284.0843200683594,291.1499938964844,262.54998779296875,260.6902160644531,280.81005859375,293.8456726074219,284.0879211425781,1.0,0.3545489907264709,0.6883623600006104,0.6883623600006104,1.0,1.0,-1.5032511949539185,0.6263110637664795,0.8769400715827942,0.2747499942779541,0.0,0.0,1.0,102.62376403808594,101.0,70.806396484375,-5056.66015625,455.3407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228698730469,298.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127955093979835,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001144730995292,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651660,293.16290283203125,297.1499938964844,293.1499938964844,0.1605169475078582,-3447.979736328125,304.15679931640625,0.6401393413543701,0.1544255912303924,0.1424648016691208,294.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219787597656,0.4099335670471191,0.050000000745058,0.0508676469326019,293.24884033203125,297.1499938964844,293.1499938964844,0.4466399252414703,-5864.6015625,304.1835632324219,0.8305745124816895,0.3421205878257751,0.2419926077127456,293.5086669921875,297.1499938964844,293.1499938964844,0.9398826360702516,-13850.7109375,304.1915588378906,0.9990000128746032,0.6699126958847046,0.571304976940155,293.2782592773437,297.1499938964844,293.1499938964844,0.0188139248639345,-5135.263671875,301.7569580078125,0.4099335670471191,0.050000000745058,0.2412942200899124,284.126953125,291.1499938964844,262.57000732421875,260.7056884765625,280.83935546875,293.8676452636719,284.1303405761719,1.0,0.3538882136344909,0.6878029108047485,0.6878029108047485,1.0,1.0,-1.4977364540100098,0.6236349940299988,0.874101459980011,0.2732343375682831,0.0,0.0,1.0,102.4493637084961,104.0,62.10562515258789,-5048.56982421875,451.8179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,298.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1125422120094299,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001142160399467,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651720,293.16290283203125,297.1499938964844,293.1499938964844,0.1605169475078582,-3447.979736328125,304.15679931640625,0.6401393413543701,0.1544255912303924,0.1424648016691208,294.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219787597656,0.4099335670471191,0.050000000745058,0.0508676469326019,293.24884033203125,297.1499938964844,293.1499938964844,0.4466399252414703,-5864.6015625,304.1835632324219,0.8305745124816895,0.3421205878257751,0.2419926077127456,293.5086669921875,297.1499938964844,293.1499938964844,0.9398826360702516,-13850.7109375,304.1915588378906,0.9990000128746032,0.6699126958847046,0.571304976940155,293.2782592773437,297.1499938964844,293.1499938964844,0.0188139248639345,-5135.263671875,301.7569580078125,0.4099335670471191,0.050000000745058,0.2412942200899124,284.126953125,291.1499938964844,262.57000732421875,260.7056884765625,280.83935546875,293.8676452636719,284.1303405761719,1.0,0.3538882136344909,0.6878029108047485,0.6878029108047485,1.0,1.0,-1.4977364540100098,0.6236349940299988,0.874101459980011,0.2732343375682831,0.0,0.0,1.0,102.4493637084961,104.0,62.10562515258789,-5048.56982421875,451.8179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,298.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1125422120094299,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001142160399467,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651780,293.1665954589844,297.1499938964844,293.1499938964844,0.1586105674505233,-3415.523193359375,304.1576538085937,0.6378301978111267,0.1533465832471847,0.141378715634346,294.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.4093663692474365,0.050000000745058,0.0508931092917919,293.2535095214844,297.1499938964844,293.1499938964844,0.4394862949848175,-5793.07421875,304.1842346191406,0.8269340991973877,0.3386653959751129,0.2394744753837585,293.5164794921875,297.1499938964844,293.1499938964844,0.9398624897003174,-13866.609375,304.1776733398437,0.9990000128746032,0.6592488288879395,0.5734115242958069,293.2873229980469,297.1499938964844,293.1499938964844,0.018442116677761,-5097.43701171875,301.6541748046875,0.4093663692474365,0.050000000745058,0.2414149940013885,284.1642150878906,291.1499938964844,262.5899963378906,260.7211303710937,280.86578369140625,293.88983154296875,284.1669006347656,1.0,0.3543769717216491,0.6872434616088867,0.6872434616088867,1.0,1.0,-1.4961121082305908,0.6227183938026428,0.873393714427948,0.2726667821407318,0.0,0.0,1.0,103.06444549560548,92.0,52.44960021972656,-5042.83984375,452.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149963378906,298.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112319067120552,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000113989575766,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651840,293.1665954589844,297.1499938964844,293.1499938964844,0.1586105674505233,-3415.523193359375,304.1576538085937,0.6378301978111267,0.1533465832471847,0.141378715634346,294.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.4093663692474365,0.050000000745058,0.0508931092917919,293.2535095214844,297.1499938964844,293.1499938964844,0.4394862949848175,-5793.07421875,304.1842346191406,0.8269340991973877,0.3386653959751129,0.2394744753837585,293.5164794921875,297.1499938964844,293.1499938964844,0.9398624897003174,-13866.609375,304.1776733398437,0.9990000128746032,0.6592488288879395,0.5734115242958069,293.2873229980469,297.1499938964844,293.1499938964844,0.018442116677761,-5097.43701171875,301.6541748046875,0.4093663692474365,0.050000000745058,0.2414149940013885,284.1642150878906,291.1499938964844,262.5899963378906,260.7211303710937,280.86578369140625,293.88983154296875,284.1669006347656,1.0,0.3543769717216491,0.6872434616088867,0.6872434616088867,1.0,1.0,-1.4961121082305908,0.6227183938026428,0.873393714427948,0.2726667821407318,0.0,0.0,1.0,103.06444549560548,92.0,52.44960021972656,-5042.83984375,452.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149963378906,298.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112319067120552,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000113989575766,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651900,293.1676025390625,297.1499938964844,293.1499938964844,0.157828003168106,-3402.204345703125,304.1576843261719,0.638100802898407,0.1529389023780822,0.1409482359886169,294.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1770324707031,0.4100424647331238,0.050000000745058,0.0508628450334072,293.2547607421875,297.1499938964844,293.1499938964844,0.4362169504165649,-5760.490234375,304.1839294433594,0.8268353939056396,0.3371065557003021,0.2383352220058441,293.5197448730469,297.1499938964844,293.1499938964844,0.9341557025909424,-13798.265625,304.1832275390625,0.9990000128746032,0.6539605259895325,0.5709031224250793,293.29071044921875,297.1499938964844,293.1499938964844,0.0182406604290008,-5075.48583984375,301.6056823730469,0.4100424647331238,0.050000000745058,0.2412714511156082,284.1811828613281,291.1499938964844,262.6000061035156,260.7288818359375,280.8818664550781,293.9003601074219,284.1843566894531,1.0,0.3526957333087921,0.6869637370109558,0.6869637370109558,1.0,1.0,-1.4910149574279783,0.6203043460845947,0.8707106709480286,0.2714157402515411,0.0,0.0,1.0,102.20797729492188,92.0,52.08675003051758,-5037.08154296875,447.4747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,298.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1122207269072532,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001138897714554,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
651960,293.16815185546875,297.1499938964844,293.1499938964844,0.1570536643266677,-3388.946533203125,304.1576843261719,0.6393502354621887,0.1526049673557281,0.1405568569898605,294.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1978454589844,0.4114300906658172,0.050000000745058,0.0508020967245101,293.25567626953125,297.1499938964844,293.1499938964844,0.4328943789005279,-5727.22509765625,304.1838073730469,0.8279294371604919,0.3356006741523742,0.2372265458106994,293.5197448730469,297.1499938964844,293.1499938964844,0.9236301779747008,-13669.478515625,304.1963806152344,0.9990000128746032,0.6492758393287659,0.5658331513404846,293.2934875488281,297.1499938964844,293.1499938964844,0.018020112067461,-5049.69677734375,301.5596923828125,0.4114300906658172,0.050000000745058,0.2409832775592804,284.2032470703125,291.1499938964844,262.6099853515625,260.7366027832031,280.90020751953125,293.91021728515625,284.207275390625,1.0,0.3500772416591644,0.6866384148597717,0.6866384148597717,1.0,1.0,-1.4827115535736084,0.6164427399635315,0.8662687540054321,0.2693329155445099,0.0,0.0,1.0,100.52042388916016,80.0,58.72255325317383,-5029.314453125,438.64361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093505859375,298.3877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1121269017457962,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137945509981,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
