time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652020,293.1678771972656,297.1499938964844,293.1499938964844,0.1556161642074585,-3364.1298828125,304.1575012207031,0.6442120671272278,0.1521968245506286,0.1399356722831726,294.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2531433105469,0.4159076511859894,0.050000000745058,0.0506185367703437,293.2572326660156,297.1499938964844,293.1499938964844,0.4259587526321411,-5657.2783203125,304.1841125488281,0.8327212929725647,0.3326081037521362,0.2350076735019683,293.5086669921875,297.1499938964844,293.1499938964844,0.8916690349578857,-13279.4326171875,304.2344665527344,0.9990000128746032,0.6421256065368652,0.5502302646636963,293.29736328125,297.1499938964844,293.1499938964844,0.0175488218665123,-4990.3466796875,301.474609375,0.4159076511859894,0.050000000745058,0.2401125580072403,284.26055908203125,291.1499938964844,262.6300048828125,260.7520446777344,280.9409484863281,293.92779541015625,284.2660522460937,1.0,0.3424576222896576,0.6859878301620483,0.6859878301620483,1.0,1.0,-1.459309697151184,0.6056697368621826,0.8536399602890015,0.26353320479393,0.0,0.0,1.0,95.45587158203124,68.0,78.54854583740234,-5009.68798828125,413.4335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060546875,298.4389953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1119301989674568,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000113594920549,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
652080,293.1678771972656,297.1499938964844,293.1499938964844,0.1556161642074585,-3364.1298828125,304.1575012207031,0.6442120671272278,0.1521968245506286,0.1399356722831726,294.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2531433105469,0.4159076511859894,0.050000000745058,0.0506185367703437,293.2572326660156,297.1499938964844,293.1499938964844,0.4259587526321411,-5657.2783203125,304.1841125488281,0.8327212929725647,0.3326081037521362,0.2350076735019683,293.5086669921875,297.1499938964844,293.1499938964844,0.8916690349578857,-13279.4326171875,304.2344665527344,0.9990000128746032,0.6421256065368652,0.5502302646636963,293.29736328125,297.1499938964844,293.1499938964844,0.0175488218665123,-4990.3466796875,301.474609375,0.4159076511859894,0.050000000745058,0.2401125580072403,284.26055908203125,291.1499938964844,262.6300048828125,260.7520446777344,280.9409484863281,293.92779541015625,284.2660522460937,1.0,0.3424576222896576,0.6859878301620483,0.6859878301620483,1.0,1.0,-1.459309697151184,0.6056697368621826,0.8536399602890015,0.26353320479393,0.0,0.0,1.0,95.45587158203124,68.0,78.54854583740234,-5009.68798828125,413.4335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060546875,298.4389953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1119301989674568,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000113594920549,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
652140,293.1658935546875,297.1499938964844,293.1499938964844,0.1543859988451004,-3342.58154296875,304.15704345703125,0.6521733999252319,0.1521427631378173,0.1395738273859024,294.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3259582519531,0.4227173924446106,0.050000000745058,0.0503739342093467,293.25836181640625,297.1499938964844,293.1499938964844,0.4185897409915924,-5582.31787109375,304.1850280761719,0.8406601548194885,0.3296596705913543,0.2327675372362136,293.48272705078125,297.1499938964844,293.1499938964844,0.8472280502319336,-12741.447265625,304.28045654296875,0.9990000128746032,0.6382682919502258,0.5287231802940369,293.2992248535156,297.1499938964844,293.1499938964844,0.0170556474477052,-4922.9248046875,301.39892578125,0.4227173924446106,0.050000000745058,0.2389522641897201,284.33551025390625,291.1499938964844,262.6499938964844,260.7674865722656,280.988525390625,293.9472351074219,284.3426513671875,1.0,0.3322914242744446,0.6853371858596802,0.6853371858596802,1.0,1.0,-1.4286839962005615,0.5916791558265686,0.8370048403739929,0.2560383677482605,0.0,0.0,1.0,88.72826385498047,71.0,102.60881805419922,-4985.330078125,381.2210388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073974609375,298.5092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116917207837104,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001133528930949,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
652200,293.1658935546875,297.1499938964844,293.1499938964844,0.1543859988451004,-3342.58154296875,304.15704345703125,0.6521733999252319,0.1521427631378173,0.1395738273859024,294.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3259582519531,0.4227173924446106,0.050000000745058,0.0503739342093467,293.25836181640625,297.1499938964844,293.1499938964844,0.4185897409915924,-5582.31787109375,304.1850280761719,0.8406601548194885,0.3296596705913543,0.2327675372362136,293.48272705078125,297.1499938964844,293.1499938964844,0.8472280502319336,-12741.447265625,304.28045654296875,0.9990000128746032,0.6382682919502258,0.5287231802940369,293.2992248535156,297.1499938964844,293.1499938964844,0.0170556474477052,-4922.9248046875,301.39892578125,0.4227173924446106,0.050000000745058,0.2389522641897201,284.33551025390625,291.1499938964844,262.6499938964844,260.7674865722656,280.988525390625,293.9472351074219,284.3426513671875,1.0,0.3322914242744446,0.6853371858596802,0.6853371858596802,1.0,1.0,-1.4286839962005615,0.5916791558265686,0.8370048403739929,0.2560383677482605,0.0,0.0,1.0,88.72826385498047,71.0,102.60881805419922,-4985.330078125,381.2210388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073974609375,298.5092163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116917207837104,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001133528930949,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
652260,293.1628723144531,297.1499938964844,293.1499938964844,0.153584286570549,-3328.25,304.1560363769531,0.6582934260368347,0.1523501574993133,0.1395629495382309,294.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4089050292969,0.4278029501438141,0.050000000745058,0.050214909017086,293.2593078613281,297.1499938964844,293.1499938964844,0.411281943321228,-5507.75537109375,304.1855163574219,0.845588743686676,0.3267231583595276,0.2306104451417923,293.44989013671875,297.1499938964844,293.1499938964844,0.8131133913993835,-12348.85546875,304.2928771972656,0.9990000128746032,0.6365009546279907,0.5142554044723511,293.2996520996094,297.1499938964844,293.1499938964844,0.0166430752724409,-4864.015625,301.3300476074219,0.4278029501438141,0.050000000745058,0.2381979078054428,284.4181213378906,291.1499938964844,262.6700134277344,260.7829284667969,281.0299987792969,293.9709167480469,284.4247741699219,1.0,0.3258958458900451,0.6849626302719116,0.6849626302719116,1.0,1.0,-1.4076080322265625,0.5821107029914856,0.8254973292350769,0.2508872449398041,0.0,0.0,1.0,84.3399429321289,74.0,109.5212173461914,-4967.8212890625,360.3083801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21356201171875,298.57275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1113891452550888,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001130458185798,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
652320,293.1628723144531,297.1499938964844,293.1499938964844,0.153584286570549,-3328.25,304.1560363769531,0.6582934260368347,0.1523501574993133,0.1395629495382309,294.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4089050292969,0.4278029501438141,0.050000000745058,0.050214909017086,293.2593078613281,297.1499938964844,293.1499938964844,0.411281943321228,-5507.75537109375,304.1855163574219,0.845588743686676,0.3267231583595276,0.2306104451417923,293.44989013671875,297.1499938964844,293.1499938964844,0.8131133913993835,-12348.85546875,304.2928771972656,0.9990000128746032,0.6365009546279907,0.5142554044723511,293.2996520996094,297.1499938964844,293.1499938964844,0.0166430752724409,-4864.015625,301.3300476074219,0.4278029501438141,0.050000000745058,0.2381979078054428,284.4181213378906,291.1499938964844,262.6700134277344,260.7829284667969,281.0299987792969,293.9709167480469,284.4247741699219,1.0,0.3258958458900451,0.6849626302719116,0.6849626302719116,1.0,1.0,-1.4076080322265625,0.5821107029914856,0.8254973292350769,0.2508872449398041,0.0,0.0,1.0,84.3399429321289,74.0,109.5212173461914,-4967.8212890625,360.3083801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21356201171875,298.57275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1113891452550888,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001130458185798,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
652380,293.15985107421875,297.1499938964844,293.1499938964844,0.153129756450653,-3319.925537109375,304.15478515625,0.6622002720832825,0.1526396870613098,0.1397309899330139,294.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.4308859705924988,0.050000000745058,0.0501268208026886,293.2601928710937,297.1499938964844,293.1499938964844,0.4043902158737182,-5437.39892578125,304.1851501464844,0.8474442958831787,0.323775976896286,0.2284989953041076,293.4227905273437,297.1499938964844,293.1499938964844,0.790374219417572,-12101.904296875,304.28277587890625,0.9990000128746032,0.634412944316864,0.5060631036758423,293.2991943359375,297.1499938964844,293.1499938964844,0.0163077004253864,-4815.822265625,301.2636413574219,0.4308859705924988,0.050000000745058,0.2377800643444061,284.4903564453125,291.1499938964844,262.69000244140625,260.7983703613281,281.06719970703125,293.997802734375,284.4962158203125,1.0,0.3221074044704437,0.6845881342887878,0.6845881342887878,1.0,1.0,-1.3948299884796145,0.5762514472007751,0.8185784816741943,0.2478152811527252,0.0,0.0,1.0,81.89569854736328,77.0,100.9078140258789,-4955.70849609375,348.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,298.6185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110454276204109,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126969946199,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
652440,293.15985107421875,297.1499938964844,293.1499938964844,0.153129756450653,-3319.925537109375,304.15478515625,0.6622002720832825,0.1526396870613098,0.1397309899330139,294.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.4308859705924988,0.050000000745058,0.0501268208026886,293.2601928710937,297.1499938964844,293.1499938964844,0.4043902158737182,-5437.39892578125,304.1851501464844,0.8474442958831787,0.323775976896286,0.2284989953041076,293.4227905273437,297.1499938964844,293.1499938964844,0.790374219417572,-12101.904296875,304.28277587890625,0.9990000128746032,0.634412944316864,0.5060631036758423,293.2991943359375,297.1499938964844,293.1499938964844,0.0163077004253864,-4815.822265625,301.2636413574219,0.4308859705924988,0.050000000745058,0.2377800643444061,284.4903564453125,291.1499938964844,262.69000244140625,260.7983703613281,281.06719970703125,293.997802734375,284.4962158203125,1.0,0.3221074044704437,0.6845881342887878,0.6845881342887878,1.0,1.0,-1.3948299884796145,0.5762514472007751,0.8185784816741943,0.2478152811527252,0.0,0.0,1.0,81.89569854736328,77.0,100.9078140258789,-4955.70849609375,348.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,298.6185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110454276204109,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126969946199,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
652500,293.15850830078125,297.1499938964844,293.1499938964844,0.1529693901538849,-3316.929931640625,304.1542053222656,0.663425087928772,0.1527761965990066,0.1398350447416305,294.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5149841308594,0.431790143251419,0.050000000745058,0.050102062523365,293.2606201171875,297.1499938964844,293.1499938964844,0.4010867178440094,-5403.63427734375,304.18475341796875,0.8474485874176025,0.3222920596599579,0.2274517565965652,293.4122314453125,297.1499938964844,293.1499938964844,0.7824448943138123,-12020.9306640625,304.2730407714844,0.9990000128746032,0.6330318450927734,0.5037358999252319,293.2988586425781,297.1499938964844,293.1499938964844,0.0161608252674341,-4794.8095703125,301.2305908203125,0.431790143251419,0.050000000745058,0.237662598490715,284.5223999023437,291.1499938964844,262.70001220703125,260.8060607910156,281.0840759277344,294.0111389160156,284.5277709960937,1.0,0.3209927976131439,0.6844008564949036,0.6844008564949036,1.0,1.0,-1.3907321691513062,0.5743446946144104,0.8163874745368958,0.2468402981758117,0.0,0.0,1.0,81.201416015625,77.0,94.1495361328125,-4951.16259765625,344.83184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,298.6363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108674481511116,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125163689721,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
652560,293.1573791503906,297.1499938964844,293.1499938964844,0.1528346091508865,-3314.391357421875,304.1536865234375,0.6642060279846191,0.1528947651386261,0.1399365365505218,294.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54473876953125,0.4323186576366424,0.050000000745058,0.0500878021121025,293.2611083984375,297.1499938964844,293.1499938964844,0.3978763818740845,-5370.791015625,304.18426513671875,0.8469240665435791,0.3207979202270508,0.2264058738946914,293.40380859375,297.1499938964844,293.1499938964844,0.7765315175056458,-11964.296875,304.26141357421875,0.9990000128746032,0.6313673853874207,0.5023906230926514,293.2984924316406,297.1499938964844,293.1499938964844,0.0160252414643764,-4775.59423828125,301.1972961425781,0.4323186576366424,0.050000000745058,0.2375949770212173,284.5514221191406,291.1499938964844,262.7099914550781,260.81378173828125,281.0995788574219,294.0235900878906,284.5562438964844,1.0,0.3203076422214508,0.6842015385627747,0.6842015385627747,1.0,1.0,-1.3878841400146484,0.5729913115501404,0.8148928880691528,0.246166706085205,0.0,0.0,1.0,80.79442596435547,80.0,86.40656280517578,-4947.45947265625,342.5409851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,298.65093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106900051236152,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123362817452,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
652620,293.1556701660156,297.1499938964844,293.1499938964844,0.1526072174310684,-3310.106689453125,304.15283203125,0.6645877957344055,0.1530565768480301,0.1401036083698272,294.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946960449219,0.4324109554290771,0.050000000745058,0.0500853508710861,293.2621459960937,297.1499938964844,293.1499938964844,0.3917247056961059,-5307.755859375,304.18310546875,0.8445395827293396,0.31777223944664,0.2243089079856872,293.3931884765625,297.1499938964844,293.1499938964844,0.769993245601654,-11913.7236328125,304.2351379394531,0.9990000128746032,0.627102792263031,0.5021569728851318,293.2980651855469,297.1499938964844,293.1499938964844,0.0157814212143421,-4741.84423828125,301.1288757324219,0.4324109554290771,0.050000000745058,0.2375833392143249,284.599853515625,291.1499938964844,262.7300109863281,260.8291931152344,281.1256103515625,294.0437927246094,284.6035461425781,1.0,0.320005714893341,0.6838028430938721,0.6838028430938721,1.0,1.0,-1.3852684497833252,0.5716549158096313,0.8136134743690491,0.245568960905075,0.0,0.0,1.0,80.6925048828125,83.0,69.14934539794922,-4942.2431640625,341.0849914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2295227050781,298.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103496253490448,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001119908411055,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
652680,293.1556701660156,297.1499938964844,293.1499938964844,0.1526072174310684,-3310.106689453125,304.15283203125,0.6645877957344055,0.1530565768480301,0.1401036083698272,294.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946960449219,0.4324109554290771,0.050000000745058,0.0500853508710861,293.2621459960937,297.1499938964844,293.1499938964844,0.3917247056961059,-5307.755859375,304.18310546875,0.8445395827293396,0.31777223944664,0.2243089079856872,293.3931884765625,297.1499938964844,293.1499938964844,0.769993245601654,-11913.7236328125,304.2351379394531,0.9990000128746032,0.627102792263031,0.5021569728851318,293.2980651855469,297.1499938964844,293.1499938964844,0.0157814212143421,-4741.84423828125,301.1288757324219,0.4324109554290771,0.050000000745058,0.2375833392143249,284.599853515625,291.1499938964844,262.7300109863281,260.8291931152344,281.1256103515625,294.0437927246094,284.6035461425781,1.0,0.320005714893341,0.6838028430938721,0.6838028430938721,1.0,1.0,-1.3852684497833252,0.5716549158096313,0.8136134743690491,0.245568960905075,0.0,0.0,1.0,80.6925048828125,83.0,69.14934539794922,-4942.2431640625,341.0849914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2295227050781,298.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103496253490448,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001119908411055,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
652740,293.1547546386719,297.1499938964844,293.1499938964844,0.1523983031511306,-3306.248779296875,304.1522521972656,0.6636436581611633,0.1530979573726654,0.1401937156915664,294.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.631591796875,0.4314737319946289,0.050000000745058,0.0501107312738895,293.2633361816406,297.1499938964844,293.1499938964844,0.3859085440635681,-5248.01708984375,304.1817626953125,0.8407435417175293,0.3146893680095672,0.2221939861774444,293.3904113769531,297.1499938964844,293.1499938964844,0.7694277763366699,-11932.533203125,304.2077331542969,0.9990000128746032,0.62152099609375,0.5045470595359802,293.2981262207031,297.1499938964844,293.1499938964844,0.0155657771974802,-4713.3642578125,301.0567932128906,0.4314737319946289,0.050000000745058,0.2377037405967712,284.6352233886719,291.1499938964844,262.75,260.8446044921875,281.14471435546875,294.0562438964844,284.63775634765625,1.0,0.3208378255367279,0.6834042072296143,0.6834042072296143,1.0,1.0,-1.3858805894851685,0.571753978729248,0.8141266107559204,0.2457559257745742,0.0,0.0,1.0,81.34990692138672,86.0,51.06785583496094,-4939.38427734375,342.9201354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,298.6791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1100476905703544,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001116844214266,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
652800,293.1547546386719,297.1499938964844,293.1499938964844,0.1523983031511306,-3306.248779296875,304.1522521972656,0.6636436581611633,0.1530979573726654,0.1401937156915664,294.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.631591796875,0.4314737319946289,0.050000000745058,0.0501107312738895,293.2633361816406,297.1499938964844,293.1499938964844,0.3859085440635681,-5248.01708984375,304.1817626953125,0.8407435417175293,0.3146893680095672,0.2221939861774444,293.3904113769531,297.1499938964844,293.1499938964844,0.7694277763366699,-11932.533203125,304.2077331542969,0.9990000128746032,0.62152099609375,0.5045470595359802,293.2981262207031,297.1499938964844,293.1499938964844,0.0155657771974802,-4713.3642578125,301.0567932128906,0.4314737319946289,0.050000000745058,0.2377037405967712,284.6352233886719,291.1499938964844,262.75,260.8446044921875,281.14471435546875,294.0562438964844,284.63775634765625,1.0,0.3208378255367279,0.6834042072296143,0.6834042072296143,1.0,1.0,-1.3858805894851685,0.571753978729248,0.8141266107559204,0.2457559257745742,0.0,0.0,1.0,81.34990692138672,86.0,51.06785583496094,-4939.38427734375,342.9201354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,298.6791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1100476905703544,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001116844214266,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
652860,293.15460205078125,297.1499938964844,293.1499938964844,0.1521729677915573,-3302.220458984375,304.1518859863281,0.6616633534431458,0.1530088484287262,0.1401886045932769,294.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.4297946095466614,0.050000000745058,0.0501574426889419,293.26470947265625,297.1499938964844,293.1499938964844,0.3803752660751343,-5191.017578125,304.1803894042969,0.8359221816062927,0.3115440011024475,0.2200517058372497,293.3944702148437,297.1499938964844,293.1499938964844,0.7736697793006897,-12005.8017578125,304.18145751953125,0.9990000128746032,0.614616870880127,0.508917510509491,293.2989196777344,297.1499938964844,293.1499938964844,0.0153700141236186,-4688.974609375,300.9801330566406,0.4297946095466614,0.050000000745058,0.2379253208637237,284.658447265625,291.1499938964844,262.7699890136719,260.8599853515625,281.15869140625,294.0613098144531,284.6600036621094,1.0,0.3225205540657043,0.6828595399856567,0.6828595399856567,1.0,1.0,-1.3888704776763916,0.5728648900985718,0.816005527973175,0.2464761883020401,0.0,0.0,1.0,82.58753967285156,89.0,34.23969650268555,-4938.0654296875,347.2398986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223815917969,298.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109802521765232,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001114355982281,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
652920,293.15460205078125,297.1499938964844,293.1499938964844,0.1521729677915573,-3302.220458984375,304.1518859863281,0.6616633534431458,0.1530088484287262,0.1401886045932769,294.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.4297946095466614,0.050000000745058,0.0501574426889419,293.26470947265625,297.1499938964844,293.1499938964844,0.3803752660751343,-5191.017578125,304.1803894042969,0.8359221816062927,0.3115440011024475,0.2200517058372497,293.3944702148437,297.1499938964844,293.1499938964844,0.7736697793006897,-12005.8017578125,304.18145751953125,0.9990000128746032,0.614616870880127,0.508917510509491,293.2989196777344,297.1499938964844,293.1499938964844,0.0153700141236186,-4688.974609375,300.9801330566406,0.4297946095466614,0.050000000745058,0.2379253208637237,284.658447265625,291.1499938964844,262.7699890136719,260.8599853515625,281.15869140625,294.0613098144531,284.6600036621094,1.0,0.3225205540657043,0.6828595399856567,0.6828595399856567,1.0,1.0,-1.3888704776763916,0.5728648900985718,0.816005527973175,0.2464761883020401,0.0,0.0,1.0,82.58753967285156,89.0,34.23969650268555,-4938.0654296875,347.2398986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223815917969,298.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109802521765232,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001114355982281,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
652980,293.1551208496094,297.1499938964844,293.1499938964844,0.1519048362970352,-3297.560546875,304.1517028808594,0.6588962078094482,0.1527889221906662,0.1400808542966842,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701354980469,0.4276107847690582,0.050000000745058,0.0502207353711128,293.2662048339844,297.1499938964844,293.1499938964844,0.375063806772232,-5136.11279296875,304.1791076660156,0.8303687572479248,0.3083325624465942,0.2178764939308166,293.4043273925781,297.1499938964844,293.1499938964844,0.7817694544792175,-12121.5927734375,304.1575622558594,0.9990000128746032,0.6064366698265076,0.5147808790206909,293.3004150390625,297.1499938964844,293.1499938964844,0.0151876313611865,-4667.60693359375,300.89849853515625,0.4276107847690582,0.050000000745058,0.2382255494594574,284.6712646484375,291.1499938964844,262.7900085449219,260.8753967285156,281.1683654785156,294.06103515625,284.6719970703125,1.0,0.3248410820960998,0.6823148131370544,0.6823148131370544,1.0,1.0,-1.3936042785644531,0.5747491121292114,0.8188551068305969,0.2476196587085724,0.0,0.0,1.0,84.27485656738281,92.0,19.528440475463867,-4937.86669921875,353.4679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,298.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1096259132027626,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001112563695642,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
653040,293.1551208496094,297.1499938964844,293.1499938964844,0.1519048362970352,-3297.560546875,304.1517028808594,0.6588962078094482,0.1527889221906662,0.1400808542966842,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701354980469,0.4276107847690582,0.050000000745058,0.0502207353711128,293.2662048339844,297.1499938964844,293.1499938964844,0.375063806772232,-5136.11279296875,304.1791076660156,0.8303687572479248,0.3083325624465942,0.2178764939308166,293.4043273925781,297.1499938964844,293.1499938964844,0.7817694544792175,-12121.5927734375,304.1575622558594,0.9990000128746032,0.6064366698265076,0.5147808790206909,293.3004150390625,297.1499938964844,293.1499938964844,0.0151876313611865,-4667.60693359375,300.89849853515625,0.4276107847690582,0.050000000745058,0.2382255494594574,284.6712646484375,291.1499938964844,262.7900085449219,260.8753967285156,281.1683654785156,294.06103515625,284.6719970703125,1.0,0.3248410820960998,0.6823148131370544,0.6823148131370544,1.0,1.0,-1.3936042785644531,0.5747491121292114,0.8188551068305969,0.2476196587085724,0.0,0.0,1.0,84.27485656738281,92.0,19.528440475463867,-4937.86669921875,353.4679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,298.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1096259132027626,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001112563695642,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
653100,293.15557861328125,297.1499938964844,293.1499938964844,0.1517500877380371,-3294.90966796875,304.15167236328125,0.6572892665863037,0.1526326239109039,0.1399894058704376,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.4263922870159149,0.050000000745058,0.0502573810517787,293.2670288085937,297.1499938964844,293.1499938964844,0.3724696934223175,-5109.216796875,304.1785583496094,0.8273857831954956,0.3067002296447754,0.2167743593454361,293.4110412597656,297.1499938964844,293.1499938964844,0.7870029807090759,-12192.19140625,304.1466979980469,0.9990000128746032,0.6018970012664795,0.5181453227996826,293.3014221191406,297.1499938964844,293.1499938964844,0.0150999454781413,-4657.76953125,300.8558349609375,0.4263922870159149,0.050000000745058,0.2383993715047836,284.67437744140625,291.1499938964844,262.79998779296875,260.8830871582031,281.1721496582031,294.0597229003906,284.6747436523437,1.0,0.326185405254364,0.6820424795150757,0.6820424795150757,1.0,1.0,-1.3964625597000122,0.5759095549583435,0.8205530643463135,0.2483116537332534,0.0,0.0,1.0,85.25358581542969,92.0,13.183606147766112,-4938.03662109375,357.1515197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,298.66387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095650941133499,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111946476157,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
653160,293.1561584472656,297.1499938964844,293.1499938964844,0.1515787839889526,-3291.993896484375,304.15167236328125,0.655565083026886,0.1524471491575241,0.1398736983537674,294.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754455566406,0.4251157939434051,0.050000000745058,0.0502968467772007,293.26788330078125,297.1499938964844,293.1499938964844,0.3699037432670593,-5082.5537109375,304.1780090332031,0.8242881894111633,0.3050494194030761,0.2156615555286407,293.41876220703125,297.1499938964844,293.1499938964844,0.7929067611694336,-12269.8017578125,304.1365661621094,0.9990000128746032,0.5970733761787415,0.5217447876930237,293.3026123046875,297.1499938964844,293.1499938964844,0.0150139005854725,-4648.3447265625,300.8119812011719,0.4251157939434051,0.050000000745058,0.2385865896940231,284.6756591796875,291.1499938964844,262.8099975585937,260.8907775878906,281.1757507324219,294.0580444335937,284.67578125,1.0,0.3276293277740478,0.6817308068275452,0.6817308068275452,1.0,1.0,-1.399580717086792,0.5771735310554504,0.8224071264266968,0.2490557581186294,0.0,0.0,1.0,86.30838775634766,80.0,7.686509132385254,-4938.283203125,361.1545104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,298.6567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095228493213653,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111517703975,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
653220,293.1571350097656,297.1499938964844,293.1499938964844,0.1509684324264526,-3281.414306640625,304.15216064453125,0.6566561460494995,0.1520927250385284,0.1395013034343719,294.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.4265140295028686,0.050000000745058,0.0502536818385124,293.2694702148437,297.1499938964844,293.1499938964844,0.3643914759159088,-5024.68505859375,304.17791748046875,0.8234438896179199,0.3017430901527405,0.2133301049470901,293.4293212890625,297.1499938964844,293.1499938964844,0.7865273952484131,-12180.685546875,304.1526794433594,0.9990000128746032,0.5880931615829468,0.5178064107894897,293.3050231933594,297.1499938964844,293.1499938964844,0.0147718386724591,-4616.10009765625,300.724609375,0.4265140295028686,0.050000000745058,0.2383818328380584,284.6860046386719,291.1499938964844,262.8299865722656,260.9061584472656,281.2003479003906,294.0638732910156,284.688232421875,1.0,0.3250004649162292,0.6811075210571289,0.6811075210571289,1.0,1.0,-1.3913201093673706,0.5731666684150696,0.8181533813476562,0.2472979575395584,0.0,0.0,1.0,85.08795928955078,68.0,19.96779441833496,-4927.4013671875,354.3089904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18701171875,298.666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109482817351818,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111111487261,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
653280,293.1571350097656,297.1499938964844,293.1499938964844,0.1509684324264526,-3281.414306640625,304.15216064453125,0.6566561460494995,0.1520927250385284,0.1395013034343719,294.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.4265140295028686,0.050000000745058,0.0502536818385124,293.2694702148437,297.1499938964844,293.1499938964844,0.3643914759159088,-5024.68505859375,304.17791748046875,0.8234438896179199,0.3017430901527405,0.2133301049470901,293.4293212890625,297.1499938964844,293.1499938964844,0.7865273952484131,-12180.685546875,304.1526794433594,0.9990000128746032,0.5880931615829468,0.5178064107894897,293.3050231933594,297.1499938964844,293.1499938964844,0.0147718386724591,-4616.10009765625,300.724609375,0.4265140295028686,0.050000000745058,0.2383818328380584,284.6860046386719,291.1499938964844,262.8299865722656,260.9061584472656,281.2003479003906,294.0638732910156,284.688232421875,1.0,0.3250004649162292,0.6811075210571289,0.6811075210571289,1.0,1.0,-1.3913201093673706,0.5731666684150696,0.8181533813476562,0.2472979575395584,0.0,0.0,1.0,85.08795928955078,68.0,19.96779441833496,-4927.4013671875,354.3089904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18701171875,298.666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109482817351818,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111111487261,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
653340,293.156982421875,297.1499938964844,293.1499938964844,0.1501484811305999,-3266.864501953125,304.1528015136719,0.6619439721107483,0.1519394069910049,0.1391701251268386,294.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.4314540922641754,0.050000000745058,0.0501113384962081,293.2708435058594,297.1499938964844,293.1499938964844,0.3581129610538482,-4957.88037109375,304.1791076660156,0.8271614909172058,0.2984335124492645,0.2109225839376449,293.4236145019531,297.1499938964844,293.1499938964844,0.7626909017562866,-11869.146484375,304.19189453125,0.9990000128746032,0.5821413993835449,0.5045984387397766,293.3068542480469,297.1499938964844,293.1499938964844,0.0144655387848615,-4568.4326171875,300.6437072753906,0.4314540922641754,0.050000000745058,0.2377066165208816,284.72564697265625,291.1499938964844,262.8500061035156,260.9215087890625,281.24566650390625,294.08740234375,284.7304992675781,1.0,0.3184911012649536,0.6804841756820679,0.6804841756820679,1.0,1.0,-1.3712005615234375,0.5638502240180969,0.8073503971099854,0.242837980389595,0.0,0.0,1.0,81.16231536865234,56.0,53.68918991088867,-4906.998046875,335.6958312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,298.71246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094467937946319,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001110745797632,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
653400,293.156982421875,297.1499938964844,293.1499938964844,0.1501484811305999,-3266.864501953125,304.1528015136719,0.6619439721107483,0.1519394069910049,0.1391701251268386,294.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.4314540922641754,0.050000000745058,0.0501113384962081,293.2708435058594,297.1499938964844,293.1499938964844,0.3581129610538482,-4957.88037109375,304.1791076660156,0.8271614909172058,0.2984335124492645,0.2109225839376449,293.4236145019531,297.1499938964844,293.1499938964844,0.7626909017562866,-11869.146484375,304.19189453125,0.9990000128746032,0.5821413993835449,0.5045984387397766,293.3068542480469,297.1499938964844,293.1499938964844,0.0144655387848615,-4568.4326171875,300.6437072753906,0.4314540922641754,0.050000000745058,0.2377066165208816,284.72564697265625,291.1499938964844,262.8500061035156,260.9215087890625,281.24566650390625,294.08740234375,284.7304992675781,1.0,0.3184911012649536,0.6804841756820679,0.6804841756820679,1.0,1.0,-1.3712005615234375,0.5638502240180969,0.8073503971099854,0.242837980389595,0.0,0.0,1.0,81.16231536865234,56.0,53.68918991088867,-4906.998046875,335.6958312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,298.71246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094467937946319,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001110745797632,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
653460,293.1552124023437,297.1499938964844,293.1499938964844,0.1493329405784607,-3252.01904296875,304.1532287597656,0.6712148189544678,0.1521190702915191,0.1390490382909774,294.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.4398080706596374,0.050000000745058,0.0499009080231189,293.27197265625,297.1499938964844,293.1499938964844,0.3511183857917785,-4882.7119140625,304.1810607910156,0.8346942663192749,0.2951422929763794,0.2084732502698898,293.4000244140625,297.1499938964844,293.1499938964844,0.7246077060699463,-11381.4521484375,304.2415466308594,0.9990000128746032,0.5799540877342224,0.4844135344028473,293.30743408203125,297.1499938964844,293.1499938964844,0.0141224199905991,-4509.07958984375,300.5732116699219,0.4398080706596374,0.050000000745058,0.2367084175348281,284.7961120605469,291.1499938964844,262.8699951171875,260.9368591308594,281.312744140625,294.1355895996094,284.8040466308594,1.0,0.3089744448661804,0.6800335049629211,0.6800335049629211,1.0,1.0,-1.342437505722046,0.5507152080535889,0.791722297668457,0.2366077154874801,0.0,0.0,1.0,75.38255310058594,59.0,95.7618179321289,-4878.896484375,309.4994812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766662597656,298.7892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093524917960167,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001109788790927,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
653520,293.1552124023437,297.1499938964844,293.1499938964844,0.1493329405784607,-3252.01904296875,304.1532287597656,0.6712148189544678,0.1521190702915191,0.1390490382909774,294.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.4398080706596374,0.050000000745058,0.0499009080231189,293.27197265625,297.1499938964844,293.1499938964844,0.3511183857917785,-4882.7119140625,304.1810607910156,0.8346942663192749,0.2951422929763794,0.2084732502698898,293.4000244140625,297.1499938964844,293.1499938964844,0.7246077060699463,-11381.4521484375,304.2415466308594,0.9990000128746032,0.5799540877342224,0.4844135344028473,293.30743408203125,297.1499938964844,293.1499938964844,0.0141224199905991,-4509.07958984375,300.5732116699219,0.4398080706596374,0.050000000745058,0.2367084175348281,284.7961120605469,291.1499938964844,262.8699951171875,260.9368591308594,281.312744140625,294.1355895996094,284.8040466308594,1.0,0.3089744448661804,0.6800335049629211,0.6800335049629211,1.0,1.0,-1.342437505722046,0.5507152080535889,0.791722297668457,0.2366077154874801,0.0,0.0,1.0,75.38255310058594,59.0,95.7618179321289,-4878.896484375,309.4994812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766662597656,298.7892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093524917960167,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001109788790927,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
653580,293.15216064453125,297.1499938964844,293.1499938964844,0.1488049179315567,-3241.882568359375,304.15301513671875,0.6785094738006592,0.1526033729314804,0.1392941623926162,294.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.4461068511009216,0.050000000745058,0.0497622936964035,293.2730407714844,297.1499938964844,293.1499938964844,0.3437998294830322,-4803.603515625,304.1828918457031,0.8392245173454285,0.2918354570865631,0.2060762792825698,293.3663024902344,297.1499938964844,293.1499938964844,0.6946964859962463,-11014.439453125,304.25994873046875,0.9990000128746032,0.5804540514945984,0.4706419110298157,293.30645751953125,297.1499938964844,293.1499938964844,0.0138221587985754,-4453.13720703125,300.5137023925781,0.4461068511009216,0.050000000745058,0.2360508888959884,284.8898620605469,291.1499938964844,262.8900146484375,260.95220947265625,281.38970947265625,294.2106018066406,284.89862060546875,1.0,0.3029427230358124,0.6795828342437744,0.6795828342437744,1.0,1.0,-1.322359323501587,0.5414763689041138,0.7808829545974731,0.2324216067790985,0.0,0.0,1.0,71.56781005859375,62.0,123.004150390625,-4855.865234375,292.2706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845092773437,298.8700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1091542020440101,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000110777633381,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
653640,293.15216064453125,297.1499938964844,293.1499938964844,0.1488049179315567,-3241.882568359375,304.15301513671875,0.6785094738006592,0.1526033729314804,0.1392941623926162,294.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.4461068511009216,0.050000000745058,0.0497622936964035,293.2730407714844,297.1499938964844,293.1499938964844,0.3437998294830322,-4803.603515625,304.1828918457031,0.8392245173454285,0.2918354570865631,0.2060762792825698,293.3663024902344,297.1499938964844,293.1499938964844,0.6946964859962463,-11014.439453125,304.25994873046875,0.9990000128746032,0.5804540514945984,0.4706419110298157,293.30645751953125,297.1499938964844,293.1499938964844,0.0138221587985754,-4453.13720703125,300.5137023925781,0.4461068511009216,0.050000000745058,0.2360508888959884,284.8898620605469,291.1499938964844,262.8900146484375,260.95220947265625,281.38970947265625,294.2106018066406,284.89862060546875,1.0,0.3029427230358124,0.6795828342437744,0.6795828342437744,1.0,1.0,-1.322359323501587,0.5414763689041138,0.7808829545974731,0.2324216067790985,0.0,0.0,1.0,71.56781005859375,62.0,123.004150390625,-4855.865234375,292.2706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845092773437,298.8700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1091542020440101,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000110777633381,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
653700,293.1505126953125,297.1499938964844,293.1499938964844,0.1486573815345764,-3238.81494140625,304.1527404785156,0.6812094449996948,0.1529025733470916,0.1395077556371688,294.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.4482844769954681,0.050000000745058,0.0497176721692085,293.2735900878906,297.1499938964844,293.1499938964844,0.3401728272438049,-4764.3154296875,304.1835021972656,0.8402467370033264,0.2901709377765655,0.2048878669738769,293.3505249023437,297.1499938964844,293.1499938964844,0.6835371851921082,-10882.021484375,304.2601928710937,0.9990000128746032,0.5808152556419373,0.4661221504211426,293.3054504394531,297.1499938964844,293.1499938964844,0.0136911952868103,-4427.98388671875,300.48651123046875,0.4482844769954681,0.050000000745058,0.235839232802391,284.93731689453125,291.1499938964844,262.8999938964844,260.9598999023437,281.4283752441406,294.2519836425781,284.94610595703125,1.0,0.300884336233139,0.6793575286865234,0.6793575286865234,1.0,1.0,-1.3154547214508057,0.5382301211357117,0.777224600315094,0.2311393767595291,0.0,0.0,1.0,70.33880615234375,62.0,128.03050231933594,-4846.5361328125,286.6334533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190673828125,298.9051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1090175509452819,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001106389536289,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
653760,293.1488952636719,297.1499938964844,293.1499938964844,0.1485550999641418,-3236.529296875,304.15240478515625,0.6833550333976746,0.1532126665115356,0.1397512704133987,294.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.4499072730541229,0.050000000745058,0.0496854074299335,293.2741394042969,297.1499938964844,293.1499938964844,0.336582213640213,-4725.36279296875,304.1839294433594,0.8405894637107849,0.288496732711792,0.2037025988101959,293.33624267578125,297.1499938964844,293.1499938964844,0.6744585633277893,-10776.9052734375,304.2566223144531,0.9990000128746032,0.5810826420783997,0.4628265798091888,293.30426025390625,297.1499938964844,293.1499938964844,0.0135705256834626,-4404.45751953125,300.46044921875,0.4499072730541229,0.050000000745058,0.235686182975769,284.9841613769531,291.1499938964844,262.9100036621094,260.9675598144531,281.4652099609375,294.29302978515625,284.9927978515625,1.0,0.2993656694889068,0.6792416572570801,0.6792416572570801,1.0,1.0,-1.3101446628570557,0.5357099175453186,0.7744347453117371,0.230308398604393,0.0,0.0,1.0,69.44954681396484,65.0,129.11199951171875,-4838.61083984375,282.4569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,298.9370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1088601872324943,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001104792536352,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
