time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653820,293.1498413085937,297.1499938964844,293.1499938964844,0.1480338275432586,-3226.5400390625,304.1525573730469,0.6854203343391418,0.1530677080154419,0.1399170756340026,294.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.4515928924083709,0.050000000745058,0.0496527478098869,293.275390625,297.1499938964844,293.1499938964844,0.3296702802181244,-4650.32568359375,304.1841125488281,0.8394138813018799,0.285101979970932,0.2013269364833831,293.31329345703125,297.1499938964844,293.1499938964844,0.6623236536979675,-10644.333984375,304.2410583496094,0.9990000128746032,0.5810341835021973,0.4594655930995941,293.3016357421875,297.1499938964844,293.1499938964844,0.0133585277944803,-4363.2998046875,300.4085388183594,0.4515928924083709,0.050000000745058,0.2355312556028366,285.0673828125,291.1499938964844,262.92999267578125,260.98291015625,281.5061340332031,294.3245544433594,285.0736999511719,1.0,0.2976865768432617,0.6790098547935486,0.6790098547935486,1.0,1.0,-1.303230881690979,0.5322799682617188,0.7709508538246155,0.2296339869499206,0.0,0.0,1.0,68.53982543945312,68.0,112.15557861328124,-4830.29248046875,277.6121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21160888671875,298.981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.108501061797142,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001101147790905,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
653880,293.1498413085937,297.1499938964844,293.1499938964844,0.1480338275432586,-3226.5400390625,304.1525573730469,0.6854203343391418,0.1530677080154419,0.1399170756340026,294.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.4515928924083709,0.050000000745058,0.0496527478098869,293.275390625,297.1499938964844,293.1499938964844,0.3296702802181244,-4650.32568359375,304.1841125488281,0.8394138813018799,0.285101979970932,0.2013269364833831,293.31329345703125,297.1499938964844,293.1499938964844,0.6623236536979675,-10644.333984375,304.2410583496094,0.9990000128746032,0.5810341835021973,0.4594655930995941,293.3016357421875,297.1499938964844,293.1499938964844,0.0133585277944803,-4363.2998046875,300.4085388183594,0.4515928924083709,0.050000000745058,0.2355312556028366,285.0673828125,291.1499938964844,262.92999267578125,260.98291015625,281.5061340332031,294.3245544433594,285.0736999511719,1.0,0.2976865768432617,0.6790098547935486,0.6790098547935486,1.0,1.0,-1.303230881690979,0.5322799682617188,0.7709508538246155,0.2296339869499206,0.0,0.0,1.0,68.53982543945312,68.0,112.15557861328124,-4830.29248046875,277.6121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21160888671875,298.981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.108501061797142,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001101147790905,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
653940,293.1553039550781,297.1499938964844,293.1499938964844,0.1462792456150055,-3195.48291015625,304.15460205078125,0.6836257576942444,0.1519605368375778,0.1389816105365753,294.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.4514411985874176,0.050000000745058,0.0496556721627712,293.2767028808594,297.1499938964844,293.1499938964844,0.323276162147522,-4580.91650390625,304.1833801269531,0.8361061215400696,0.2816549837589264,0.1989387571811676,293.2992553710937,297.1499938964844,293.1499938964844,0.657645583152771,-10606.1826171875,304.21844482421875,0.9990000128746032,0.5797602534294128,0.4597657024860382,293.2996826171875,297.1499938964844,293.1499938964844,0.0131795732304453,-4330.24951171875,300.3510437011719,0.4514411985874176,0.050000000745058,0.235545128583908,285.1266174316406,291.1499938964844,262.95001220703125,260.99822998046875,281.5313720703125,294.3315124511719,285.13153076171875,1.0,0.2974353730678558,0.6787780523300171,0.6787780523300171,1.0,1.0,-1.299620509147644,0.5302739143371582,0.7693465352058411,0.2298521399497985,0.0,0.0,1.0,68.58647918701172,71.0,86.7435073852539,-4825.6103515625,276.25299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,299.0068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1081256791949272,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001097338172257,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654000,293.1553039550781,297.1499938964844,293.1499938964844,0.1462792456150055,-3195.48291015625,304.15460205078125,0.6836257576942444,0.1519605368375778,0.1389816105365753,294.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.4514411985874176,0.050000000745058,0.0496556721627712,293.2767028808594,297.1499938964844,293.1499938964844,0.323276162147522,-4580.91650390625,304.1833801269531,0.8361061215400696,0.2816549837589264,0.1989387571811676,293.2992553710937,297.1499938964844,293.1499938964844,0.657645583152771,-10606.1826171875,304.21844482421875,0.9990000128746032,0.5797602534294128,0.4597657024860382,293.2996826171875,297.1499938964844,293.1499938964844,0.0131795732304453,-4330.24951171875,300.3510437011719,0.4514411985874176,0.050000000745058,0.235545128583908,285.1266174316406,291.1499938964844,262.95001220703125,260.99822998046875,281.5313720703125,294.3315124511719,285.13153076171875,1.0,0.2974353730678558,0.6787780523300171,0.6787780523300171,1.0,1.0,-1.299620509147644,0.5302739143371582,0.7693465352058411,0.2298521399497985,0.0,0.0,1.0,68.58647918701172,71.0,86.7435073852539,-4825.6103515625,276.25299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,299.0068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1081256791949272,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001097338172257,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654060,293.1578063964844,297.1499938964844,293.1499938964844,0.1449596881866455,-3172.26318359375,304.1552429199219,0.6809682846069336,0.1513124257326126,0.1382932364940643,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.4500576257705688,0.050000000745058,0.0496825091540813,293.27813720703125,297.1499938964844,293.1499938964844,0.317191481590271,-4514.67822265625,304.1824035644531,0.8313888907432556,0.2781595885753631,0.1965340673923492,293.29443359375,297.1499938964844,293.1499938964844,0.6581707000732422,-10631.587890625,304.1947631835937,0.9990000128746032,0.576975405216217,0.4625246226787567,293.2988586425781,297.1499938964844,293.1499938964844,0.0130171384662389,-4301.50244140625,300.2876281738281,0.4500576257705688,0.050000000745058,0.2356724441051483,285.1720275878906,291.1499938964844,262.9700012207031,261.0135498046875,281.5551147460937,294.3384094238281,285.1756896972656,1.0,0.2982896566390991,0.6783972382545471,0.6783972382545471,1.0,1.0,-1.2994033098220823,0.5297132730484009,0.7696900367736816,0.2308429628610611,0.0,0.0,1.0,69.29248046875,74.0,65.71521759033203,-4822.595703125,277.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,299.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077673658728599,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001093701794161,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654120,293.1578063964844,297.1499938964844,293.1499938964844,0.1449596881866455,-3172.26318359375,304.1552429199219,0.6809682846069336,0.1513124257326126,0.1382932364940643,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.4500576257705688,0.050000000745058,0.0496825091540813,293.27813720703125,297.1499938964844,293.1499938964844,0.317191481590271,-4514.67822265625,304.1824035644531,0.8313888907432556,0.2781595885753631,0.1965340673923492,293.29443359375,297.1499938964844,293.1499938964844,0.6581707000732422,-10631.587890625,304.1947631835937,0.9990000128746032,0.576975405216217,0.4625246226787567,293.2988586425781,297.1499938964844,293.1499938964844,0.0130171384662389,-4301.50244140625,300.2876281738281,0.4500576257705688,0.050000000745058,0.2356724441051483,285.1720275878906,291.1499938964844,262.9700012207031,261.0135498046875,281.5551147460937,294.3384094238281,285.1756896972656,1.0,0.2982896566390991,0.6783972382545471,0.6783972382545471,1.0,1.0,-1.2994033098220823,0.5297132730484009,0.7696900367736816,0.2308429628610611,0.0,0.0,1.0,69.29248046875,74.0,65.71521759033203,-4822.595703125,277.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,299.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077673658728599,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001093701794161,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654180,293.1571044921875,297.1499938964844,293.1499938964844,0.1444576829671859,-3163.44970703125,304.154296875,0.6783437728881836,0.15125572681427,0.1381513774394989,294.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.4478078782558441,0.050000000745058,0.049727376550436,293.2795715332031,297.1499938964844,293.1499938964844,0.3113749027252197,-4451.1513671875,304.1813049316406,0.825658917427063,0.2746177911758423,0.1941096782684326,293.2977600097656,297.1499938964844,293.1499938964844,0.6627950072288513,-10705.857421875,304.1722106933594,0.9990000128746032,0.5726568698883057,0.4671021401882171,293.29913330078125,297.1499938964844,293.1499938964844,0.0128662092611193,-4276.0703125,300.218017578125,0.4478078782558441,0.050000000745058,0.23588527739048,285.20489501953125,291.1499938964844,262.989990234375,261.0288391113281,281.5763854980469,294.3454895019531,285.2074584960937,1.0,0.3000152707099914,0.6780163645744324,0.6780163645744324,1.0,1.0,-1.302126169204712,0.5304592847824097,0.7716668248176575,0.2324853539466858,0.0,0.0,1.0,70.50049591064453,77.0,47.524070739746094,-4821.078125,281.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,299.0283508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074497550725936,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001090478472178,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654240,293.1571044921875,297.1499938964844,293.1499938964844,0.1444576829671859,-3163.44970703125,304.154296875,0.6783437728881836,0.15125572681427,0.1381513774394989,294.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.4478078782558441,0.050000000745058,0.049727376550436,293.2795715332031,297.1499938964844,293.1499938964844,0.3113749027252197,-4451.1513671875,304.1813049316406,0.825658917427063,0.2746177911758423,0.1941096782684326,293.2977600097656,297.1499938964844,293.1499938964844,0.6627950072288513,-10705.857421875,304.1722106933594,0.9990000128746032,0.5726568698883057,0.4671021401882171,293.29913330078125,297.1499938964844,293.1499938964844,0.0128662092611193,-4276.0703125,300.218017578125,0.4478078782558441,0.050000000745058,0.23588527739048,285.20489501953125,291.1499938964844,262.989990234375,261.0288391113281,281.5763854980469,294.3454895019531,285.2074584960937,1.0,0.3000152707099914,0.6780163645744324,0.6780163645744324,1.0,1.0,-1.302126169204712,0.5304592847824097,0.7716668248176575,0.2324853539466858,0.0,0.0,1.0,70.50049591064453,77.0,47.524070739746094,-4821.078125,281.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,299.0283508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074497550725936,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001090478472178,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654300,293.15576171875,297.1499938964844,293.1499938964844,0.1444955468177795,-3164.10986328125,304.1534423828125,0.6771058440208435,0.1514301747083664,0.1382737457752227,294.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.4464458525180816,0.050000000745058,0.0497553274035453,293.28033447265625,297.1499938964844,293.1499938964844,0.3085542619228363,-4420.2626953125,304.18072509765625,0.8224932551383972,0.2728303074836731,0.1928897947072982,293.30206298828125,297.1499938964844,293.1499938964844,0.6663844585418701,-10757.93359375,304.1616516113281,0.9990000128746032,0.5699402689933777,0.4699312746524811,293.29962158203125,297.1499938964844,293.1499938964844,0.0127940233796834,-4264.36474609375,300.18096923828125,0.4464458525180816,0.050000000745058,0.2360178530216217,285.2171325683594,291.1499938964844,263.0,261.0364990234375,281.58612060546875,294.34912109375,285.2191772460937,1.0,0.3011417984962463,0.6778259873390198,0.6778259873390198,1.0,1.0,-1.3043972253799438,0.5312410593032837,0.7731561660766602,0.2334969341754913,0.0,0.0,1.0,71.25804901123047,77.0,39.37690353393555,-4820.75244140625,284.1198425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,299.0279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1073121801018714,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001089082215912,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654360,293.1538391113281,297.1499938964844,293.1499938964844,0.144710972905159,-3167.87109375,304.1524353027344,0.6759324073791504,0.1517291069030761,0.138514757156372,294.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.4449635446071625,0.050000000745058,0.0497864559292793,293.28106689453125,297.1499938964844,293.1499938964844,0.3057842850685119,-4389.8701171875,304.18017578125,0.8191503286361694,0.2710319757461548,0.1916645467281341,293.30792236328125,297.1499938964844,293.1499938964844,0.6707143187522888,-10818.5263671875,304.15167236328125,0.9990000128746032,0.5668603181838989,0.4730625450611114,293.3003234863281,297.1499938964844,293.1499938964844,0.0127234933897852,-4253.20654296875,300.1424560546875,0.4449635446071625,0.050000000745058,0.2361655086278915,285.226806640625,291.1499938964844,263.010009765625,261.0441589355469,281.5955810546875,294.352783203125,285.2284240722656,1.0,0.3024174869060516,0.6775916218757629,0.6775916218757629,1.0,1.0,-1.3071887493133545,0.5322456359863281,0.7749431133270264,0.2345993518829345,0.0,0.0,1.0,72.1040267944336,80.0,31.94072151184082,-4820.61669921875,287.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236022949219,299.0257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1071912795305252,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000108785519842,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654420,293.14874267578125,297.1499938964844,293.1499938964844,0.1456266194581985,-3183.81591796875,304.15008544921875,0.6738064885139465,0.1526659280061721,0.1393203735351562,294.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.4417386054992676,0.050000000745058,0.0498569197952747,293.2825927734375,297.1499938964844,293.1499938964844,0.3003718852996826,-4330.3037109375,304.1791381835937,0.8119551539421082,0.26740363240242,0.189197689294815,293.3238525390625,297.1499938964844,293.1499938964844,0.6812832355499268,-10961.2548828125,304.1335754394531,0.9990000128746032,0.5596425533294678,0.4800753593444824,293.3023376464844,297.1499938964844,293.1499938964844,0.0125864287838339,-4232.2314453125,300.06121826171875,0.4417386054992676,0.050000000745058,0.2364997565746307,285.2396545410156,291.1499938964844,263.0299987792969,261.0594482421875,281.61309814453125,294.3603210449219,285.240478515625,1.0,0.3053442239761352,0.6771228313446045,0.6771228313446045,1.0,1.0,-1.3140981197357178,0.534858763217926,0.7792394161224365,0.2370534837245941,0.0,0.0,1.0,74.0239028930664,68.0,18.979772567749023,-4820.93408203125,294.3133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,299.0163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070041581988334,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001085956173483,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654480,293.14874267578125,297.1499938964844,293.1499938964844,0.1456266194581985,-3183.81591796875,304.15008544921875,0.6738064885139465,0.1526659280061721,0.1393203735351562,294.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.4417386054992676,0.050000000745058,0.0498569197952747,293.2825927734375,297.1499938964844,293.1499938964844,0.3003718852996826,-4330.3037109375,304.1791381835937,0.8119551539421082,0.26740363240242,0.189197689294815,293.3238525390625,297.1499938964844,293.1499938964844,0.6812832355499268,-10961.2548828125,304.1335754394531,0.9990000128746032,0.5596425533294678,0.4800753593444824,293.3023376464844,297.1499938964844,293.1499938964844,0.0125864287838339,-4232.2314453125,300.06121826171875,0.4417386054992676,0.050000000745058,0.2364997565746307,285.2396545410156,291.1499938964844,263.0299987792969,261.0594482421875,281.61309814453125,294.3603210449219,285.240478515625,1.0,0.3053442239761352,0.6771228313446045,0.6771228313446045,1.0,1.0,-1.3140981197357178,0.534858763217926,0.7792394161224365,0.2370534837245941,0.0,0.0,1.0,74.0239028930664,68.0,18.979772567749023,-4820.93408203125,294.3133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,299.0163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070041581988334,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001085956173483,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654540,293.14520263671875,297.1499938964844,293.1499938964844,0.1464970260858535,-3198.686279296875,304.148681640625,0.6772308349609375,0.1534267663955688,0.140111044049263,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.4436302781105041,0.050000000745058,0.049815084785223,293.2839050292969,297.1499938964844,293.1499938964844,0.2947375178337097,-4267.7109375,304.1788635253906,0.8106483817100525,0.2637789845466614,0.1866391003131866,293.3362731933594,297.1499938964844,293.1499938964844,0.6746873259544373,-10866.8759765625,304.1510009765625,0.9990000128746032,0.552688479423523,0.4759273827075958,293.3045959472656,297.1499938964844,293.1499938964844,0.012401333078742,-4200.38623046875,299.9789733886719,0.4436302781105041,0.050000000745058,0.2363013178110122,285.25634765625,291.1499938964844,263.04998779296875,261.0747375488281,281.6480712890625,294.3646240234375,285.25933837890625,1.0,0.3028144240379333,0.6766541004180908,0.6766541004180908,1.0,1.0,-1.306719183921814,0.5307894945144653,0.7759296894073486,0.2373759001493454,0.0,0.0,1.0,72.90528869628906,56.0,29.91462135314941,-4808.85205078125,288.7359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030944824219,299.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068835034966468,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001084731702576,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654600,293.14520263671875,297.1499938964844,293.1499938964844,0.1464970260858535,-3198.686279296875,304.148681640625,0.6772308349609375,0.1534267663955688,0.140111044049263,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.4436302781105041,0.050000000745058,0.049815084785223,293.2839050292969,297.1499938964844,293.1499938964844,0.2947375178337097,-4267.7109375,304.1788635253906,0.8106483817100525,0.2637789845466614,0.1866391003131866,293.3362731933594,297.1499938964844,293.1499938964844,0.6746873259544373,-10866.8759765625,304.1510009765625,0.9990000128746032,0.552688479423523,0.4759273827075958,293.3045959472656,297.1499938964844,293.1499938964844,0.012401333078742,-4200.38623046875,299.9789733886719,0.4436302781105041,0.050000000745058,0.2363013178110122,285.25634765625,291.1499938964844,263.04998779296875,261.0747375488281,281.6480712890625,294.3646240234375,285.25933837890625,1.0,0.3028144240379333,0.6766541004180908,0.6766541004180908,1.0,1.0,-1.306719183921814,0.5307894945144653,0.7759296894073486,0.2373759001493454,0.0,0.0,1.0,72.90528869628906,56.0,29.91462135314941,-4808.85205078125,288.7359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030944824219,299.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068835034966468,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001084731702576,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654660,293.1485900878906,297.1499938964844,293.1499938964844,0.1457483023405075,-3184.844970703125,304.1504821777344,0.6837934851646423,0.1528863906860351,0.1398683190345764,294.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.4501293897628784,0.050000000745058,0.0496810711920261,293.28497314453125,297.1499938964844,293.1499938964844,0.288437008857727,-4196.744140625,304.17974853515625,0.8145308494567871,0.2601664960384369,0.1840232461690902,293.330078125,297.1499938964844,293.1499938964844,0.6512276530265808,-10551.0166015625,304.19012451171875,0.9990000128746032,0.5491829514503479,0.4623803794384002,293.3060607910156,297.1499938964844,293.1499938964844,0.0121696619316935,-4154.42431640625,299.90643310546875,0.4501293897628784,0.050000000745058,0.2356656044721603,285.30596923828125,291.1499938964844,263.07000732421875,261.09002685546875,281.7088317871094,294.3757019042969,285.3122253417969,1.0,0.2962520718574524,0.6761860847473145,0.6761860847473145,1.0,1.0,-1.2861086130142212,0.520485520362854,0.7656230926513672,0.2359116077423095,0.0,0.0,1.0,69.27739715576172,59.0,67.99420166015625,-4785.017578125,272.3381652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,299.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067688837647438,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083568495232,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654720,293.1485900878906,297.1499938964844,293.1499938964844,0.1457483023405075,-3184.844970703125,304.1504821777344,0.6837934851646423,0.1528863906860351,0.1398683190345764,294.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.4501293897628784,0.050000000745058,0.0496810711920261,293.28497314453125,297.1499938964844,293.1499938964844,0.288437008857727,-4196.744140625,304.17974853515625,0.8145308494567871,0.2601664960384369,0.1840232461690902,293.330078125,297.1499938964844,293.1499938964844,0.6512276530265808,-10551.0166015625,304.19012451171875,0.9990000128746032,0.5491829514503479,0.4623803794384002,293.3060607910156,297.1499938964844,293.1499938964844,0.0121696619316935,-4154.42431640625,299.90643310546875,0.4501293897628784,0.050000000745058,0.2356656044721603,285.30596923828125,291.1499938964844,263.07000732421875,261.09002685546875,281.7088317871094,294.3757019042969,285.3122253417969,1.0,0.2962520718574524,0.6761860847473145,0.6761860847473145,1.0,1.0,-1.2861086130142212,0.520485520362854,0.7656230926513672,0.2359116077423095,0.0,0.0,1.0,69.27739715576172,59.0,67.99420166015625,-4785.017578125,272.3381652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,299.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067688837647438,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083568495232,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654780,293.1595764160156,297.1499938964844,293.1499938964844,0.1428676694631576,-3133.6884765625,304.1551513671875,0.6850969195365906,0.1507008969783783,0.138109877705574,294.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690490722656,0.4543315470218658,0.050000000745058,0.0496013984084129,293.2861022949219,297.1499938964844,293.1499938964844,0.2818772792816162,-4122.27978515625,304.1807556152344,0.8155280351638794,0.2565202713012695,0.1814344227313995,293.3106384277344,297.1499938964844,293.1499938964844,0.6340789198875427,-10331.19140625,304.2045593261719,0.9990000128746032,0.5485547780990601,0.4541322588920593,293.3062744140625,297.1499938964844,293.1499938964844,0.0119596999138593,-4109.78466796875,299.8434143066406,0.4543315470218658,0.050000000745058,0.2352876663208007,285.37713623046875,291.1499938964844,263.0899963378906,261.10528564453125,281.7640380859375,294.3833923339844,285.38385009765625,1.0,0.2923819124698639,0.6757180690765381,0.6757180690765381,1.0,1.0,-1.2704346179962158,0.5124478936195374,0.7579867243766785,0.2353432029485702,0.0,0.0,1.0,67.09790802001953,62.0,90.97394561767578,-4766.3369140625,261.4180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,299.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106602095067501,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081875743693,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654840,293.1595764160156,297.1499938964844,293.1499938964844,0.1428676694631576,-3133.6884765625,304.1551513671875,0.6850969195365906,0.1507008969783783,0.138109877705574,294.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690490722656,0.4543315470218658,0.050000000745058,0.0496013984084129,293.2861022949219,297.1499938964844,293.1499938964844,0.2818772792816162,-4122.27978515625,304.1807556152344,0.8155280351638794,0.2565202713012695,0.1814344227313995,293.3106384277344,297.1499938964844,293.1499938964844,0.6340789198875427,-10331.19140625,304.2045593261719,0.9990000128746032,0.5485547780990601,0.4541322588920593,293.3062744140625,297.1499938964844,293.1499938964844,0.0119596999138593,-4109.78466796875,299.8434143066406,0.4543315470218658,0.050000000745058,0.2352876663208007,285.37713623046875,291.1499938964844,263.0899963378906,261.10528564453125,281.7640380859375,294.3833923339844,285.38385009765625,1.0,0.2923819124698639,0.6757180690765381,0.6757180690765381,1.0,1.0,-1.2704346179962158,0.5124478936195374,0.7579867243766785,0.2353432029485702,0.0,0.0,1.0,67.09790802001953,62.0,90.97394561767578,-4766.3369140625,261.4180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,299.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106602095067501,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081875743693,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654900,293.1649780273437,297.1499938964844,293.1499938964844,0.1411640048027038,-3103.568359375,304.15728759765625,0.6843271851539612,0.149514302611351,0.1370192915201187,294.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4038391113281,0.4554639458656311,0.050000000745058,0.0495807565748691,293.28668212890625,297.1499938964844,293.1499938964844,0.2786422371864319,-4085.45068359375,304.1810302734375,0.8149096965789795,0.2546811997890472,0.1801420003175735,293.3014221191406,297.1499938964844,293.1499938964844,0.6285241842269897,-10263.1474609375,304.2046813964844,0.9990000128746032,0.5483299493789673,0.4519705474376678,293.30615234375,297.1499938964844,293.1499938964844,0.0118657015264034,-4089.552978515625,299.8128356933594,0.4554639458656311,0.050000000745058,0.2351897656917572,285.4117736816406,291.1499938964844,263.1000061035156,261.1129150390625,281.7883605957031,294.3870544433594,285.4183654785156,1.0,0.2911713719367981,0.6754841208457947,0.6754841208457947,1.0,1.0,-1.264836311340332,0.5094651579856873,0.7553712129592896,0.2354235202074051,0.0,0.0,1.0,66.52554321289062,62.0,93.64678955078124,-4759.14501953125,258.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,299.17022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064996048808097,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001080835645552,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
654960,293.1695251464844,297.1499938964844,293.1499938964844,0.1395438909530639,-3074.9384765625,304.1589050292969,0.6831388473510742,0.1484305113554,0.1359846740961074,294.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.4561075270175934,0.050000000745058,0.0495691746473312,293.28729248046875,297.1499938964844,293.1499938964844,0.2754466235637665,-4049.00146484375,304.18121337890625,0.8137344717979431,0.2528327405452728,0.1788493543863296,293.2935485839844,297.1499938964844,293.1499938964844,0.6245054602622986,-10215.9365234375,304.2020263671875,0.9990000128746032,0.547958493232727,0.450752854347229,293.30596923828125,297.1499938964844,293.1499938964844,0.0117772938683629,-4070.468994140625,299.78228759765625,0.4561075270175934,0.050000000745058,0.2351348251104354,285.44512939453125,291.1499938964844,263.1099853515625,261.1205444335937,281.809814453125,294.3905944824219,285.4513854980469,1.0,0.2903763949871063,0.6753866672515869,0.6753866672515869,1.0,1.0,-1.2605005502700806,0.5071132183074951,0.7533873319625854,0.235722541809082,0.0,0.0,1.0,66.19937133789062,65.0,92.6558837890625,-4753.31396484375,255.64735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,299.1908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1063877269625663,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001079700232367,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
655020,293.17535400390625,297.1499938964844,293.1499938964844,0.1368797719478607,-3027.87548828125,304.1603088378906,0.6802067160606384,0.1467460542917251,0.134319394826889,294.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983825683594,0.4561616778373718,0.050000000745058,0.0495682209730148,293.2885131835937,297.1499938964844,293.1499938964844,0.2692183256149292,-3977.781005859375,304.1811828613281,0.8099464178085327,0.2491088956594467,0.176261231303215,293.2831115722656,297.1499938964844,293.1499938964844,0.6205285787582397,-10175.40625,304.1911926269531,0.9990000128746032,0.5464566349983215,0.4506508708000183,293.3057556152344,297.1499938964844,293.1499938964844,0.0116143999621272,-4035.584716796875,299.7195129394531,0.4561616778373718,0.050000000745058,0.2351302951574325,285.5048522949219,291.1499938964844,263.1300048828125,261.13580322265625,281.8465270996094,294.3974304199219,285.5101623535156,1.0,0.2898509204387665,0.6751917600631714,0.6751917600631714,1.0,1.0,-1.2552647590637207,0.5040340423583984,0.7512307167053223,0.2367737740278244,0.0,0.0,1.0,66.1536636352539,68.0,83.27619171142578,-4744.8876953125,253.5490875244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016296386719,299.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1061470285058021,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001077257402357,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
655080,293.17535400390625,297.1499938964844,293.1499938964844,0.1368797719478607,-3027.87548828125,304.1603088378906,0.6802067160606384,0.1467460542917251,0.134319394826889,294.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983825683594,0.4561616778373718,0.050000000745058,0.0495682209730148,293.2885131835937,297.1499938964844,293.1499938964844,0.2692183256149292,-3977.781005859375,304.1811828613281,0.8099464178085327,0.2491088956594467,0.176261231303215,293.2831115722656,297.1499938964844,293.1499938964844,0.6205285787582397,-10175.40625,304.1911926269531,0.9990000128746032,0.5464566349983215,0.4506508708000183,293.3057556152344,297.1499938964844,293.1499938964844,0.0116143999621272,-4035.584716796875,299.7195129394531,0.4561616778373718,0.050000000745058,0.2351302951574325,285.5048522949219,291.1499938964844,263.1300048828125,261.13580322265625,281.8465270996094,294.3974304199219,285.5101623535156,1.0,0.2898509204387665,0.6751917600631714,0.6751917600631714,1.0,1.0,-1.2552647590637207,0.5040340423583984,0.7512307167053223,0.2367737740278244,0.0,0.0,1.0,66.1536636352539,68.0,83.27619171142578,-4744.8876953125,253.5490875244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016296386719,299.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1061470285058021,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001077257402357,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
655140,293.17706298828125,297.1499938964844,293.1499938964844,0.1351182758808136,-2996.798583984375,304.1597595214844,0.6770884990692139,0.1457504481077194,0.133289098739624,294.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484313964844,0.4549109041690826,0.050000000745058,0.0495908297598362,293.28973388671875,297.1499938964844,293.1499938964844,0.2632262706756592,-3909.029296875,304.1807556152344,0.8044916987419128,0.2453507632017135,0.1736661195755005,293.2801818847656,297.1499938964844,293.1499938964844,0.6211493611335754,-10194.505859375,304.1763916015625,0.9990000128746032,0.5436922907829285,0.4530233740806579,293.30596923828125,297.1499938964844,293.1499938964844,0.011466410011053,-4004.619873046875,299.6529541015625,0.4549109041690826,0.050000000745058,0.2352375537157058,285.5535583496094,291.1499938964844,263.1499938964844,261.15106201171875,281.87579345703125,294.403564453125,285.5577087402344,1.0,0.2904835641384125,0.6749969124794006,0.6749969124794006,1.0,1.0,-1.253915786743164,0.5027992725372314,0.7511165142059326,0.2382896095514297,0.0,0.0,1.0,66.7537612915039,71.0,68.64968872070312,-4740.0126953125,254.3159942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047119140625,299.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1059028208255767,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001074779065675,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
655200,293.17706298828125,297.1499938964844,293.1499938964844,0.1351182758808136,-2996.798583984375,304.1597595214844,0.6770884990692139,0.1457504481077194,0.133289098739624,294.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484313964844,0.4549109041690826,0.050000000745058,0.0495908297598362,293.28973388671875,297.1499938964844,293.1499938964844,0.2632262706756592,-3909.029296875,304.1807556152344,0.8044916987419128,0.2453507632017135,0.1736661195755005,293.2801818847656,297.1499938964844,293.1499938964844,0.6211493611335754,-10194.505859375,304.1763916015625,0.9990000128746032,0.5436922907829285,0.4530233740806579,293.30596923828125,297.1499938964844,293.1499938964844,0.011466410011053,-4004.619873046875,299.6529541015625,0.4549109041690826,0.050000000745058,0.2352375537157058,285.5535583496094,291.1499938964844,263.1499938964844,261.15106201171875,281.87579345703125,294.403564453125,285.5577087402344,1.0,0.2904835641384125,0.6749969124794006,0.6749969124794006,1.0,1.0,-1.253915786743164,0.5027992725372314,0.7511165142059326,0.2382896095514297,0.0,0.0,1.0,66.7537612915039,71.0,68.64968872070312,-4740.0126953125,254.3159942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047119140625,299.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1059028208255767,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001074779065675,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
655260,293.17510986328125,297.1499938964844,293.1499938964844,0.1342732459306717,-2981.996337890625,304.15789794921875,0.6741337776184082,0.1454517245292663,0.1328949332237243,294.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58575439453125,0.4526933431625366,0.050000000745058,0.0496319234371185,293.2909851074219,297.1499938964844,293.1499938964844,0.2574896514415741,-3842.999267578125,304.1800537109375,0.7977606654167175,0.2415593415498733,0.1710609644651413,293.284423828125,297.1499938964844,293.1499938964844,0.6256332397460938,-10262.4833984375,304.1600952148437,0.9990000128746032,0.5395471453666687,0.4573045670986175,293.3065185546875,297.1499938964844,293.1499938964844,0.0113325621932744,-3977.654296875,299.5821533203125,0.4526933431625366,0.050000000745058,0.2354324609041214,285.5892944335937,291.1499938964844,263.1700134277344,261.1663513183594,281.8951416015625,294.4017639160156,285.59210205078125,1.0,0.2920318841934204,0.6746801733970642,0.6746801733970642,1.0,1.0,-1.255737066268921,0.5030380487442017,0.7526990175247192,0.2401334345340728,0.0,0.0,1.0,67.86155700683594,74.0,50.58954620361328,-4738.39404296875,257.3783569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052001953125,299.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1056771650910377,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001072488885256,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
655320,293.17510986328125,297.1499938964844,293.1499938964844,0.1342732459306717,-2981.996337890625,304.15789794921875,0.6741337776184082,0.1454517245292663,0.1328949332237243,294.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58575439453125,0.4526933431625366,0.050000000745058,0.0496319234371185,293.2909851074219,297.1499938964844,293.1499938964844,0.2574896514415741,-3842.999267578125,304.1800537109375,0.7977606654167175,0.2415593415498733,0.1710609644651413,293.284423828125,297.1499938964844,293.1499938964844,0.6256332397460938,-10262.4833984375,304.1600952148437,0.9990000128746032,0.5395471453666687,0.4573045670986175,293.3065185546875,297.1499938964844,293.1499938964844,0.0113325621932744,-3977.654296875,299.5821533203125,0.4526933431625366,0.050000000745058,0.2354324609041214,285.5892944335937,291.1499938964844,263.1700134277344,261.1663513183594,281.8951416015625,294.4017639160156,285.59210205078125,1.0,0.2920318841934204,0.6746801733970642,0.6746801733970642,1.0,1.0,-1.255737066268921,0.5030380487442017,0.7526990175247192,0.2401334345340728,0.0,0.0,1.0,67.86155700683594,74.0,50.58954620361328,-4738.39404296875,257.3783569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052001953125,299.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1056771650910377,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001072488885256,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
655380,293.1698608398437,297.1499938964844,293.1499938964844,0.1343872994184494,-2984.226806640625,304.1550598144531,0.6716632843017578,0.1458775699138641,0.1331662237644195,294.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60906982421875,0.4498023688793182,0.050000000745058,0.0496875569224357,293.2922058105469,297.1499938964844,293.1499938964844,0.2520097494125366,-3779.731689453125,304.1791687011719,0.7901639938354492,0.2377364039421081,0.168443962931633,293.2950134277344,297.1499938964844,293.1499938964844,0.6333476901054382,-10370.3076171875,304.1439208984375,0.9990000128746032,0.5340076684951782,0.4630384445190429,293.30718994140625,297.1499938964844,293.1499938964844,0.0112118329852819,-3954.60888671875,299.5073547363281,0.4498023688793182,0.050000000745058,0.2356963753700256,285.6110534667969,291.1499938964844,263.19000244140625,261.1817321777344,281.906982421875,294.39569091796875,285.612548828125,1.0,0.2943052947521209,0.6743634343147278,0.6743634343147278,1.0,1.0,-1.260187029838562,0.5045289397239685,0.7556580901145935,0.2422797083854675,0.0,0.0,1.0,69.37098693847656,62.0,31.721948623657227,-4739.11572265625,262.3282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20220947265625,299.2452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054911538958549,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001070601065293,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
655440,293.1698608398437,297.1499938964844,293.1499938964844,0.1343872994184494,-2984.226806640625,304.1550598144531,0.6716632843017578,0.1458775699138641,0.1331662237644195,294.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60906982421875,0.4498023688793182,0.050000000745058,0.0496875569224357,293.2922058105469,297.1499938964844,293.1499938964844,0.2520097494125366,-3779.731689453125,304.1791687011719,0.7901639938354492,0.2377364039421081,0.168443962931633,293.2950134277344,297.1499938964844,293.1499938964844,0.6333476901054382,-10370.3076171875,304.1439208984375,0.9990000128746032,0.5340076684951782,0.4630384445190429,293.30718994140625,297.1499938964844,293.1499938964844,0.0112118329852819,-3954.60888671875,299.5073547363281,0.4498023688793182,0.050000000745058,0.2356963753700256,285.6110534667969,291.1499938964844,263.19000244140625,261.1817321777344,281.906982421875,294.39569091796875,285.612548828125,1.0,0.2943052947521209,0.6743634343147278,0.6743634343147278,1.0,1.0,-1.260187029838562,0.5045289397239685,0.7556580901145935,0.2422797083854675,0.0,0.0,1.0,69.37098693847656,62.0,31.721948623657227,-4739.11572265625,262.3282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20220947265625,299.2452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054911538958549,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001070601065293,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
655500,293.1665954589844,297.1499938964844,293.1499938964844,0.1346907615661621,-2989.661376953125,304.1535949707031,0.6728088855743408,0.1462663859128952,0.1334774196147918,294.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61700439453125,0.4503797888755798,0.050000000745058,0.0496762320399284,293.2927551269531,297.1499938964844,293.1499938964844,0.2492686659097671,-3747.935546875,304.1788635253906,0.7886781096458435,0.2358277440071106,0.1671025902032852,293.3006591796875,297.1499938964844,293.1499938964844,0.6314471364021301,-10342.7998046875,304.148681640625,0.9990000128746032,0.5310582518577576,0.4618787169456482,293.3075256347656,297.1499938964844,293.1499938964844,0.0111407013610005,-3940.641357421875,299.46923828125,0.4503797888755798,0.050000000745058,0.2356426566839218,285.61895751953125,291.1499938964844,263.20001220703125,261.1894836425781,281.9197998046875,294.39178466796875,285.6210327148437,1.0,0.2933238744735718,0.6742050051689148,0.6742050051689148,1.0,1.0,-1.2574872970581057,0.50295090675354,0.7545363903045654,0.2427053451538086,0.0,0.0,1.0,69.07095336914062,62.0,29.77250289916992,-4734.74658203125,260.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199462890625,299.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054169535636901,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000106984807644,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
655560,293.1644897460937,297.1499938964844,293.1499938964844,0.1348531693220138,-2992.43994140625,304.15264892578125,0.6753619313240051,0.1464704722166061,0.133717730641365,294.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298828125,0.4524546861648559,0.050000000745058,0.0496363975107669,293.2932434082031,297.1499938964844,293.1499938964844,0.2464022189378738,-3714.45263671875,304.1788330078125,0.7888898253440857,0.2339267879724502,0.1657461673021316,293.30255126953125,297.1499938964844,293.1499938964844,0.6246781945228577,-10249.458984375,304.1612854003906,0.9990000128746032,0.5287715792655945,0.4577711224555969,293.3076477050781,297.1499938964844,293.1499938964844,0.0110590057447552,-3923.298828125,299.4336242675781,0.4524546861648559,0.050000000745058,0.2354537099599838,285.6335144042969,291.1499938964844,263.2099914550781,261.1972351074219,281.9381408691406,294.3849792480469,285.6371154785156,1.0,0.2912421524524688,0.6740102767944336,0.6740102767944336,1.0,1.0,-1.2509454488754272,0.4995727241039276,0.751372754573822,0.2425416857004165,0.0,0.0,1.0,67.99705505371094,50.0,38.880165100097656,-4727.06689453125,255.8294372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966857910156,299.2652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053487509489059,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001069155841832,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
