time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655620,293.1658935546875,297.1499938964844,293.1499938964844,0.1339616775512695,-2976.080810546875,304.1533508300781,0.6824809312820435,0.1458383053541183,0.1333515346050262,294.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769714355469,0.4601786434650421,0.050000000745058,0.0494982115924358,293.29400634765625,297.1499938964844,293.1499938964844,0.2403350472450256,-3642.934326171875,304.1793518066406,0.7931263446807861,0.2301425635814666,0.1630032062530517,293.29168701171875,297.1499938964844,293.1499938964844,0.6001115441322327,-9916.3349609375,304.19879150390625,0.9990000128746032,0.5270658731460571,0.443223237991333,293.306396484375,297.1499938964844,293.1499938964844,0.0108779827132821,-3881.487548828125,299.3736572265625,0.4601786434650421,0.050000000745058,0.2347981929779052,285.68377685546875,291.1499938964844,263.2300109863281,261.2128295898437,281.9844970703125,294.3619689941406,285.6902160644531,1.0,0.2842151820659637,0.6736207008361816,0.6736207008361816,1.0,1.0,-1.2288038730621338,0.48863086104393,0.7401730418205261,0.2407733500003814,0.0,0.0,1.0,64.24512481689453,53.0,69.97138214111328,-4704.38916015625,239.6246490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,299.3236389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051955446600914,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000106760104245,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
655680,293.1658935546875,297.1499938964844,293.1499938964844,0.1339616775512695,-2976.080810546875,304.1533508300781,0.6824809312820435,0.1458383053541183,0.1333515346050262,294.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769714355469,0.4601786434650421,0.050000000745058,0.0494982115924358,293.29400634765625,297.1499938964844,293.1499938964844,0.2403350472450256,-3642.934326171875,304.1793518066406,0.7931263446807861,0.2301425635814666,0.1630032062530517,293.29168701171875,297.1499938964844,293.1499938964844,0.6001115441322327,-9916.3349609375,304.19879150390625,0.9990000128746032,0.5270658731460571,0.443223237991333,293.306396484375,297.1499938964844,293.1499938964844,0.0108779827132821,-3881.487548828125,299.3736572265625,0.4601786434650421,0.050000000745058,0.2347981929779052,285.68377685546875,291.1499938964844,263.2300109863281,261.2128295898437,281.9844970703125,294.3619689941406,285.6902160644531,1.0,0.2842151820659637,0.6736207008361816,0.6736207008361816,1.0,1.0,-1.2288038730621338,0.48863086104393,0.7401730418205261,0.2407733500003814,0.0,0.0,1.0,64.24512481689453,53.0,69.97138214111328,-4704.38916015625,239.6246490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,299.3236389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051955446600914,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000106760104245,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
655740,293.1721496582031,297.1499938964844,293.1499938964844,0.131605178117752,-2933.5654296875,304.1561584472656,0.6849291920661926,0.1441631466150283,0.1319025605916977,294.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.4652907252311706,0.050000000745058,0.0494131259620189,293.2947692871094,297.1499938964844,293.1499938964844,0.2341631054878235,-3569.59716796875,304.1798400878906,0.7942797541618347,0.2263369113206863,0.1602956056594848,293.2679138183594,297.1499938964844,293.1499938964844,0.5820883512496948,-9681.9033203125,304.2117919921875,0.9990000128746032,0.5282966494560242,0.4340197443962097,293.3030090332031,297.1499938964844,293.1499938964844,0.0107233067974448,-3843.1806640625,299.32745361328125,0.4652907252311706,0.050000000745058,0.2343945801258087,285.75054931640625,291.1499938964844,263.25,261.2285461425781,282.0174560546875,294.3323974609375,285.7567749023437,1.0,0.2799499332904815,0.6732311844825745,0.6732311844825745,1.0,1.0,-1.2121747732162476,0.4803938269615173,0.7317809462547302,0.239425703883171,0.0,0.0,1.0,61.90257263183594,56.0,85.10767364501953,-4688.3955078125,228.7577972412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,299.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049844324588775,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001065458491211,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
655800,293.1721496582031,297.1499938964844,293.1499938964844,0.131605178117752,-2933.5654296875,304.1561584472656,0.6849291920661926,0.1441631466150283,0.1319025605916977,294.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.4652907252311706,0.050000000745058,0.0494131259620189,293.2947692871094,297.1499938964844,293.1499938964844,0.2341631054878235,-3569.59716796875,304.1798400878906,0.7942797541618347,0.2263369113206863,0.1602956056594848,293.2679138183594,297.1499938964844,293.1499938964844,0.5820883512496948,-9681.9033203125,304.2117919921875,0.9990000128746032,0.5282966494560242,0.4340197443962097,293.3030090332031,297.1499938964844,293.1499938964844,0.0107233067974448,-3843.1806640625,299.32745361328125,0.4652907252311706,0.050000000745058,0.2343945801258087,285.75054931640625,291.1499938964844,263.25,261.2285461425781,282.0174560546875,294.3323974609375,285.7567749023437,1.0,0.2799499332904815,0.6732311844825745,0.6732311844825745,1.0,1.0,-1.2121747732162476,0.4803938269615173,0.7317809462547302,0.239425703883171,0.0,0.0,1.0,61.90257263183594,56.0,85.10767364501953,-4688.3955078125,228.7577972412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,299.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049844324588775,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001065458491211,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
655860,293.1757507324219,297.1499938964844,293.1499938964844,0.1294574290513992,-2894.9443359375,304.1576232910156,0.684837818145752,0.1428659260272979,0.1305615752935409,294.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.802001953125,0.4675378799438476,0.050000000745058,0.0493744313716888,293.2956237792969,297.1499938964844,293.1499938964844,0.2282117903232574,-3498.602783203125,304.1798095703125,0.7923358082771301,0.2224961370229721,0.1575963497161865,293.24676513671875,297.1499938964844,293.1499938964844,0.5718191862106323,-9555.328125,304.2080078125,0.9990000128746032,0.5296064019203186,0.4297681748867035,293.2986755371094,297.1499938964844,293.1499938964844,0.0105975568294525,-3811.88818359375,299.2845458984375,0.4675378799438476,0.050000000745058,0.2342110425233841,285.80810546875,291.1499938964844,263.2699890136719,261.244384765625,282.0377502441406,294.3067932128906,285.8133850097656,1.0,0.2776429057121277,0.6731201410293579,0.6731201410293579,1.0,1.0,-1.2019530534744265,0.47529137134552,0.7266616821289062,0.2388895750045776,0.0,0.0,1.0,60.81461334228516,59.0,78.93919372558594,-4678.86572265625,222.920150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023620605469,299.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1047327294945716,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001062904048012,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
655920,293.1757507324219,297.1499938964844,293.1499938964844,0.1294574290513992,-2894.9443359375,304.1576232910156,0.684837818145752,0.1428659260272979,0.1305615752935409,294.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.802001953125,0.4675378799438476,0.050000000745058,0.0493744313716888,293.2956237792969,297.1499938964844,293.1499938964844,0.2282117903232574,-3498.602783203125,304.1798095703125,0.7923358082771301,0.2224961370229721,0.1575963497161865,293.24676513671875,297.1499938964844,293.1499938964844,0.5718191862106323,-9555.328125,304.2080078125,0.9990000128746032,0.5296064019203186,0.4297681748867035,293.2986755371094,297.1499938964844,293.1499938964844,0.0105975568294525,-3811.88818359375,299.2845458984375,0.4675378799438476,0.050000000745058,0.2342110425233841,285.80810546875,291.1499938964844,263.2699890136719,261.244384765625,282.0377502441406,294.3067932128906,285.8133850097656,1.0,0.2776429057121277,0.6731201410293579,0.6731201410293579,1.0,1.0,-1.2019530534744265,0.47529137134552,0.7266616821289062,0.2388895750045776,0.0,0.0,1.0,60.81461334228516,59.0,78.93919372558594,-4678.86572265625,222.920150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023620605469,299.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1047327294945716,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001062904048012,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
655980,293.1754150390625,297.1499938964844,293.1499938964844,0.1281953006982803,-2872.26611328125,304.1571350097656,0.6840000152587891,0.1422751992940902,0.1298641413450241,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.4679626226425171,0.050000000745058,0.0493669919669628,293.2965393066406,297.1499938964844,293.1499938964844,0.2224907279014587,-3430.0859375,304.17938232421875,0.7881706357002258,0.2186215668916702,0.1548962593078613,293.23260498046875,297.1499938964844,293.1499938964844,0.567348062992096,-9507.1923828125,304.19598388671875,0.9990000128746032,0.5300413370132446,0.428944319486618,293.2945861816406,297.1499938964844,293.1499938964844,0.0104903802275657,-3785.7734375,299.2402038574219,0.4679626226425171,0.050000000745058,0.234175756573677,285.8541259765625,291.1499938964844,263.2900085449219,261.2603454589844,282.0512390136719,294.2870178222656,285.858154296875,1.0,0.2769021987915039,0.6730090975761414,0.6730090975761414,1.0,1.0,-1.1968331336975098,0.472606897354126,0.724226176738739,0.2389680594205856,0.0,0.0,1.0,60.581321716308594,62.0,64.60025787353516,-4673.75634765625,220.6612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,299.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044709607958793,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001060247450368,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
656040,293.1754150390625,297.1499938964844,293.1499938964844,0.1281953006982803,-2872.26611328125,304.1571350097656,0.6840000152587891,0.1422751992940902,0.1298641413450241,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.4679626226425171,0.050000000745058,0.0493669919669628,293.2965393066406,297.1499938964844,293.1499938964844,0.2224907279014587,-3430.0859375,304.17938232421875,0.7881706357002258,0.2186215668916702,0.1548962593078613,293.23260498046875,297.1499938964844,293.1499938964844,0.567348062992096,-9507.1923828125,304.19598388671875,0.9990000128746032,0.5300413370132446,0.428944319486618,293.2945861816406,297.1499938964844,293.1499938964844,0.0104903802275657,-3785.7734375,299.2402038574219,0.4679626226425171,0.050000000745058,0.234175756573677,285.8541259765625,291.1499938964844,263.2900085449219,261.2603454589844,282.0512390136719,294.2870178222656,285.858154296875,1.0,0.2769021987915039,0.6730090975761414,0.6730090975761414,1.0,1.0,-1.1968331336975098,0.472606897354126,0.724226176738739,0.2389680594205856,0.0,0.0,1.0,60.581321716308594,62.0,64.60025787353516,-4673.75634765625,220.6612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,299.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044709607958793,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001060247450368,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
656100,293.174072265625,297.1499938964844,293.1499938964844,0.1278882473707199,-2866.76025390625,304.1564025878906,0.6834188103675842,0.1422151625156402,0.129747599363327,294.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.4676332771778106,0.050000000745058,0.0493727885186672,293.2970275878906,297.1499938964844,293.1499938964844,0.2197170704603195,-3396.77099609375,304.1790771484375,0.7854059934616089,0.2166717648506164,0.1535443812608719,293.228515625,297.1499938964844,293.1499938964844,0.5669920444488525,-9508.0556640625,304.1882629394531,0.9990000128746032,0.5297965407371521,0.4295838475227356,293.29278564453125,297.1499938964844,293.1499938964844,0.0104419561102986,-3774.3447265625,299.216552734375,0.4676332771778106,0.050000000745058,0.2342032492160797,285.8723449707031,291.1499938964844,263.29998779296875,261.26837158203125,282.05615234375,294.2792663574219,285.875732421875,1.0,0.2770176529884338,0.6729535460472107,0.6729535460472107,1.0,1.0,-1.1958774328231812,0.4720183908939361,0.7238591313362122,0.2392157167196273,0.0,0.0,1.0,60.72580337524414,62.0,56.09858703613281,-4672.4716796875,220.6238555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20782470703125,299.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1043446511030197,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001058965499396,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
656160,293.1721496582031,297.1499938964844,293.1499938964844,0.1277678459882736,-2864.614013671875,304.15545654296875,0.6827489733695984,0.1422859132289886,0.1297619044780731,294.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.4669926762580871,0.050000000745058,0.0493839755654335,293.2975158691406,297.1499938964844,293.1499938964844,0.2169982343912124,-3364.04931640625,304.1787414550781,0.7822641134262085,0.2147140204906463,0.1521906703710556,293.2264709472656,297.1499938964844,293.1499938964844,0.5677386522293091,-9523.330078125,304.1799621582031,0.9990000128746032,0.5292101502418518,0.4308165907859802,293.291259765625,297.1499938964844,293.1499938964844,0.0103961965069174,-3763.83837890625,299.19158935546875,0.4669926762580871,0.050000000745058,0.2342563271522522,285.88739013671875,291.1499938964844,263.3099975585937,261.27642822265625,282.0604858398437,294.2728271484375,285.89013671875,1.0,0.2774074971675873,0.6728476881980896,0.6728476881980896,1.0,1.0,-1.1958260536193848,0.471838504076004,0.7239875197410583,0.2395730912685394,0.0,0.0,1.0,61.018333435058594,65.0,47.40154647827149,-4671.79736328125,221.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081604003906,299.4477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1042253971099853,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001057755289366,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
656220,293.1670227050781,297.1499938964844,293.1499938964844,0.1280136853456497,-2869.0634765625,304.1532287597656,0.6811879277229309,0.1427640616893768,0.1301252692937851,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.4648613631725311,0.050000000745058,0.0494204461574554,293.2984924316406,297.1499938964844,293.1499938964844,0.2117123752832412,-3300.236083984375,304.177978515625,0.7750518321990967,0.2107757180929184,0.1494773179292678,293.2280578613281,297.1499938964844,293.1499938964844,0.5721731781959534,-9591.76953125,304.16259765625,0.9990000128746032,0.5269591808319092,0.4348120391368866,293.2890319824219,297.1499938964844,293.1499938964844,0.0103108696639537,-3745.16455078125,299.1372985839844,0.4648613631725311,0.050000000745058,0.2344293147325515,285.908447265625,291.1499938964844,263.3299865722656,261.29266357421875,282.0669860839844,294.263427734375,285.9100036621094,1.0,0.278896152973175,0.6726359128952026,0.6726359128952026,1.0,1.0,-1.1980515718460083,0.4725615084171295,0.7254900336265564,0.2406174093484878,0.0,0.0,1.0,61.990360260009766,68.0,30.365114212036133,-4672.03662109375,223.9569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,299.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1040181368589401,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000105565181002,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
656280,293.1670227050781,297.1499938964844,293.1499938964844,0.1280136853456497,-2869.0634765625,304.1532287597656,0.6811879277229309,0.1427640616893768,0.1301252692937851,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.4648613631725311,0.050000000745058,0.0494204461574554,293.2984924316406,297.1499938964844,293.1499938964844,0.2117123752832412,-3300.236083984375,304.177978515625,0.7750518321990967,0.2107757180929184,0.1494773179292678,293.2280578613281,297.1499938964844,293.1499938964844,0.5721731781959534,-9591.76953125,304.16259765625,0.9990000128746032,0.5269591808319092,0.4348120391368866,293.2890319824219,297.1499938964844,293.1499938964844,0.0103108696639537,-3745.16455078125,299.1372985839844,0.4648613631725311,0.050000000745058,0.2344293147325515,285.908447265625,291.1499938964844,263.3299865722656,261.29266357421875,282.0669860839844,294.263427734375,285.9100036621094,1.0,0.278896152973175,0.6726359128952026,0.6726359128952026,1.0,1.0,-1.1980515718460083,0.4725615084171295,0.7254900336265564,0.2406174093484878,0.0,0.0,1.0,61.990360260009766,68.0,30.365114212036133,-4672.03662109375,223.9569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,299.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1040181368589401,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000105565181002,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
656340,293.1606140136719,297.1499938964844,293.1499938964844,0.1288211047649383,-2883.5673828125,304.1508178710937,0.6794372797012329,0.1436309665441513,0.1308669000864029,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.4617076814174652,0.050000000745058,0.049472652375698,293.29949951171875,297.1499938964844,293.1499938964844,0.2066079676151275,-3238.349853515625,304.1771545410156,0.7669288516044617,0.2068093717098236,0.1467552483081817,293.2366638183594,297.1499938964844,293.1499938964844,0.5799555778503418,-9702.521484375,304.1454772949219,0.9990000128746032,0.5232506394386292,0.4404688775539398,293.28790283203125,297.1499938964844,293.1499938964844,0.0102314446121454,-3729.01318359375,299.07672119140625,0.4617076814174652,0.050000000745058,0.2346769571304321,285.9182434082031,291.1499938964844,263.3500061035156,261.3090515136719,282.0712280273437,294.2580261230469,285.9187316894531,1.0,0.2811594605445862,0.6724241375923157,0.6724241375923157,1.0,1.0,-1.2028236389160156,0.4744685888290405,0.7283550500869751,0.2420354485511779,0.0,0.0,1.0,63.39419937133789,71.0,14.609138488769531,-4673.88525390625,228.5045623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,299.43572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1038654968142509,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001054102758644,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
656400,293.1606140136719,297.1499938964844,293.1499938964844,0.1288211047649383,-2883.5673828125,304.1508178710937,0.6794372797012329,0.1436309665441513,0.1308669000864029,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.4617076814174652,0.050000000745058,0.049472652375698,293.29949951171875,297.1499938964844,293.1499938964844,0.2066079676151275,-3238.349853515625,304.1771545410156,0.7669288516044617,0.2068093717098236,0.1467552483081817,293.2366638183594,297.1499938964844,293.1499938964844,0.5799555778503418,-9702.521484375,304.1454772949219,0.9990000128746032,0.5232506394386292,0.4404688775539398,293.28790283203125,297.1499938964844,293.1499938964844,0.0102314446121454,-3729.01318359375,299.07672119140625,0.4617076814174652,0.050000000745058,0.2346769571304321,285.9182434082031,291.1499938964844,263.3500061035156,261.3090515136719,282.0712280273437,294.2580261230469,285.9187316894531,1.0,0.2811594605445862,0.6724241375923157,0.6724241375923157,1.0,1.0,-1.2028236389160156,0.4744685888290405,0.7283550500869751,0.2420354485511779,0.0,0.0,1.0,63.39419937133789,71.0,14.609138488769531,-4673.88525390625,228.5045623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,299.43572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1038654968142509,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001054102758644,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
656460,293.1532592773437,297.1499938964844,293.1499938964844,0.130128726363182,-2906.96240234375,304.1483459472656,0.677652895450592,0.1448525190353393,0.1319442093372345,294.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.4579017758369446,0.050000000745058,0.0495375208556652,293.3005065917969,297.1499938964844,293.1499938964844,0.2016530036926269,-3177.9990234375,304.1763610839844,0.7582491636276245,0.2028178125619888,0.1440242230892181,293.25128173828125,297.1499938964844,293.1499938964844,0.5904593467712402,-9846.728515625,304.1295166015625,0.9990000128746032,0.51810222864151,0.4473991692066192,293.28790283203125,297.1499938964844,293.1499938964844,0.0101555800065398,-3714.6845703125,299.0097045898437,0.4579017758369446,0.050000000745058,0.2349846810102462,285.9184265136719,291.1499938964844,263.3699951171875,261.3255615234375,282.0745544433594,294.25592041015625,285.91802978515625,1.0,0.2840263247489929,0.6720990538597107,0.6720990538597107,1.0,1.0,-1.2096039056777954,0.4772764444351196,0.7323274612426758,0.2437214404344558,0.0,0.0,1.0,65.14569854736328,59.0,1.1034334897994995,-4676.7763671875,234.52088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905517578125,299.4184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037778034806251,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001053212763508,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
656520,293.1532592773437,297.1499938964844,293.1499938964844,0.130128726363182,-2906.96240234375,304.1483459472656,0.677652895450592,0.1448525190353393,0.1319442093372345,294.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.4579017758369446,0.050000000745058,0.0495375208556652,293.3005065917969,297.1499938964844,293.1499938964844,0.2016530036926269,-3177.9990234375,304.1763610839844,0.7582491636276245,0.2028178125619888,0.1440242230892181,293.25128173828125,297.1499938964844,293.1499938964844,0.5904593467712402,-9846.728515625,304.1295166015625,0.9990000128746032,0.51810222864151,0.4473991692066192,293.28790283203125,297.1499938964844,293.1499938964844,0.0101555800065398,-3714.6845703125,299.0097045898437,0.4579017758369446,0.050000000745058,0.2349846810102462,285.9184265136719,291.1499938964844,263.3699951171875,261.3255615234375,282.0745544433594,294.25592041015625,285.91802978515625,1.0,0.2840263247489929,0.6720990538597107,0.6720990538597107,1.0,1.0,-1.2096039056777954,0.4772764444351196,0.7323274612426758,0.2437214404344558,0.0,0.0,1.0,65.14569854736328,59.0,1.1034334897994995,-4676.7763671875,234.52088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905517578125,299.4184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037778034806251,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001053212763508,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
656580,293.1472473144531,297.1499938964844,293.1499938964844,0.1314403265714645,-2930.12890625,304.14678955078125,0.6819527745246887,0.1460003852844238,0.1330453902482986,294.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210205078125,0.4602089524269104,0.050000000745058,0.0494977943599224,293.30126953125,297.1499938964844,293.1499938964844,0.1965411752462387,-3115.166015625,304.1761169433594,0.7557371854782104,0.198848694562912,0.1412196308374405,293.2625427246094,297.1499938964844,293.1499938964844,0.5846618413925171,-9760.5126953125,304.1469116210937,0.9990000128746032,0.5132213830947876,0.4431690573692322,293.2884521484375,297.1499938964844,293.1499938964844,0.0100464262068271,-3691.216796875,298.9417724609375,0.4602089524269104,0.050000000745058,0.2347962260246276,285.9226989746094,291.1499938964844,263.3900146484375,261.3422241210937,282.096923828125,294.2529296875,285.9247436523437,1.0,0.2814324796199798,0.6717739701271057,0.6717739701271057,1.0,1.0,-1.2022172212600708,0.4736693799495697,0.7285478711128235,0.2427730560302734,0.0,0.0,1.0,64.04935455322266,47.0,13.028773307800291,-4666.28369140625,229.6284027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795349121094,299.4281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037481278181076,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001052911611623,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
656640,293.1472473144531,297.1499938964844,293.1499938964844,0.1314403265714645,-2930.12890625,304.14678955078125,0.6819527745246887,0.1460003852844238,0.1330453902482986,294.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210205078125,0.4602089524269104,0.050000000745058,0.0494977943599224,293.30126953125,297.1499938964844,293.1499938964844,0.1965411752462387,-3115.166015625,304.1761169433594,0.7557371854782104,0.198848694562912,0.1412196308374405,293.2625427246094,297.1499938964844,293.1499938964844,0.5846618413925171,-9760.5126953125,304.1469116210937,0.9990000128746032,0.5132213830947876,0.4431690573692322,293.2884521484375,297.1499938964844,293.1499938964844,0.0100464262068271,-3691.216796875,298.9417724609375,0.4602089524269104,0.050000000745058,0.2347962260246276,285.9226989746094,291.1499938964844,263.3900146484375,261.3422241210937,282.096923828125,294.2529296875,285.9247436523437,1.0,0.2814324796199798,0.6717739701271057,0.6717739701271057,1.0,1.0,-1.2022172212600708,0.4736693799495697,0.7285478711128235,0.2427730560302734,0.0,0.0,1.0,64.04935455322266,47.0,13.028773307800291,-4666.28369140625,229.6284027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795349121094,299.4281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037481278181076,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001052911611623,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
656700,293.1468505859375,297.1499938964844,293.1499938964844,0.1315999925136566,-2932.662109375,304.1470947265625,0.685597836971283,0.1461124122142791,0.1332606226205825,294.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.4634948372840881,0.050000000745058,0.0494432225823402,293.30157470703125,297.1499938964844,293.1499938964844,0.1938328742980957,-3081.53955078125,304.1763000488281,0.7565417289733887,0.1968773901462555,0.1398018300533294,293.2613525390625,297.1499938964844,293.1499938964844,0.5755314230918884,-9632.7177734375,304.1640930175781,0.9990000128746032,0.512025773525238,0.4372889697551727,293.2884826660156,297.1499938964844,293.1499938964844,0.0099793607369065,-3674.9990234375,298.9119873046875,0.4634948372840881,0.050000000745058,0.2345373630523681,285.9361267089844,291.1499938964844,263.3999938964844,261.3506164550781,282.1136474609375,294.2488098144531,285.9396667480469,1.0,0.2785413265228271,0.6716114282608032,0.6716114282608032,1.0,1.0,-1.1933420896530151,0.469567209482193,0.7237748503684998,0.2412023395299911,0.0,0.0,1.0,62.54625701904297,47.0,28.92539405822754,-4656.73779296875,223.44039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,299.4489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037354469299316,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001052782899932,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
656760,293.1485595703125,297.1499938964844,293.1499938964844,0.1312596797943115,-2926.19482421875,304.14825439453125,0.6897844672203064,0.1458168178796768,0.1331158131361007,294.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.4677207767963409,0.050000000745058,0.0493712872266769,293.3017883300781,297.1499938964844,293.1499938964844,0.1910328567028045,-3046.556884765625,304.1766052246094,0.758503794670105,0.1949135065078735,0.1383765339851379,293.2547607421875,297.1499938964844,293.1499938964844,0.5629441738128662,-9458.638671875,304.1844482421875,0.9990000128746032,0.5119046568870544,0.429414838552475,293.2880859375,297.1499938964844,293.1499938964844,0.0099070770666003,-3656.505126953125,298.8858947753906,0.4677207767963409,0.050000000745058,0.234196126461029,285.95703125,291.1499938964844,263.4100036621094,261.35906982421875,282.1325378417969,294.2430114746094,285.962158203125,1.0,0.2747305035591125,0.6714801788330078,0.6714801788330078,1.0,1.0,-1.1815122365951538,0.4641926884651184,0.7173195481300354,0.2389460802078247,0.0,0.0,1.0,60.55959701538086,50.0,47.6384162902832,-4644.91064453125,215.3468475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,299.4785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037122309207916,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001052547304425,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
656820,293.1556091308594,297.1499938964844,293.1499938964844,0.1294572055339813,-2893.2431640625,304.15185546875,0.6926353573799133,0.144426554441452,0.1319785416126251,294.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.4719758331775665,0.050000000745058,0.0492945276200771,293.3023376464844,297.1499938964844,293.1499938964844,0.1854250282049179,-2976.05224609375,304.17706298828125,0.7584186792373657,0.1909584999084472,0.135568767786026,293.2335510253906,297.1499938964844,293.1499938964844,0.5472652316093445,-9249.4052734375,304.1983642578125,0.9990000128746032,0.5135443210601807,0.4208457469940185,293.2862243652344,297.1499938964844,293.1499938964844,0.0097837718203663,-3623.48291015625,298.8417358398437,0.4719758331775665,0.050000000745058,0.2338320165872573,286.01043701171875,291.1499938964844,263.42999267578125,261.3760681152344,282.1571960449219,294.230224609375,286.0157165527344,1.0,0.2707097828388214,0.6712176203727722,0.6712176203727722,1.0,1.0,-1.1659560203552246,0.457188606262207,0.7087673544883728,0.2357241362333297,0.0,0.0,1.0,58.39461135864258,53.0,66.69517517089844,-4629.98193359375,205.80064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,299.52947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1036151871085167,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001051562430802,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
656880,293.1556091308594,297.1499938964844,293.1499938964844,0.1294572055339813,-2893.2431640625,304.15185546875,0.6926353573799133,0.144426554441452,0.1319785416126251,294.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.4719758331775665,0.050000000745058,0.0492945276200771,293.3023376464844,297.1499938964844,293.1499938964844,0.1854250282049179,-2976.05224609375,304.17706298828125,0.7584186792373657,0.1909584999084472,0.135568767786026,293.2335510253906,297.1499938964844,293.1499938964844,0.5472652316093445,-9249.4052734375,304.1983642578125,0.9990000128746032,0.5135443210601807,0.4208457469940185,293.2862243652344,297.1499938964844,293.1499938964844,0.0097837718203663,-3623.48291015625,298.8417358398437,0.4719758331775665,0.050000000745058,0.2338320165872573,286.01043701171875,291.1499938964844,263.42999267578125,261.3760681152344,282.1571960449219,294.230224609375,286.0157165527344,1.0,0.2707097828388214,0.6712176203727722,0.6712176203727722,1.0,1.0,-1.1659560203552246,0.457188606262207,0.7087673544883728,0.2357241362333297,0.0,0.0,1.0,58.39461135864258,53.0,66.69517517089844,-4629.98193359375,205.80064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,299.52947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1036151871085167,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001051562430802,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
656940,293.1610107421875,297.1499938964844,293.1499938964844,0.1275684237480163,-2858.97900390625,304.1543273925781,0.6924907565116882,0.1431824415922165,0.1307418942451477,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.4737240970134735,0.050000000745058,0.0492618940770626,293.302978515625,297.1499938964844,293.1499938964844,0.1799579262733459,-2906.93310546875,304.1771545410156,0.755442202091217,0.1869694143533706,0.1327679753303527,293.2147521972656,297.1499938964844,293.1499938964844,0.5388359427452087,-9142.798828125,304.1960144042969,0.9990000128746032,0.5152518153190613,0.4171468615531921,293.2837829589844,297.1499938964844,293.1499938964844,0.0096804462373256,-3595.684814453125,298.7994689941406,0.4737240970134735,0.050000000745058,0.2336772084236145,286.0583801269531,291.1499938964844,263.45001220703125,261.39324951171875,282.1738586425781,294.22052001953125,286.0630798339844,1.0,0.2685932219028473,0.6709550619125366,0.6709550619125366,1.0,1.0,-1.1564427614212036,0.4529215693473816,0.7035211324691772,0.2336104661226272,0.0,0.0,1.0,57.43132781982422,56.0,65.44841766357422,-4621.03955078125,200.7762145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17803955078125,299.5633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034673452377319,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001050061982823,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
657000,293.1610107421875,297.1499938964844,293.1499938964844,0.1275684237480163,-2858.97900390625,304.1543273925781,0.6924907565116882,0.1431824415922165,0.1307418942451477,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.4737240970134735,0.050000000745058,0.0492618940770626,293.302978515625,297.1499938964844,293.1499938964844,0.1799579262733459,-2906.93310546875,304.1771545410156,0.755442202091217,0.1869694143533706,0.1327679753303527,293.2147521972656,297.1499938964844,293.1499938964844,0.5388359427452087,-9142.798828125,304.1960144042969,0.9990000128746032,0.5152518153190613,0.4171468615531921,293.2837829589844,297.1499938964844,293.1499938964844,0.0096804462373256,-3595.684814453125,298.7994689941406,0.4737240970134735,0.050000000745058,0.2336772084236145,286.0583801269531,291.1499938964844,263.45001220703125,261.39324951171875,282.1738586425781,294.22052001953125,286.0630798339844,1.0,0.2685932219028473,0.6709550619125366,0.6709550619125366,1.0,1.0,-1.1564427614212036,0.4529215693473816,0.7035211324691772,0.2336104661226272,0.0,0.0,1.0,57.43132781982422,56.0,65.44841766357422,-4621.03955078125,200.7762145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17803955078125,299.5633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034673452377319,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001050061982823,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
657060,293.1629943847656,297.1499938964844,293.1499938964844,0.1263211965560913,-2836.37939453125,304.1549072265625,0.6912701725959778,0.1424939632415771,0.1299854516983032,294.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.4738893508911133,0.050000000745058,0.0492588095366954,293.3036804199219,297.1499938964844,293.1499938964844,0.1746493130922317,-2839.454833984375,304.17694091796875,0.7504661679267883,0.1829516142606735,0.1299678534269333,293.2027282714844,297.1499938964844,293.1499938964844,0.5357652902603149,-9110.0849609375,304.1856384277344,0.9990000128746032,0.5160645842552185,0.4167923927307129,293.28155517578125,297.1499938964844,293.1499938964844,0.0095900371670722,-3571.80029296875,298.7553100585937,0.4738893508911133,0.050000000745058,0.2336625903844833,286.09796142578125,291.1499938964844,263.4700012207031,261.4105834960937,282.1844177246094,294.21441650390625,286.1015930175781,1.0,0.2679952383041382,0.6708740592002869,0.6708740592002869,1.0,1.0,-1.151725172996521,0.4508462846279144,0.7008788585662842,0.232497438788414,0.0,0.0,1.0,57.28376388549805,59.0,55.06843948364258,-4616.63671875,198.9564666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,299.5838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1032934561371803,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001048297272063,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
657120,293.1629943847656,297.1499938964844,293.1499938964844,0.1263211965560913,-2836.37939453125,304.1549072265625,0.6912701725959778,0.1424939632415771,0.1299854516983032,294.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.4738893508911133,0.050000000745058,0.0492588095366954,293.3036804199219,297.1499938964844,293.1499938964844,0.1746493130922317,-2839.454833984375,304.17694091796875,0.7504661679267883,0.1829516142606735,0.1299678534269333,293.2027282714844,297.1499938964844,293.1499938964844,0.5357652902603149,-9110.0849609375,304.1856384277344,0.9990000128746032,0.5160645842552185,0.4167923927307129,293.28155517578125,297.1499938964844,293.1499938964844,0.0095900371670722,-3571.80029296875,298.7553100585937,0.4738893508911133,0.050000000745058,0.2336625903844833,286.09796142578125,291.1499938964844,263.4700012207031,261.4105834960937,282.1844177246094,294.21441650390625,286.1015930175781,1.0,0.2679952383041382,0.6708740592002869,0.6708740592002869,1.0,1.0,-1.151725172996521,0.4508462846279144,0.7008788585662842,0.232497438788414,0.0,0.0,1.0,57.28376388549805,59.0,55.06843948364258,-4616.63671875,198.9564666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,299.5838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1032934561371803,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001048297272063,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
657180,293.1620788574219,297.1499938964844,293.1499938964844,0.125795379281044,-2826.860595703125,304.1541442871094,0.6895027756690979,0.1423457115888595,0.1297581791877746,294.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.4728243052959442,0.050000000745058,0.0492788478732109,293.3044128417969,297.1499938964844,293.1499938964844,0.1695162504911422,-2773.871337890625,304.176513671875,0.744002640247345,0.1789116561412811,0.1271676421165466,293.1986389160156,297.1499938964844,293.1499938964844,0.5372055768966675,-9138.1455078125,304.1713256835937,0.9990000128746032,0.5155724287033081,0.4190635681152344,293.2799987792969,297.1499938964844,293.1499938964844,0.00950912758708,-3551.298095703125,298.7066650390625,0.4728243052959442,0.050000000745058,0.2337576448917389,286.12677001953125,291.1499938964844,263.489990234375,261.4281005859375,282.1915283203125,294.2114562988281,286.1292419433594,1.0,0.2686143815517425,0.6707930564880371,0.6707930564880371,1.0,1.0,-1.1509541273117063,0.4505136609077453,0.7004404664039612,0.2322156429290771,0.0,0.0,1.0,57.77775192260742,62.0,40.72922134399414,-4615.4814453125,199.67491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,299.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1031172946095466,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001046509423758,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
657240,293.1620788574219,297.1499938964844,293.1499938964844,0.125795379281044,-2826.860595703125,304.1541442871094,0.6895027756690979,0.1423457115888595,0.1297581791877746,294.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.4728243052959442,0.050000000745058,0.0492788478732109,293.3044128417969,297.1499938964844,293.1499938964844,0.1695162504911422,-2773.871337890625,304.176513671875,0.744002640247345,0.1789116561412811,0.1271676421165466,293.1986389160156,297.1499938964844,293.1499938964844,0.5372055768966675,-9138.1455078125,304.1713256835937,0.9990000128746032,0.5155724287033081,0.4190635681152344,293.2799987792969,297.1499938964844,293.1499938964844,0.00950912758708,-3551.298095703125,298.7066650390625,0.4728243052959442,0.050000000745058,0.2337576448917389,286.12677001953125,291.1499938964844,263.489990234375,261.4281005859375,282.1915283203125,294.2114562988281,286.1292419433594,1.0,0.2686143815517425,0.6707930564880371,0.6707930564880371,1.0,1.0,-1.1509541273117063,0.4505136609077453,0.7004404664039612,0.2322156429290771,0.0,0.0,1.0,57.77775192260742,62.0,40.72922134399414,-4615.4814453125,199.67491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,299.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1031172946095466,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001046509423758,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
657300,293.1609191894531,297.1499938964844,293.1499938964844,0.1257535368204116,-2826.10595703125,304.1534423828125,0.6884427070617676,0.1424211263656616,0.1298002898693084,294.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.4718959629535675,0.050000000745058,0.0492961257696151,293.30474853515625,297.1499938964844,293.1499938964844,0.167015716433525,-2741.798828125,304.1762390136719,0.7403476238250732,0.1768872141838073,0.1257686913013458,293.1994323730469,297.1499938964844,293.1499938964844,0.5393935441970825,-9171.591796875,304.1634826660156,0.9990000128746032,0.5148005485534668,0.421013206243515,293.279541015625,297.1499938964844,293.1499938964844,0.0094713866710662,-3542.12890625,298.6802673339844,0.4718959629535675,0.050000000745058,0.233839601278305,286.13702392578125,291.1499938964844,263.5,261.4369506835937,282.19415283203125,294.21099853515625,286.138916015625,1.0,0.2693012952804565,0.6707525849342346,0.6707525849342346,1.0,1.0,-1.1517841815948486,0.4508809149265289,0.7009032368659973,0.2323371767997741,0.0,0.0,1.0,58.22591400146485,62.0,33.11769104003906,-4615.81689453125,200.82223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,299.5931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1030352413654327,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001045676690409,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
657360,293.159423828125,297.1499938964844,293.1499938964844,0.1258325725793838,-2827.538330078125,304.1526794433594,0.6872788071632385,0.142580509185791,0.1299246400594711,294.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430358886719,0.4707295000553131,0.050000000745058,0.0493175759911537,293.3050842285156,297.1499938964844,293.1499938964844,0.1645585149526596,-2710.198974609375,304.1759338378906,0.7364732027053833,0.1748627126216888,0.1243718788027763,293.2019958496094,297.1499938964844,293.1499938964844,0.54244065284729,-9216.2265625,304.1554870605469,0.9990000128746032,0.5136747360229492,0.4234220385551452,293.279296875,297.1499938964844,293.1499938964844,0.009434999898076,-3533.56005859375,298.65234375,0.4707295000553131,0.050000000745058,0.2339413613080978,286.1446533203125,291.1499938964844,263.510009765625,261.4458312988281,282.1967163085937,294.2111511230469,286.14599609375,1.0,0.2702010869979858,0.6706440448760986,0.6706440448760986,1.0,1.0,-1.1532955169677734,0.4515281617641449,0.7017673254013062,0.2325885444879531,0.0,0.0,1.0,58.78962707519531,65.0,25.67939567565918,-4616.55224609375,202.4200897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874694824219,299.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1029603630304336,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001044916789396,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
