time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657420,293.1552124023437,297.1499938964844,293.1499938964844,0.1263641268014907,-2837.136474609375,304.1509094238281,0.6848042011260986,0.1431882381439209,0.1304325014352798,294.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520690917969,0.467727929353714,0.050000000745058,0.0493713580071926,293.3056640625,297.1499938964844,293.1499938964844,0.1597657799720764,-2648.3134765625,304.17529296875,0.7281860709190369,0.170814037322998,0.1215864419937133,293.2121276855469,297.1499938964844,293.1499938964844,0.5507941246032715,-9334.3974609375,304.1397705078125,0.9990000128746032,0.5103148221969604,0.4294024407863617,293.2795104980469,297.1499938964844,293.1499938964844,0.0093653434887528,-3517.926025390625,298.5919189453125,0.467727929353714,0.050000000745058,0.2341964691877365,286.152587890625,291.1499938964844,263.5299987792969,261.4637451171875,282.20074462890625,294.2130126953125,286.1529235839844,1.0,0.2725496292114258,0.6704270243644714,0.6704270243644714,1.0,1.0,-1.1581099033355713,0.4536058008670807,0.7045041918754578,0.2334799766540527,0.0,0.0,1.0,60.21839904785156,68.0,11.67593479156494,-4619.185546875,206.8122100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,299.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028398871421814,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001043694064719,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
657480,293.1552124023437,297.1499938964844,293.1499938964844,0.1263641268014907,-2837.136474609375,304.1509094238281,0.6848042011260986,0.1431882381439209,0.1304325014352798,294.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520690917969,0.467727929353714,0.050000000745058,0.0493713580071926,293.3056640625,297.1499938964844,293.1499938964844,0.1597657799720764,-2648.3134765625,304.17529296875,0.7281860709190369,0.170814037322998,0.1215864419937133,293.2121276855469,297.1499938964844,293.1499938964844,0.5507941246032715,-9334.3974609375,304.1397705078125,0.9990000128746032,0.5103148221969604,0.4294024407863617,293.2795104980469,297.1499938964844,293.1499938964844,0.0093653434887528,-3517.926025390625,298.5919189453125,0.467727929353714,0.050000000745058,0.2341964691877365,286.152587890625,291.1499938964844,263.5299987792969,261.4637451171875,282.20074462890625,294.2130126953125,286.1529235839844,1.0,0.2725496292114258,0.6704270243644714,0.6704270243644714,1.0,1.0,-1.1581099033355713,0.4536058008670807,0.7045041918754578,0.2334799766540527,0.0,0.0,1.0,60.21839904785156,68.0,11.67593479156494,-4619.185546875,206.8122100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,299.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028398871421814,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001043694064719,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
657540,293.1497497558594,297.1499938964844,293.1499938964844,0.1273922622203827,-2855.641845703125,304.1488952636719,0.6823335886001587,0.1441616266965866,0.1312862485647201,294.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518859863281,0.4638665318489074,0.050000000745058,0.0494372956454753,293.3061828613281,297.1499938964844,293.1499938964844,0.1551175415515899,-2587.95849609375,304.1745910644531,0.7192176580429077,0.1667646467685699,0.1188093572854995,293.2281799316406,297.1499938964844,293.1499938964844,0.5616999268531799,-9484.46875,304.12506103515625,0.9990000128746032,0.5054947137832642,0.4366235733032226,293.2806091308594,297.1499938964844,293.1499938964844,0.0092984968796372,-3503.897705078125,298.52520751953125,0.4638665318489074,0.050000000745058,0.2345092445611953,286.1514587402344,291.1499938964844,263.54998779296875,261.4818725585937,282.20343017578125,294.2168273925781,286.1509094238281,1.0,0.2754969298839569,0.6702100038528442,0.6702100038528442,1.0,1.0,-1.1649229526519775,0.4565625190734863,0.7083604335784912,0.2348050773143768,0.0,0.0,1.0,61.98416519165039,56.0,-1.0293889045715332,-4623.0322265625,212.57550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,299.5658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027680784463882,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001042965304804,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
657600,293.1497497558594,297.1499938964844,293.1499938964844,0.1273922622203827,-2855.641845703125,304.1488952636719,0.6823335886001587,0.1441616266965866,0.1312862485647201,294.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518859863281,0.4638665318489074,0.050000000745058,0.0494372956454753,293.3061828613281,297.1499938964844,293.1499938964844,0.1551175415515899,-2587.95849609375,304.1745910644531,0.7192176580429077,0.1667646467685699,0.1188093572854995,293.2281799316406,297.1499938964844,293.1499938964844,0.5616999268531799,-9484.46875,304.12506103515625,0.9990000128746032,0.5054947137832642,0.4366235733032226,293.2806091308594,297.1499938964844,293.1499938964844,0.0092984968796372,-3503.897705078125,298.52520751953125,0.4638665318489074,0.050000000745058,0.2345092445611953,286.1514587402344,291.1499938964844,263.54998779296875,261.4818725585937,282.20343017578125,294.2168273925781,286.1509094238281,1.0,0.2754969298839569,0.6702100038528442,0.6702100038528442,1.0,1.0,-1.1649229526519775,0.4565625190734863,0.7083604335784912,0.2348050773143768,0.0,0.0,1.0,61.98416519165039,56.0,-1.0293889045715332,-4623.0322265625,212.57550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,299.5658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027680784463882,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001042965304804,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
657660,293.1452941894531,297.1499938964844,293.1499938964844,0.1284450143575668,-2874.34423828125,304.1475524902344,0.6862115859985352,0.1450827568769455,0.1321794390678405,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.4660249352455139,0.050000000745058,0.0494009107351303,293.306396484375,297.1499938964844,293.1499938964844,0.1503747999668121,-2525.7978515625,304.17431640625,0.7157735228538513,0.1627656519412994,0.1159785985946655,293.2406921386719,297.1499938964844,293.1499938964844,0.5565803050994873,-9406.1748046875,304.1427917480469,0.9990000128746032,0.5009456276893616,0.4326530694961548,293.2820739746094,297.1499938964844,293.1499938964844,0.0092034377157688,-3481.537841796875,298.45758056640625,0.4660249352455139,0.050000000745058,0.234336644411087,286.1537475585937,291.1499938964844,263.57000732421875,261.50018310546875,282.2220458984375,294.22003173828125,286.15557861328125,1.0,0.2729519307613373,0.6699025630950928,0.6699025630950928,1.0,1.0,-1.157589316368103,0.4533076882362366,0.7042816281318665,0.2329486012458801,0.0,0.0,1.0,60.953121185302734,44.0,10.24416160583496,-4613.4345703125,208.0858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,299.5763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027409806847572,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001042690346366,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
657720,293.1452941894531,297.1499938964844,293.1499938964844,0.1284450143575668,-2874.34423828125,304.1475524902344,0.6862115859985352,0.1450827568769455,0.1321794390678405,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.4660249352455139,0.050000000745058,0.0494009107351303,293.306396484375,297.1499938964844,293.1499938964844,0.1503747999668121,-2525.7978515625,304.17431640625,0.7157735228538513,0.1627656519412994,0.1159785985946655,293.2406921386719,297.1499938964844,293.1499938964844,0.5565803050994873,-9406.1748046875,304.1427917480469,0.9990000128746032,0.5009456276893616,0.4326530694961548,293.2820739746094,297.1499938964844,293.1499938964844,0.0092034377157688,-3481.537841796875,298.45758056640625,0.4660249352455139,0.050000000745058,0.234336644411087,286.1537475585937,291.1499938964844,263.57000732421875,261.50018310546875,282.2220458984375,294.22003173828125,286.15557861328125,1.0,0.2729519307613373,0.6699025630950928,0.6699025630950928,1.0,1.0,-1.157589316368103,0.4533076882362366,0.7042816281318665,0.2329486012458801,0.0,0.0,1.0,60.953121185302734,44.0,10.24416160583496,-4613.4345703125,208.0858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,299.5763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027409806847572,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001042690346366,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
657780,293.1478271484375,297.1499938964844,293.1499938964844,0.1280744224786758,-2867.08447265625,304.1490783691406,0.6938546895980835,0.1447041183710098,0.1320748627185821,294.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805725097656,0.4728181362152099,0.050000000745058,0.0492790415883064,293.30621337890625,297.1499938964844,293.1499938964844,0.1453786492347717,-2459.420654296875,304.174560546875,0.7174059152603149,0.1588403731584549,0.1131359562277793,293.23388671875,297.1499938964844,293.1499938964844,0.5357946157455444,-9113.3984375,304.1801452636719,0.9990000128746032,0.4999833106994629,0.4190774857997894,293.2826843261719,297.1499938964844,293.1499938964844,0.0090817371383309,-3448.585693359375,298.4019775390625,0.4728181362152099,0.050000000745058,0.2337585538625717,286.1852111816406,291.1499938964844,263.5899963378906,261.5187072753906,282.25274658203125,294.2186889648437,286.19024658203125,1.0,0.2662584483623504,0.6695950627326965,0.6695950627326965,1.0,1.0,-1.1369212865829468,0.4443107545375824,0.692610502243042,0.2279250919818878,0.0,0.0,1.0,57.56142807006836,47.0,44.42607879638672,-4592.4921875,194.7486114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683349609375,299.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1026972457766532,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001042246512952,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
657840,293.1478271484375,297.1499938964844,293.1499938964844,0.1280744224786758,-2867.08447265625,304.1490783691406,0.6938546895980835,0.1447041183710098,0.1320748627185821,294.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805725097656,0.4728181362152099,0.050000000745058,0.0492790415883064,293.30621337890625,297.1499938964844,293.1499938964844,0.1453786492347717,-2459.420654296875,304.174560546875,0.7174059152603149,0.1588403731584549,0.1131359562277793,293.23388671875,297.1499938964844,293.1499938964844,0.5357946157455444,-9113.3984375,304.1801452636719,0.9990000128746032,0.4999833106994629,0.4190774857997894,293.2826843261719,297.1499938964844,293.1499938964844,0.0090817371383309,-3448.585693359375,298.4019775390625,0.4728181362152099,0.050000000745058,0.2337585538625717,286.1852111816406,291.1499938964844,263.5899963378906,261.5187072753906,282.25274658203125,294.2186889648437,286.19024658203125,1.0,0.2662584483623504,0.6695950627326965,0.6695950627326965,1.0,1.0,-1.1369212865829468,0.4443107545375824,0.692610502243042,0.2279250919818878,0.0,0.0,1.0,57.56142807006836,47.0,44.42607879638672,-4592.4921875,194.7486114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683349609375,299.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1026972457766532,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001042246512952,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
657900,293.1517639160156,297.1499938964844,293.1499938964844,0.1271993666887283,-2851.00390625,304.1508483886719,0.6958279013633728,0.1439573764801025,0.1315137594938278,294.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052917480469,0.4751871228218078,0.050000000745058,0.0492343045771122,293.3060607910156,297.1499938964844,293.1499938964844,0.1428527235984802,-2425.55810546875,304.1746826171875,0.7173678874969482,0.1568890511989593,0.1117411777377128,293.2238464355469,297.1499938964844,293.1499938964844,0.5270735621452332,-8994.1796875,304.1903381347656,0.9990000128746032,0.5008880496025085,0.4139793813228607,293.2824401855469,297.1499938964844,293.1499938964844,0.0090242279693484,-3431.8857421875,298.3794860839844,0.4751871228218078,0.050000000745058,0.2335463315248489,286.211181640625,291.1499938964844,263.6000061035156,261.5280456542969,282.2655944824219,294.2166442871094,286.21697998046875,1.0,0.2639786601066589,0.6694413423538208,0.6694413423538208,1.0,1.0,-1.1281410455703735,0.4405267834663391,0.6876142621040344,0.2256828397512436,0.0,0.0,1.0,56.29729461669922,47.0,59.1733627319336,-4584.0185546875,189.54556274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693725585937,299.6586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1026494726538658,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001041761715896,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
657960,293.1559753417969,297.1499938964844,293.1499938964844,0.1260963529348373,-2830.88134765625,304.1526794433594,0.6964578032493591,0.1431075781583786,0.1307599693536758,294.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314453125,0.4767349064350128,0.050000000745058,0.0492046102881431,293.3059387207031,297.1499938964844,293.1499938964844,0.1403649747371673,-2392.085205078125,304.1747131347656,0.7164063453674316,0.1549388915300369,0.1103572696447372,293.2133483886719,297.1499938964844,293.1499938964844,0.5207235217094421,-8909.0927734375,304.1944885253906,0.9990000128746032,0.5020149350166321,0.41056028008461,293.2818908691406,297.1499938964844,293.1499938964844,0.0089719761162996,-3416.57958984375,298.3581848144531,0.4767349064350128,0.050000000745058,0.2334054857492447,286.23712158203125,291.1499938964844,263.6099853515625,261.5374450683594,282.2752990722656,294.2147521972656,286.2425842285156,1.0,0.2622130215167999,0.669405996799469,0.669405996799469,1.0,1.0,-1.121265172958374,0.4375962316989898,0.6836689710617065,0.2239342480897903,0.0,0.0,1.0,55.442970275878906,50.0,65.0454330444336,-4577.58251953125,185.77639770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171875,299.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1025832071900367,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001041089126374,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658020,293.1622314453125,297.1499938964844,293.1499938964844,0.1240263059735298,-2793.21533203125,304.1551818847656,0.6960039734840393,0.1416839808225631,0.129344955086708,294.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797241210937,0.4783787131309509,0.050000000745058,0.0491727925837039,293.3056335449219,297.1499938964844,293.1499938964844,0.1355159729719162,-2326.500732421875,304.174560546875,0.7126338481903076,0.1510516703128814,0.1076168194413185,293.1952514648437,297.1499938964844,293.1499938964844,0.5126314163208008,-8804.66796875,304.19287109375,0.9990000128746032,0.5040937662124634,0.406862735748291,293.28045654296875,297.1499938964844,293.1499938964844,0.0088786343112587,-3389.176513671875,298.31622314453125,0.4783787131309509,0.050000000745058,0.2332545518875122,286.2847595214844,291.1499938964844,263.6300048828125,261.5564270019531,282.2902526855469,294.2120056152344,286.2896423339844,1.0,0.2600660920143127,0.6693354249000549,0.6693354249000549,1.0,1.0,-1.1116176843643188,0.4335224032402038,0.678095281124115,0.2213750928640365,0.0,0.0,1.0,54.49208450317383,53.0,64.93412017822266,-4568.74853515625,181.02078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1789855957031,299.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024108827114105,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039340277202,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658080,293.1622314453125,297.1499938964844,293.1499938964844,0.1240263059735298,-2793.21533203125,304.1551818847656,0.6960039734840393,0.1416839808225631,0.129344955086708,294.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797241210937,0.4783787131309509,0.050000000745058,0.0491727925837039,293.3056335449219,297.1499938964844,293.1499938964844,0.1355159729719162,-2326.500732421875,304.174560546875,0.7126338481903076,0.1510516703128814,0.1076168194413185,293.1952514648437,297.1499938964844,293.1499938964844,0.5126314163208008,-8804.66796875,304.19287109375,0.9990000128746032,0.5040937662124634,0.406862735748291,293.28045654296875,297.1499938964844,293.1499938964844,0.0088786343112587,-3389.176513671875,298.31622314453125,0.4783787131309509,0.050000000745058,0.2332545518875122,286.2847595214844,291.1499938964844,263.6300048828125,261.5564270019531,282.2902526855469,294.2120056152344,286.2896423339844,1.0,0.2600660920143127,0.6693354249000549,0.6693354249000549,1.0,1.0,-1.1116176843643188,0.4335224032402038,0.678095281124115,0.2213750928640365,0.0,0.0,1.0,54.49208450317383,53.0,64.93412017822266,-4568.74853515625,181.02078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1789855957031,299.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024108827114105,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039340277202,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658140,293.16473388671875,297.1499938964844,293.1499938964844,0.1226543188095092,-2768.264404296875,304.1557006835937,0.6945607662200928,0.1408599317073822,0.1284709125757217,294.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207702636719,0.4785480201244354,0.050000000745058,0.0491695366799831,293.3052062988281,297.1499938964844,293.1499938964844,0.1308536976575851,-2263.019287109375,304.17413330078125,0.7066532373428345,0.1471926271915435,0.1049148961901664,293.1841125488281,297.1499938964844,293.1499938964844,0.5096911787986755,-8772.19140625,304.183349609375,0.9990000128746032,0.5052181482315063,0.4064786732196808,293.27911376953125,297.1499938964844,293.1499938964844,0.0087961917743086,-3365.310302734375,298.2724304199219,0.4785480201244354,0.050000000745058,0.2332390993833542,286.3248291015625,291.1499938964844,263.6499938964844,261.5756530761719,282.3008117675781,294.2112121582031,286.3287048339844,1.0,0.2594456672668457,0.6692647933959961,0.6692647933959961,1.0,1.0,-1.1068401336669922,0.4315508604049682,0.6752892732620239,0.2199363559484481,0.0,0.0,1.0,54.33424377441406,56.0,55.638919830322266,-4564.37646484375,179.28004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861572265625,299.74078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022081822156906,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001037283072946,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658200,293.16473388671875,297.1499938964844,293.1499938964844,0.1226543188095092,-2768.264404296875,304.1557006835937,0.6945607662200928,0.1408599317073822,0.1284709125757217,294.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207702636719,0.4785480201244354,0.050000000745058,0.0491695366799831,293.3052062988281,297.1499938964844,293.1499938964844,0.1308536976575851,-2263.019287109375,304.17413330078125,0.7066532373428345,0.1471926271915435,0.1049148961901664,293.1841125488281,297.1499938964844,293.1499938964844,0.5096911787986755,-8772.19140625,304.183349609375,0.9990000128746032,0.5052181482315063,0.4064786732196808,293.27911376953125,297.1499938964844,293.1499938964844,0.0087961917743086,-3365.310302734375,298.2724304199219,0.4785480201244354,0.050000000745058,0.2332390993833542,286.3248291015625,291.1499938964844,263.6499938964844,261.5756530761719,282.3008117675781,294.2112121582031,286.3287048339844,1.0,0.2594456672668457,0.6692647933959961,0.6692647933959961,1.0,1.0,-1.1068401336669922,0.4315508604049682,0.6752892732620239,0.2199363559484481,0.0,0.0,1.0,54.33424377441406,56.0,55.638919830322266,-4564.37646484375,179.28004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861572265625,299.74078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022081822156906,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001037283072946,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658260,293.1646728515625,297.1499938964844,293.1499938964844,0.1219160258769989,-2754.865478515625,304.1549987792969,0.6924078464508057,0.1404921114444732,0.1280648857355117,294.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518371582031,0.4775466918945312,0.050000000745058,0.0491890236735343,293.3046875,297.1499938964844,293.1499938964844,0.1263907998800277,-2201.869140625,304.17352294921875,0.6988908648490906,0.1433651000261306,0.1022513657808303,293.1806640625,297.1499938964844,293.1499938964844,0.5111500024795532,-8799.8408203125,304.1697692871094,0.9990000128746032,0.5050694942474365,0.4087429642677307,293.2782287597656,297.1499938964844,293.1499938964844,0.0087219979614019,-3344.578857421875,298.22430419921875,0.4775466918945312,0.050000000745058,0.2333315461874008,286.3547058105469,291.1499938964844,263.6700134277344,261.5950927734375,282.3084716796875,294.2124938964844,286.357421875,1.0,0.2600530683994293,0.6691662073135376,0.6691662073135376,1.0,1.0,-1.1060065031051636,0.4312672317028045,0.6747392416000366,0.2194019854068756,0.0,0.0,1.0,54.80835723876953,59.0,41.99090194702149,-4563.26953125,179.92164611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912536621094,299.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020015403628349,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001035185923683,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658320,293.1646728515625,297.1499938964844,293.1499938964844,0.1219160258769989,-2754.865478515625,304.1549987792969,0.6924078464508057,0.1404921114444732,0.1280648857355117,294.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518371582031,0.4775466918945312,0.050000000745058,0.0491890236735343,293.3046875,297.1499938964844,293.1499938964844,0.1263907998800277,-2201.869140625,304.17352294921875,0.6988908648490906,0.1433651000261306,0.1022513657808303,293.1806640625,297.1499938964844,293.1499938964844,0.5111500024795532,-8799.8408203125,304.1697692871094,0.9990000128746032,0.5050694942474365,0.4087429642677307,293.2782287597656,297.1499938964844,293.1499938964844,0.0087219979614019,-3344.578857421875,298.22430419921875,0.4775466918945312,0.050000000745058,0.2333315461874008,286.3547058105469,291.1499938964844,263.6700134277344,261.5950927734375,282.3084716796875,294.2124938964844,286.357421875,1.0,0.2600530683994293,0.6691662073135376,0.6691662073135376,1.0,1.0,-1.1060065031051636,0.4312672317028045,0.6747392416000366,0.2194019854068756,0.0,0.0,1.0,54.80835723876953,59.0,41.99090194702149,-4563.26953125,179.92164611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912536621094,299.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020015403628349,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001035185923683,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658380,293.1630249023437,297.1499938964844,293.1499938964844,0.1216638535261154,-2750.340087890625,304.1537475585937,0.6896579265594482,0.1404543220996856,0.1279968321323394,294.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.37213134765625,0.4755821228027344,0.050000000745058,0.0492269173264503,293.3040771484375,297.1499938964844,293.1499938964844,0.1221178546547889,-2142.95947265625,304.1727905273437,0.6898310780525208,0.1395692527294159,0.099623255431652,293.18438720703125,297.1499938964844,293.1499938964844,0.5163160562515259,-8877.11328125,304.154541015625,0.9990000128746032,0.5035476088523865,0.4131142497062683,293.278076171875,297.1499938964844,293.1499938964844,0.0086538270115852,-3326.474609375,298.1705017089844,0.4755821228027344,0.050000000745058,0.2335112988948822,286.37384033203125,291.1499938964844,263.69000244140625,261.6147766113281,282.3138732910156,294.2157287597656,286.3753356933594,1.0,0.2616357207298279,0.6690676808357239,0.6690676808357239,1.0,1.0,-1.1082773208618164,0.4323175251483917,0.6759597659111023,0.2195830345153808,0.0,0.0,1.0,55.79249572753906,62.0,27.02535629272461,-4564.4912109375,182.46327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929626464844,299.7503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018150597810745,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033293447108,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658440,293.1630249023437,297.1499938964844,293.1499938964844,0.1216638535261154,-2750.340087890625,304.1537475585937,0.6896579265594482,0.1404543220996856,0.1279968321323394,294.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.37213134765625,0.4755821228027344,0.050000000745058,0.0492269173264503,293.3040771484375,297.1499938964844,293.1499938964844,0.1221178546547889,-2142.95947265625,304.1727905273437,0.6898310780525208,0.1395692527294159,0.099623255431652,293.18438720703125,297.1499938964844,293.1499938964844,0.5163160562515259,-8877.11328125,304.154541015625,0.9990000128746032,0.5035476088523865,0.4131142497062683,293.278076171875,297.1499938964844,293.1499938964844,0.0086538270115852,-3326.474609375,298.1705017089844,0.4755821228027344,0.050000000745058,0.2335112988948822,286.37384033203125,291.1499938964844,263.69000244140625,261.6147766113281,282.3138732910156,294.2157287597656,286.3753356933594,1.0,0.2616357207298279,0.6690676808357239,0.6690676808357239,1.0,1.0,-1.1082773208618164,0.4323175251483917,0.6759597659111023,0.2195830345153808,0.0,0.0,1.0,55.79249572753906,62.0,27.02535629272461,-4564.4912109375,182.46327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929626464844,299.7503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018150597810745,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033293447108,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658500,293.1617431640625,297.1499938964844,293.1499938964844,0.1216912865638732,-2750.87939453125,304.15301513671875,0.6881090998649597,0.1405385136604309,0.1280653625726699,294.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.4742809534072876,0.050000000745058,0.0492517203092575,293.3037414550781,297.1499938964844,293.1499938964844,0.1200481653213501,-2114.292724609375,304.17242431640625,0.684934139251709,0.1376835703849792,0.0983219519257545,293.188720703125,297.1499938964844,293.1499938964844,0.5201014280319214,-8931.541015625,304.1468505859375,0.9990000128746032,0.5022621154785156,0.415951132774353,293.2782897949219,297.1499938964844,293.1499938964844,0.0086214458569884,-3318.255615234375,298.1412658691406,0.4742809534072876,0.050000000745058,0.2336289584636688,286.3794250488281,291.1499938964844,263.70001220703125,261.62469482421875,282.3159484863281,294.2180480957031,286.38037109375,1.0,0.2627295553684234,0.6690183877944946,0.6690183877944946,1.0,1.0,-1.1103732585906982,0.4332563877105713,0.677116870880127,0.2198929190635681,0.0,0.0,1.0,56.446434020996094,62.0,19.61619758605957,-4565.755859375,184.33692932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923522949219,299.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1017356738448143,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001032487780321,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658560,293.1602478027344,297.1499938964844,293.1499938964844,0.1218133121728897,-2753.141845703125,304.1522521972656,0.6864787936210632,0.1406880915164947,0.1281964927911758,294.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38189697265625,0.4727809131145477,0.050000000745058,0.0492799580097198,293.30340576171875,297.1499938964844,293.1499938964844,0.1180199906229972,-2086.11328125,304.1720275878906,0.67985600233078,0.1358064860105514,0.0970289185643196,293.194580078125,297.1499938964844,293.1499938964844,0.5245972871780396,-8995.138671875,304.1392517089844,0.9990000128746032,0.5006246566772461,0.4191578328609466,293.2786865234375,297.1499938964844,293.1499938964844,0.0085898581892251,-3310.48828125,298.11041259765625,0.4727809131145477,0.050000000745058,0.2337629050016403,286.3824768066406,291.1499938964844,263.7099914550781,261.6347045898437,282.3179931640625,294.2207946777344,286.3829040527344,1.0,0.2639965713024139,0.6689159870147705,0.6689159870147705,1.0,1.0,-1.1130218505859375,0.4344196617603302,0.6786021590232849,0.2203128933906555,0.0,0.0,1.0,57.19517517089844,65.0,12.550925254821776,-4567.310546875,186.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907653808594,299.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016683131456375,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001031804131343,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658620,293.1562194824219,297.1499938964844,293.1499938964844,0.1223612204194068,-2763.182861328125,304.15057373046875,0.6831504106521606,0.1412393450736999,0.1286686658859253,294.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38232421875,0.469214916229248,0.050000000745058,0.0493452660739421,293.3026123046875,297.1499938964844,293.1499938964844,0.1140783950686454,-2031.08642578125,304.1712646484375,0.6693615913391113,0.1320801675319671,0.0944680869579315,293.2105407714844,297.1499938964844,293.1499938964844,0.5354173183441162,-9145.4423828125,304.1248474121094,0.9990000128746032,0.4962721765041351,0.4264819324016571,293.28009033203125,297.1499938964844,293.1499938964844,0.0085284980013966,-3296.06787109375,298.0439147949219,0.469214916229248,0.050000000745058,0.2340726852416992,286.3819580078125,291.1499938964844,263.7300109863281,261.6548767089844,282.3213195800781,294.2275390625,286.38140869140625,1.0,0.2669678628444671,0.6687111258506775,0.6687111258506775,1.0,1.0,-1.1197553873062134,0.4373684227466583,0.6823869347572327,0.2214671820402145,0.0,0.0,1.0,58.93654251098633,53.0,-0.4018287360668182,-4571.2705078125,191.9686889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1848449707031,299.7240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015753298997879,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001030860439641,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658680,293.1562194824219,297.1499938964844,293.1499938964844,0.1223612204194068,-2763.182861328125,304.15057373046875,0.6831504106521606,0.1412393450736999,0.1286686658859253,294.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38232421875,0.469214916229248,0.050000000745058,0.0493452660739421,293.3026123046875,297.1499938964844,293.1499938964844,0.1140783950686454,-2031.08642578125,304.1712646484375,0.6693615913391113,0.1320801675319671,0.0944680869579315,293.2105407714844,297.1499938964844,293.1499938964844,0.5354173183441162,-9145.4423828125,304.1248474121094,0.9990000128746032,0.4962721765041351,0.4264819324016571,293.28009033203125,297.1499938964844,293.1499938964844,0.0085284980013966,-3296.06787109375,298.0439147949219,0.469214916229248,0.050000000745058,0.2340726852416992,286.3819580078125,291.1499938964844,263.7300109863281,261.6548767089844,282.3213195800781,294.2275390625,286.38140869140625,1.0,0.2669678628444671,0.6687111258506775,0.6687111258506775,1.0,1.0,-1.1197553873062134,0.4373684227466583,0.6823869347572327,0.2214671820402145,0.0,0.0,1.0,58.93654251098633,53.0,-0.4018287360668182,-4571.2705078125,191.9686889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1848449707031,299.7240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015753298997879,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001030860439641,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658740,293.1527709960937,297.1499938964844,293.1499938964844,0.1229853704571724,-2774.416015625,304.1493835449219,0.6864370703697205,0.1417903155088424,0.1292216032743454,294.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827209472656,0.4711403250694275,0.050000000745058,0.0493103563785553,293.3014221191406,297.1499938964844,293.1499938964844,0.1101123467087745,-1975.1796875,304.1708068847656,0.6650506854057312,0.1284510046243667,0.0918856412172317,293.22314453125,297.1499938964844,293.1499938964844,0.5305013656616211,-9069.583984375,304.1423034667969,0.9990000128746032,0.4921503365039825,0.4225816428661346,293.2818298339844,297.1499938964844,293.1499938964844,0.0084431730210781,-3274.10400390625,297.9764099121094,0.4711403250694275,0.050000000745058,0.233907088637352,286.38397216796875,291.1499938964844,263.75,261.6753234863281,282.3385925292969,294.2338256835937,286.3857727050781,1.0,0.2644301950931549,0.6685062646865845,0.6685062646865845,1.0,1.0,-1.1124056577682495,0.4342493414878845,0.6781562566757202,0.2193956971168518,0.0,0.0,1.0,57.94104766845703,41.0,10.006449699401855,-4561.4833984375,187.7873687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,299.7342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015327051281929,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001030427883961,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658800,293.1527709960937,297.1499938964844,293.1499938964844,0.1229853704571724,-2774.416015625,304.1493835449219,0.6864370703697205,0.1417903155088424,0.1292216032743454,294.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827209472656,0.4711403250694275,0.050000000745058,0.0493103563785553,293.3014221191406,297.1499938964844,293.1499938964844,0.1101123467087745,-1975.1796875,304.1708068847656,0.6650506854057312,0.1284510046243667,0.0918856412172317,293.22314453125,297.1499938964844,293.1499938964844,0.5305013656616211,-9069.583984375,304.1423034667969,0.9990000128746032,0.4921503365039825,0.4225816428661346,293.2818298339844,297.1499938964844,293.1499938964844,0.0084431730210781,-3274.10400390625,297.9764099121094,0.4711403250694275,0.050000000745058,0.233907088637352,286.38397216796875,291.1499938964844,263.75,261.6753234863281,282.3385925292969,294.2338256835937,286.3857727050781,1.0,0.2644301950931549,0.6685062646865845,0.6685062646865845,1.0,1.0,-1.1124056577682495,0.4342493414878845,0.6781562566757202,0.2193956971168518,0.0,0.0,1.0,57.94104766845703,41.0,10.006449699401855,-4561.4833984375,187.7873687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,299.7342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015327051281929,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001030427883961,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658860,293.1559753417969,297.1499938964844,293.1499938964844,0.1222670376300811,-2760.935791015625,304.15087890625,0.6937039494514465,0.1410859078168869,0.1288151890039444,294.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41015625,0.4774398505687713,0.050000000745058,0.0491911843419075,293.2998046875,297.1499938964844,293.1499938964844,0.1060209050774574,-1916.6773681640625,304.1706848144531,0.666081428527832,0.1249419972300529,0.0893262401223182,293.2163391113281,297.1499938964844,293.1499938964844,0.5101557970046997,-8780.1435546875,304.1790771484375,0.9990000128746032,0.4916307032108307,0.4089840948581695,293.28271484375,297.1499938964844,293.1499938964844,0.0083348983898758,-3242.30908203125,297.9214172363281,0.4774398505687713,0.050000000745058,0.2333417981863021,286.4146423339844,291.1499938964844,263.7690124511719,261.69512939453125,282.3671264648437,294.2359924316406,286.4197998046875,1.0,0.2577077746391296,0.6682897806167603,0.6682897806167603,1.0,1.0,-1.091707706451416,0.4254372417926788,0.6662704348564148,0.2141653895378112,0.0,0.0,1.0,54.62338638305664,44.0,44.00046157836914,-4539.8291015625,175.30364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172607421875,299.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101477712392807,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001029869818012,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658920,293.1559753417969,297.1499938964844,293.1499938964844,0.1222670376300811,-2760.935791015625,304.15087890625,0.6937039494514465,0.1410859078168869,0.1288151890039444,294.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41015625,0.4774398505687713,0.050000000745058,0.0491911843419075,293.2998046875,297.1499938964844,293.1499938964844,0.1060209050774574,-1916.6773681640625,304.1706848144531,0.666081428527832,0.1249419972300529,0.0893262401223182,293.2163391113281,297.1499938964844,293.1499938964844,0.5101557970046997,-8780.1435546875,304.1790771484375,0.9990000128746032,0.4916307032108307,0.4089840948581695,293.28271484375,297.1499938964844,293.1499938964844,0.0083348983898758,-3242.30908203125,297.9214172363281,0.4774398505687713,0.050000000745058,0.2333417981863021,286.4146423339844,291.1499938964844,263.7690124511719,261.69512939453125,282.3671264648437,294.2359924316406,286.4197998046875,1.0,0.2577077746391296,0.6682897806167603,0.6682897806167603,1.0,1.0,-1.091707706451416,0.4254372417926788,0.6662704348564148,0.2141653895378112,0.0,0.0,1.0,54.62338638305664,44.0,44.00046157836914,-4539.8291015625,175.30364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172607421875,299.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101477712392807,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001029869818012,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
658980,293.1641845703125,297.1499938964844,293.1499938964844,0.1200542747974395,-2720.233642578125,304.1542663574219,0.6959869861602783,0.1392708718776703,0.1272659748792648,294.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609375,0.4812168776988983,0.050000000745058,0.0491175800561904,293.298095703125,297.1499938964844,293.1499938964844,0.1019819900393486,-1858.2274169921875,304.1705322265625,0.6645376086235046,0.1214975044131279,0.0868582800030708,293.1958312988281,297.1499938964844,293.1499938964844,0.4953005611896515,-8576.1650390625,304.1934509277344,0.9990000128746032,0.4941064119338989,0.4003506898880005,293.2822265625,297.1499938964844,293.1499938964844,0.0082360552623867,-3211.04443359375,297.8788452148437,0.4812168776988983,0.050000000745058,0.2329926490783691,286.4665222167969,291.1499938964844,263.7861022949219,261.71337890625,282.388916015625,294.2360534667969,286.4722900390625,1.0,0.2536165714263916,0.668073296546936,0.668073296546936,1.0,1.0,-1.07600998878479,0.4188140332698822,0.6571959853172302,0.2100413590669632,0.0,0.0,1.0,52.53155899047852,47.0,65.45620727539062,-4524.1669921875,166.8764190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175537109375,299.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1013543829321861,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001028618135023,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
659040,293.1641845703125,297.1499938964844,293.1499938964844,0.1200542747974395,-2720.233642578125,304.1542663574219,0.6959869861602783,0.1392708718776703,0.1272659748792648,294.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609375,0.4812168776988983,0.050000000745058,0.0491175800561904,293.298095703125,297.1499938964844,293.1499938964844,0.1019819900393486,-1858.2274169921875,304.1705322265625,0.6645376086235046,0.1214975044131279,0.0868582800030708,293.1958312988281,297.1499938964844,293.1499938964844,0.4953005611896515,-8576.1650390625,304.1934509277344,0.9990000128746032,0.4941064119338989,0.4003506898880005,293.2822265625,297.1499938964844,293.1499938964844,0.0082360552623867,-3211.04443359375,297.8788452148437,0.4812168776988983,0.050000000745058,0.2329926490783691,286.4665222167969,291.1499938964844,263.7861022949219,261.71337890625,282.388916015625,294.2360534667969,286.4722900390625,1.0,0.2536165714263916,0.668073296546936,0.668073296546936,1.0,1.0,-1.07600998878479,0.4188140332698822,0.6571959853172302,0.2100413590669632,0.0,0.0,1.0,52.53155899047852,47.0,65.45620727539062,-4524.1669921875,166.8764190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175537109375,299.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1013543829321861,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001028618135023,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
659100,293.16632080078125,297.1499938964844,293.1499938964844,0.1190002188086509,-2700.890380859375,304.1553955078125,0.6960620284080505,0.138671413064003,0.1265322715044021,294.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48614501953125,0.4822618663311004,0.050000000745058,0.0490971617400646,293.2972106933594,297.1499938964844,293.1499938964844,0.1000259593129158,-1829.745849609375,304.1703491210937,0.6627151370048523,0.1197935938835144,0.085648588836193,293.1870422363281,297.1499938964844,293.1499938964844,0.4905150234699249,-8512.447265625,304.1942138671875,0.9990000128746032,0.4952542781829834,0.3979218900203705,293.2817077636719,297.1499938964844,293.1499938964844,0.0081920679658651,-3196.992919921875,297.8585205078125,0.4822618663311004,0.050000000745058,0.2328958064317703,286.4915466308594,291.1499938964844,263.7939147949219,261.7219543457031,282.3973388671875,294.2366943359375,286.4971618652344,1.0,0.2523098886013031,0.6679650545120239,0.6679650545120239,1.0,1.0,-1.0706201791763306,0.4165472388267517,0.6540728807449341,0.2085821479558944,0.0,0.0,1.0,51.93618774414063,47.0,67.53829956054688,-4518.8564453125,164.2532501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,299.8631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1012694835662841,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001027756516123,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
659160,293.1664428710937,297.1499938964844,293.1499938964844,0.1183761283755302,-2689.3955078125,304.1555480957031,0.6963098049163818,0.1384362578392028,0.1261608600616455,294.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101623535156,0.4829326570034027,0.050000000745058,0.0490840785205364,293.2963256835937,297.1499938964844,293.1499938964844,0.0981131866574287,-1801.791748046875,304.1701354980469,0.6604129076004028,0.1181030645966529,0.0844531655311584,293.1806030273437,297.1499938964844,293.1499938964844,0.4870015978813171,-8466.89453125,304.1925354003906,0.9990000128746032,0.4960466921329498,0.396356850862503,293.28106689453125,297.1499938964844,293.1499938964844,0.0081507302820682,-3183.800537109375,297.8382263183594,0.4829326570034027,0.050000000745058,0.2328337281942367,286.5152282714844,291.1499938964844,263.8013000488281,261.7301330566406,282.4035949707031,294.2379455566406,286.5203857421875,1.0,0.2514354288578033,0.667978823184967,0.667978823184967,1.0,1.0,-1.0667695999145508,0.4149668216705322,0.6518027782440186,0.2075228840112686,0.0,0.0,1.0,51.548095703125,50.0,65.88457489013672,-4515.20068359375,162.46006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820983886719,299.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011740341782569,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001026787795126,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
