time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659220,293.1653747558594,297.1499938964844,293.1499938964844,0.1177660897374153,-2678.076171875,304.1546936035156,0.6962746381759644,0.13823764026165,0.1259165555238723,294.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511474609375,0.483237087726593,0.050000000745058,0.0490781664848327,293.29449462890625,297.1499938964844,293.1499938964844,0.0944309905171394,-1747.8009033203125,304.1695556640625,0.6545194983482361,0.1147679463028907,0.0821079611778259,293.1733093261719,297.1499938964844,293.1499938964844,0.4837230443954468,-8428.6201171875,304.1836853027344,0.9990000128746032,0.4967695474624634,0.3956455290317535,293.27996826171875,297.1499938964844,293.1499938964844,0.0080750668421387,-3160.060546875,297.7951965332031,0.483237087726593,0.050000000745058,0.2328056842088699,286.5550842285156,291.1499938964844,263.814697265625,261.7454833984375,282.4127197265625,294.2425231933594,286.5590515136719,1.0,0.2508197426795959,0.6680063605308533,0.6680063605308533,1.0,1.0,-1.0627652406692505,0.4133805334568023,0.6493846774101257,0.2062778174877166,0.0,0.0,1.0,51.336185455322266,53.0,55.28350830078125,-4511.37060546875,160.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885986328125,299.899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009668856859207,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001024685552692,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
659280,293.1653747558594,297.1499938964844,293.1499938964844,0.1177660897374153,-2678.076171875,304.1546936035156,0.6962746381759644,0.13823764026165,0.1259165555238723,294.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511474609375,0.483237087726593,0.050000000745058,0.0490781664848327,293.29449462890625,297.1499938964844,293.1499938964844,0.0944309905171394,-1747.8009033203125,304.1695556640625,0.6545194983482361,0.1147679463028907,0.0821079611778259,293.1733093261719,297.1499938964844,293.1499938964844,0.4837230443954468,-8428.6201171875,304.1836853027344,0.9990000128746032,0.4967695474624634,0.3956455290317535,293.27996826171875,297.1499938964844,293.1499938964844,0.0080750668421387,-3160.060546875,297.7951965332031,0.483237087726593,0.050000000745058,0.2328056842088699,286.5550842285156,291.1499938964844,263.814697265625,261.7454833984375,282.4127197265625,294.2425231933594,286.5590515136719,1.0,0.2508197426795959,0.6680063605308533,0.6680063605308533,1.0,1.0,-1.0627652406692505,0.4133805334568023,0.6493846774101257,0.2062778174877166,0.0,0.0,1.0,51.336185455322266,53.0,55.28350830078125,-4511.37060546875,160.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885986328125,299.899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009668856859207,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001024685552692,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
659340,293.16436767578125,297.1499938964844,293.1499938964844,0.1173638999462127,-2670.62158203125,304.15380859375,0.6946966648101807,0.1380537301301956,0.125774472951889,294.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.581298828125,0.4823450744152069,0.050000000745058,0.0490956082940101,293.2922058105469,297.1499938964844,293.1499938964844,0.0909646227955818,-1696.9068603515625,304.1687927246094,0.6473402976989746,0.1115688383579254,0.0798487588763237,293.1722412109375,297.1499938964844,293.1499938964844,0.4849558472633362,-8452.958984375,304.1703186035156,0.9990000128746032,0.4964046478271484,0.3977284729480743,293.2793884277344,297.1499938964844,293.1499938964844,0.0080065485090017,-3139.344482421875,297.7468566894531,0.4823450744152069,0.050000000745058,0.2328884303569793,286.5840148925781,291.1499938964844,263.8263854980469,261.7594299316406,282.4183654785156,294.2496643066406,286.586669921875,1.0,0.2514479160308838,0.6680339574813843,0.6680339574813843,1.0,1.0,-1.062502145767212,0.4134035408496856,0.6490985751152039,0.2058423012495041,0.0,0.0,1.0,51.765533447265625,56.0,40.47151184082031,-4510.880859375,161.65577697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927185058594,299.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007619053125381,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001022605283651,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
659400,293.16436767578125,297.1499938964844,293.1499938964844,0.1173638999462127,-2670.62158203125,304.15380859375,0.6946966648101807,0.1380537301301956,0.125774472951889,294.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.581298828125,0.4823450744152069,0.050000000745058,0.0490956082940101,293.2922058105469,297.1499938964844,293.1499938964844,0.0909646227955818,-1696.9068603515625,304.1687927246094,0.6473402976989746,0.1115688383579254,0.0798487588763237,293.1722412109375,297.1499938964844,293.1499938964844,0.4849558472633362,-8452.958984375,304.1703186035156,0.9990000128746032,0.4964046478271484,0.3977284729480743,293.2793884277344,297.1499938964844,293.1499938964844,0.0080065485090017,-3139.344482421875,297.7468566894531,0.4823450744152069,0.050000000745058,0.2328884303569793,286.5840148925781,291.1499938964844,263.8263854980469,261.7594299316406,282.4183654785156,294.2496643066406,286.586669921875,1.0,0.2514479160308838,0.6680339574813843,0.6680339574813843,1.0,1.0,-1.062502145767212,0.4134035408496856,0.6490985751152039,0.2058423012495041,0.0,0.0,1.0,51.765533447265625,56.0,40.47151184082031,-4510.880859375,161.65577697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927185058594,299.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007619053125381,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001022605283651,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
659460,293.16375732421875,297.1499938964844,293.1499938964844,0.1170257702469825,-2664.435546875,304.1531066894531,0.6917073726654053,0.1378104537725448,0.1256068497896194,294.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5998840332031,0.4804874956607818,0.050000000745058,0.0491319671273231,293.288818359375,297.1499938964844,293.1499938964844,0.0878660753369331,-1651.50732421875,304.1676940917969,0.6396523714065552,0.1086499243974685,0.0777909755706787,293.1769714355469,297.1499938964844,293.1499938964844,0.489996463060379,-8529.0966796875,304.1551513671875,0.9990000128746032,0.4948927164077759,0.4020384550094604,293.2795715332031,297.1499938964844,293.1499938964844,0.0079433601349592,-3121.213134765625,297.69195556640625,0.4804874956607818,0.050000000745058,0.2330608963966369,286.601318359375,291.1499938964844,263.8363952636719,261.7720642089844,282.4208984375,294.25909423828125,286.6026306152344,1.0,0.253070056438446,0.6679297089576721,0.6679297089576721,1.0,1.0,-1.065253734588623,0.4147330224514007,0.6505207419395447,0.2058824300765991,0.0,0.0,1.0,52.71070098876953,59.0,24.224609375,-4512.8828125,164.14161682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,299.9032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005835458636283,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001020795170916,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
659520,293.16375732421875,297.1499938964844,293.1499938964844,0.1170257702469825,-2664.435546875,304.1531066894531,0.6917073726654053,0.1378104537725448,0.1256068497896194,294.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5998840332031,0.4804874956607818,0.050000000745058,0.0491319671273231,293.288818359375,297.1499938964844,293.1499938964844,0.0878660753369331,-1651.50732421875,304.1676940917969,0.6396523714065552,0.1086499243974685,0.0777909755706787,293.1769714355469,297.1499938964844,293.1499938964844,0.489996463060379,-8529.0966796875,304.1551513671875,0.9990000128746032,0.4948927164077759,0.4020384550094604,293.2795715332031,297.1499938964844,293.1499938964844,0.0079433601349592,-3121.213134765625,297.69195556640625,0.4804874956607818,0.050000000745058,0.2330608963966369,286.601318359375,291.1499938964844,263.8363952636719,261.7720642089844,282.4208984375,294.25909423828125,286.6026306152344,1.0,0.253070056438446,0.6679297089576721,0.6679297089576721,1.0,1.0,-1.065253734588623,0.4147330224514007,0.6505207419395447,0.2058824300765991,0.0,0.0,1.0,52.71070098876953,59.0,24.224609375,-4512.8828125,164.14161682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,299.9032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005835458636283,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001020795170916,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
659580,293.1637268066406,297.1499938964844,293.1499938964844,0.1167078167200088,-2658.730224609375,304.1526184082031,0.6875490546226501,0.1374718248844146,0.125376746058464,294.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60675048828125,0.4778109192848205,0.050000000745058,0.0491841845214366,293.2853698730469,297.1499938964844,293.1499938964844,0.0850208774209022,-1609.9786376953125,304.1665344238281,0.631578266620636,0.1058335676789283,0.0758611336350441,293.1866455078125,297.1499938964844,293.1499938964844,0.498295247554779,-8648.65234375,304.1396179199219,0.9990000128746032,0.4922582805156708,0.4081500768661499,293.28057861328125,297.1499938964844,293.1499938964844,0.0078838132321834,-3105.1943359375,297.629638671875,0.4778109192848205,0.050000000745058,0.2333085983991623,286.60693359375,291.1499938964844,263.8448181152344,261.783447265625,282.4195556640625,294.2720031738281,286.6069030761719,1.0,0.2554832100868225,0.66782546043396,0.66782546043396,1.0,1.0,-1.0703558921813965,0.4171729683876037,0.6531829237937927,0.2061263024806976,0.0,0.0,1.0,54.08201599121094,62.0,7.848984718322754,-4516.8603515625,168.08721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897277832031,299.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004517301917076,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001019457340589,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
659640,293.1637268066406,297.1499938964844,293.1499938964844,0.1167078167200088,-2658.730224609375,304.1526184082031,0.6875490546226501,0.1374718248844146,0.125376746058464,294.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60675048828125,0.4778109192848205,0.050000000745058,0.0491841845214366,293.2853698730469,297.1499938964844,293.1499938964844,0.0850208774209022,-1609.9786376953125,304.1665344238281,0.631578266620636,0.1058335676789283,0.0758611336350441,293.1866455078125,297.1499938964844,293.1499938964844,0.498295247554779,-8648.65234375,304.1396179199219,0.9990000128746032,0.4922582805156708,0.4081500768661499,293.28057861328125,297.1499938964844,293.1499938964844,0.0078838132321834,-3105.1943359375,297.629638671875,0.4778109192848205,0.050000000745058,0.2333085983991623,286.60693359375,291.1499938964844,263.8448181152344,261.783447265625,282.4195556640625,294.2720031738281,286.6069030761719,1.0,0.2554832100868225,0.66782546043396,0.66782546043396,1.0,1.0,-1.0703558921813965,0.4171729683876037,0.6531829237937927,0.2061263024806976,0.0,0.0,1.0,54.08201599121094,62.0,7.848984718322754,-4516.8603515625,168.08721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897277832031,299.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004517301917076,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001019457340589,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
659700,293.1639404296875,297.1499938964844,293.1499938964844,0.1165433377027511,-2655.821044921875,304.1524353027344,0.6850866079330444,0.1372561454772949,0.1252280920743942,294.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058959960937,0.4761823117733001,0.050000000745058,0.0492156744003295,293.2844543457031,297.1499938964844,293.1499938964844,0.0835637226700782,-1588.7672119140625,304.16619873046875,0.6272019147872925,0.1043006107211113,0.0748554319143295,293.19256591796875,297.1499938964844,293.1499938964844,0.5035500526428223,-8722.904296875,304.1319580078125,0.9990000128746032,0.4906310737133026,0.4117918610572815,293.2814636230469,297.1499938964844,293.1499938964844,0.0078547969460487,-3097.795654296875,297.5953369140625,0.4761823117733001,0.050000000745058,0.2334579825401306,286.6054992675781,291.1499938964844,263.84844970703125,261.7886657714844,282.4174499511719,294.28009033203125,286.6048583984375,1.0,0.2569327652454376,0.6677733063697815,0.6677733063697815,1.0,1.0,-1.0735582113265991,0.4187261462211609,0.6548320651054382,0.2062297016382217,0.0,0.0,1.0,54.90906524658203,62.0,-0.0105023989453911,-4519.37841796875,170.5191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,299.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004082709550857,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001019016272039,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
659760,293.164306640625,297.1499938964844,293.1499938964844,0.116366721689701,-2652.71728515625,304.1523132324219,0.6824043393135071,0.1370044499635696,0.1250519305467605,294.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6024475097656,0.4743663966655731,0.050000000745058,0.0492503829300403,293.2839660644531,297.1499938964844,293.1499938964844,0.0820235908031463,-1566.394775390625,304.1660461425781,0.6224818825721741,0.102694034576416,0.0737837925553321,293.1990661621094,297.1499938964844,293.1499938964844,0.5094591975212097,-8805.564453125,304.12451171875,0.9990000128746032,0.488815039396286,0.4157687425613403,293.2826232910156,297.1499938964844,293.1499938964844,0.0078261420130729,-3090.72998046875,297.5589294433594,0.4743663966655731,0.050000000745058,0.2336226105690002,286.6014709472656,291.1499938964844,263.8516845703125,261.7935791015625,282.414794921875,294.28936767578125,286.60028076171875,1.0,0.2585140466690063,0.6676729321479797,0.6676729321479797,1.0,1.0,-1.0770727396011353,0.4204418361186981,0.6566309332847595,0.2062637954950332,0.0,0.0,1.0,55.81900024414063,65.0,-7.356486797332764,-4522.09375,173.2070770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822509765625,299.8670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003813818097114,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018743423628,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
659820,293.16558837890625,297.1499938964844,293.1499938964844,0.1159548684954643,-2645.51611328125,304.1522216796875,0.6765362620353699,0.1363837718963623,0.1246030703186988,294.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885009765625,0.4702132642269134,0.050000000745058,0.0493275597691535,293.2801208496094,297.1499938964844,293.1499938964844,0.0792286917567253,-1526.070068359375,304.1653137207031,0.6128413081169128,0.1000662147998809,0.0718245953321456,293.2164306640625,297.1499938964844,293.1499938964844,0.5228887796401978,-8990.8916015625,304.1106872558594,0.9990000128746032,0.4840651154518127,0.4244781732559204,293.2856750488281,297.1499938964844,293.1499938964844,0.007768684066832,-3077.17431640625,297.4797668457031,0.4702132642269134,0.050000000745058,0.2339887171983719,286.5865173339844,291.1499938964844,263.8570861816406,261.80255126953125,282.4067687988281,294.3117980957031,286.5843200683594,1.0,0.2620167434215545,0.6674720644950867,0.6674720644950867,1.0,1.0,-1.0851671695709229,0.4244654476642608,0.6607016921043396,0.2061497718095779,0.0,0.0,1.0,57.84049987792969,53.0,-20.81364822387696,-4528.451171875,179.3194122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,299.8385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003804132342338,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018733528326,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
659880,293.16558837890625,297.1499938964844,293.1499938964844,0.1159548684954643,-2645.51611328125,304.1522216796875,0.6765362620353699,0.1363837718963623,0.1246030703186988,294.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885009765625,0.4702132642269134,0.050000000745058,0.0493275597691535,293.2801208496094,297.1499938964844,293.1499938964844,0.0792286917567253,-1526.070068359375,304.1653137207031,0.6128413081169128,0.1000662147998809,0.0718245953321456,293.2164306640625,297.1499938964844,293.1499938964844,0.5228887796401978,-8990.8916015625,304.1106872558594,0.9990000128746032,0.4840651154518127,0.4244781732559204,293.2856750488281,297.1499938964844,293.1499938964844,0.007768684066832,-3077.17431640625,297.4797668457031,0.4702132642269134,0.050000000745058,0.2339887171983719,286.5865173339844,291.1499938964844,263.8570861816406,261.80255126953125,282.4067687988281,294.3117980957031,286.5843200683594,1.0,0.2620167434215545,0.6674720644950867,0.6674720644950867,1.0,1.0,-1.0851671695709229,0.4244654476642608,0.6607016921043396,0.2061497718095779,0.0,0.0,1.0,57.84049987792969,53.0,-20.81364822387696,-4528.451171875,179.3194122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,299.8385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003804132342338,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018733528326,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
659940,293.1668701171875,297.1499938964844,293.1499938964844,0.1153656020760536,-2634.999755859375,304.1524963378906,0.6770316362380981,0.135735422372818,0.1240243092179298,294.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.57421875,0.4715999662876129,0.050000000745058,0.0493022054433822,293.2744445800781,297.1499938964844,293.1499938964844,0.0770449191331863,-1494.7725830078125,304.16387939453125,0.609718382358551,0.0979252010583877,0.0703109428286552,293.2318725585937,297.1499938964844,293.1499938964844,0.520401120185852,-8946.1708984375,304.1288146972656,0.9990000128746032,0.4792219400405884,0.4216341972351074,293.2891845703125,297.1499938964844,293.1499938964844,0.0076888217590749,-3056.107177734375,297.39825439453125,0.4715999662876129,0.050000000745058,0.2338684350252151,286.57391357421875,291.1499938964844,263.8611145019531,261.8104248046875,282.4153747558594,294.3358154296875,286.5742492675781,1.0,0.2598967254161834,0.6672712564468384,0.6672712564468384,1.0,1.0,-1.0790753364562988,0.4222976267337799,0.6567776203155518,0.2032075971364975,0.0,0.0,1.0,57.08170318603516,41.0,-9.604546546936035,-4520.134765625,176.1111602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1594543457031,299.8395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004398539662361,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001019336850731,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660000,293.1668701171875,297.1499938964844,293.1499938964844,0.1153656020760536,-2634.999755859375,304.1524963378906,0.6770316362380981,0.135735422372818,0.1240243092179298,294.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.57421875,0.4715999662876129,0.050000000745058,0.0493022054433822,293.2744445800781,297.1499938964844,293.1499938964844,0.0770449191331863,-1494.7725830078125,304.16387939453125,0.609718382358551,0.0979252010583877,0.0703109428286552,293.2318725585937,297.1499938964844,293.1499938964844,0.520401120185852,-8946.1708984375,304.1288146972656,0.9990000128746032,0.4792219400405884,0.4216341972351074,293.2891845703125,297.1499938964844,293.1499938964844,0.0076888217590749,-3056.107177734375,297.39825439453125,0.4715999662876129,0.050000000745058,0.2338684350252151,286.57391357421875,291.1499938964844,263.8611145019531,261.8104248046875,282.4153747558594,294.3358154296875,286.5742492675781,1.0,0.2598967254161834,0.6672712564468384,0.6672712564468384,1.0,1.0,-1.0790753364562988,0.4222976267337799,0.6567776203155518,0.2032075971364975,0.0,0.0,1.0,57.08170318603516,41.0,-9.604546546936035,-4520.134765625,176.1111602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1594543457031,299.8395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004398539662361,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001019336850731,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660060,293.168212890625,297.1499938964844,293.1499938964844,0.1143148764967918,-2615.62109375,304.1534118652344,0.6829734444618225,0.135030522942543,0.1232481151819229,294.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892944335937,0.4775172173976898,0.050000000745058,0.0491899885237216,293.27508544921875,297.1499938964844,293.1499938964844,0.0738732665777206,-1449.0311279296875,304.16461181640625,0.6099127531051636,0.0946588590741157,0.0682341456413269,293.2281188964844,297.1499938964844,293.1499938964844,0.5021932721138,-8682.8642578125,304.1665344238281,0.9990000128746032,0.4778634905815124,0.4088126718997955,293.2918395996094,297.1499938964844,293.1499938964844,0.007587153930217,-3025.001220703125,297.3302307128906,0.4775172173976898,0.050000000745058,0.2333361357450485,286.592529296875,291.1499938964844,263.8638000488281,261.8172302246094,282.4388122558594,294.353515625,286.5966491699219,1.0,0.2534971237182617,0.6670622229576111,0.6670622229576111,1.0,1.0,-1.0594922304153442,0.4141989946365356,0.6452932953834534,0.1977918744087219,0.0,0.0,1.0,53.95600891113281,29.0,27.650938034057617,-4499.0888671875,164.76202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15252685546875,299.8875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004875600337982,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001019820920191,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660120,293.168212890625,297.1499938964844,293.1499938964844,0.1143148764967918,-2615.62109375,304.1534118652344,0.6829734444618225,0.135030522942543,0.1232481151819229,294.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892944335937,0.4775172173976898,0.050000000745058,0.0491899885237216,293.27508544921875,297.1499938964844,293.1499938964844,0.0738732665777206,-1449.0311279296875,304.16461181640625,0.6099127531051636,0.0946588590741157,0.0682341456413269,293.2281188964844,297.1499938964844,293.1499938964844,0.5021932721138,-8682.8642578125,304.1665344238281,0.9990000128746032,0.4778634905815124,0.4088126718997955,293.2918395996094,297.1499938964844,293.1499938964844,0.007587153930217,-3025.001220703125,297.3302307128906,0.4775172173976898,0.050000000745058,0.2333361357450485,286.592529296875,291.1499938964844,263.8638000488281,261.8172302246094,282.4388122558594,294.353515625,286.5966491699219,1.0,0.2534971237182617,0.6670622229576111,0.6670622229576111,1.0,1.0,-1.0594922304153442,0.4141989946365356,0.6452932953834534,0.1977918744087219,0.0,0.0,1.0,53.95600891113281,29.0,27.650938034057617,-4499.0888671875,164.76202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15252685546875,299.8875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004875600337982,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001019820920191,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660180,293.1680908203125,297.1499938964844,293.1499938964844,0.1131907105445861,-2594.452392578125,304.1541442871094,0.6944069862365723,0.1345928460359573,0.1226286739110946,294.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63848876953125,0.4863989055156708,0.050000000745058,0.0490171313285827,293.2812805175781,297.1499938964844,293.1499938964844,0.0688633099198341,-1377.4351806640625,304.1681213378906,0.6107544302940369,0.0902246981859207,0.0650527998805046,293.2037048339844,297.1499938964844,293.1499938964844,0.4711047410964966,-8241.9501953125,304.2129821777344,0.9990000128746032,0.480806440114975,0.3882355988025665,293.29266357421875,297.1499938964844,293.1499938964844,0.0074725234881043,-2986.217529296875,297.2814636230469,0.4863989055156708,0.050000000745058,0.2325161695480346,286.6454162597656,291.1499938964844,263.8652038574219,261.82305908203125,282.47247314453125,294.3631591796875,286.6538391113281,1.0,0.2435989677906036,0.666853129863739,0.666853129863739,1.0,1.0,-1.0290440320968628,0.4013496935367584,0.627694308757782,0.1905161440372467,0.0,0.0,1.0,49.17041778564453,32.0,74.80513000488281,-4467.939453125,147.93455505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15545654296875,299.976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004457622766494,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001019396804622,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660240,293.1680908203125,297.1499938964844,293.1499938964844,0.1131907105445861,-2594.452392578125,304.1541442871094,0.6944069862365723,0.1345928460359573,0.1226286739110946,294.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63848876953125,0.4863989055156708,0.050000000745058,0.0490171313285827,293.2812805175781,297.1499938964844,293.1499938964844,0.0688633099198341,-1377.4351806640625,304.1681213378906,0.6107544302940369,0.0902246981859207,0.0650527998805046,293.2037048339844,297.1499938964844,293.1499938964844,0.4711047410964966,-8241.9501953125,304.2129821777344,0.9990000128746032,0.480806440114975,0.3882355988025665,293.29266357421875,297.1499938964844,293.1499938964844,0.0074725234881043,-2986.217529296875,297.2814636230469,0.4863989055156708,0.050000000745058,0.2325161695480346,286.6454162597656,291.1499938964844,263.8652038574219,261.82305908203125,282.47247314453125,294.3631591796875,286.6538391113281,1.0,0.2435989677906036,0.666853129863739,0.666853129863739,1.0,1.0,-1.0290440320968628,0.4013496935367584,0.627694308757782,0.1905161440372467,0.0,0.0,1.0,49.17041778564453,32.0,74.80513000488281,-4467.939453125,147.93455505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15545654296875,299.976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004457622766494,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001019396804622,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660300,293.16754150390625,297.1499938964844,293.1499938964844,0.1126693487167358,-2584.468505859375,304.1543273925781,0.6994146108627319,0.1344715654850006,0.1224275752902031,294.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67547607421875,0.4899980425834656,0.050000000745058,0.0489491708576679,293.2811584472656,297.1499938964844,293.1499938964844,0.0666268914937973,-1345.9052734375,304.1688842773437,0.610948383808136,0.0885873436927795,0.0637030452489852,293.1888122558594,297.1499938964844,293.1499938964844,0.4574612081050873,-8051.59130859375,304.2261657714844,0.9990000128746032,0.4830505549907684,0.3798382580280304,293.2922058105469,297.1499938964844,293.1499938964844,0.0074191247113049,-2966.878173828125,297.2649841308594,0.4899980425834656,0.050000000745058,0.2321937978267669,286.68377685546875,291.1499938964844,263.8654479980469,261.8255920410156,282.4841613769531,294.3657531738281,286.6932983398437,1.0,0.2399361580610275,0.666748583316803,0.666748583316803,1.0,1.0,-1.0166294574737549,0.3962102234363556,0.6204192638397217,0.1873109191656112,0.0,0.0,1.0,47.28045272827149,32.0,92.84290313720705,-4456.07421875,141.4166717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612548828125,300.02325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003715693950653,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018643888528,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660360,293.1667785644531,297.1499938964844,293.1499938964844,0.112229898571968,-2576.0009765625,304.1543273925781,0.7034584283828735,0.1344008594751358,0.1222922205924987,294.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.4928532540798187,0.050000000745058,0.0488971769809722,293.2799072265625,297.1499938964844,293.1499938964844,0.0647507682442665,-1319.7041015625,304.1688537597656,0.6109313368797302,0.0871671810746193,0.0625992193818092,293.175048828125,297.1499938964844,293.1499938964844,0.446368932723999,-7898.30615234375,304.2323913574219,0.9990000128746032,0.4852601885795593,0.373286098241806,293.2912902832031,297.1499938964844,293.1499938964844,0.0073704645037651,-2949.038330078125,297.2503356933594,0.4928532540798187,0.050000000745058,0.2319471538066864,286.7220153808594,291.1499938964844,263.86541748046875,261.8279113769531,282.4902648925781,294.3690795898437,286.7309265136719,1.0,0.2369310408830642,0.6668263077735901,0.6668263077735901,1.0,1.0,-1.0069178342819214,0.3923080563545227,0.6146097779273987,0.1846486628055572,0.0,0.0,1.0,45.82868576049805,35.0,98.89787292480467,-4447.47998046875,136.45614624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690673828125,300.0597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002632305026054,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001017544345813,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660420,293.1650085449219,297.1499938964844,293.1499938964844,0.1115513294935226,-2562.8359375,304.1540222167969,0.7093591690063477,0.1343343406915664,0.1221467852592468,294.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838134765625,0.4969846904277801,0.050000000745058,0.0488256514072418,293.2763366699219,297.1499938964844,293.1499938964844,0.0614719316363334,-1274.5262451171875,304.16802978515625,0.6096582412719727,0.0845987424254417,0.060696218162775,293.1518859863281,297.1499938964844,293.1499938964844,0.4298335909843445,-7673.2744140625,304.23211669921875,0.9990000128746032,0.4893320798873901,0.3640787303447723,293.2889709472656,297.1499938964844,293.1499938964844,0.0072836661711335,-2917.203369140625,297.2206420898437,0.4969846904277801,0.050000000745058,0.2316078692674636,286.7906799316406,291.1499938964844,263.864501953125,261.83184814453125,282.4914245605469,294.37335205078125,286.7983703613281,1.0,0.2326775938272476,0.6669816970825195,0.6669816970825195,1.0,1.0,-0.992912232875824,0.3869016170501709,0.6060106158256531,0.1802740544080734,0.0,0.0,1.0,43.81292343139648,38.0,93.988525390625,-4436.95947265625,129.57542419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868896484375,300.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999732837080955,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001014601730275,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660480,293.1650085449219,297.1499938964844,293.1499938964844,0.1115513294935226,-2562.8359375,304.1540222167969,0.7093591690063477,0.1343343406915664,0.1221467852592468,294.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838134765625,0.4969846904277801,0.050000000745058,0.0488256514072418,293.2763366699219,297.1499938964844,293.1499938964844,0.0614719316363334,-1274.5262451171875,304.16802978515625,0.6096582412719727,0.0845987424254417,0.060696218162775,293.1518859863281,297.1499938964844,293.1499938964844,0.4298335909843445,-7673.2744140625,304.23211669921875,0.9990000128746032,0.4893320798873901,0.3640787303447723,293.2889709472656,297.1499938964844,293.1499938964844,0.0072836661711335,-2917.203369140625,297.2206420898437,0.4969846904277801,0.050000000745058,0.2316078692674636,286.7906799316406,291.1499938964844,263.864501953125,261.83184814453125,282.4914245605469,294.37335205078125,286.7983703613281,1.0,0.2326775938272476,0.6669816970825195,0.6669816970825195,1.0,1.0,-0.992912232875824,0.3869016170501709,0.6060106158256531,0.1802740544080734,0.0,0.0,1.0,43.81292343139648,38.0,93.988525390625,-4436.95947265625,129.57542419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868896484375,300.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999732837080955,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001014601730275,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660540,293.1636047363281,297.1499938964844,293.1499938964844,0.1110377088189125,-2552.887451171875,304.1535339355469,0.7123044729232788,0.1342352330684662,0.1220410764217376,294.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387145996094,0.4991730153560638,0.050000000745058,0.0487897023558616,293.2727355957031,297.1499938964844,293.1499938964844,0.0584639720618724,-1233.8670654296875,304.1670227050781,0.6061051487922668,0.0821319669485092,0.0589394122362136,293.1355285644531,297.1499938964844,293.1499938964844,0.4201482534408569,-7546.23046875,304.220703125,0.9990000128746032,0.4926154911518097,0.3593602478504181,293.2873229980469,297.1499938964844,293.1499938964844,0.0072067277505993,-2889.80517578125,297.1837463378906,0.4991730153560638,0.050000000745058,0.2314373403787613,286.8436584472656,291.1499938964844,263.86248779296875,261.8349609375,282.4773864746094,294.3688659667969,286.8491516113281,1.0,0.2303925156593322,0.6671371459960938,0.6671371459960938,1.0,1.0,-0.9847636222839355,0.3840903341770172,0.600673258304596,0.1768461465835571,0.0,0.0,1.0,42.76606369018555,41.0,73.85784149169922,-4433.39697265625,125.85807800292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030944824219,300.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996299237012863,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001011117128655,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660600,293.1636047363281,297.1499938964844,293.1499938964844,0.1110377088189125,-2552.887451171875,304.1535339355469,0.7123044729232788,0.1342352330684662,0.1220410764217376,294.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387145996094,0.4991730153560638,0.050000000745058,0.0487897023558616,293.2727355957031,297.1499938964844,293.1499938964844,0.0584639720618724,-1233.8670654296875,304.1670227050781,0.6061051487922668,0.0821319669485092,0.0589394122362136,293.1355285644531,297.1499938964844,293.1499938964844,0.4201482534408569,-7546.23046875,304.220703125,0.9990000128746032,0.4926154911518097,0.3593602478504181,293.2873229980469,297.1499938964844,293.1499938964844,0.0072067277505993,-2889.80517578125,297.1837463378906,0.4991730153560638,0.050000000745058,0.2314373403787613,286.8436584472656,291.1499938964844,263.86248779296875,261.8349609375,282.4773864746094,294.3688659667969,286.8491516113281,1.0,0.2303925156593322,0.6671371459960938,0.6671371459960938,1.0,1.0,-0.9847636222839355,0.3840903341770172,0.600673258304596,0.1768461465835571,0.0,0.0,1.0,42.76606369018555,41.0,73.85784149169922,-4433.39697265625,125.85807800292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030944824219,300.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996299237012863,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001011117128655,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660660,293.1629943847656,297.1499938964844,293.1499938964844,0.1105603873729705,-2543.77099609375,304.1531677246094,0.712637186050415,0.1340164840221405,0.1218675673007965,294.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778686523437,0.4996496737003326,0.050000000745058,0.0487820841372013,293.26971435546875,297.1499938964844,293.1499938964844,0.0555155649781227,-1194.771240234375,304.166259765625,0.600098729133606,0.0796329528093338,0.0571960806846618,293.1263427734375,297.1499938964844,293.1499938964844,0.4162692129611969,-7501.52880859375,304.2035217285156,0.9990000128746032,0.4948601126670837,0.3583483397960663,293.2867126464844,297.1499938964844,293.1499938964844,0.007136695086956,-2865.843994140625,297.13800048828125,0.4996496737003326,0.050000000745058,0.2314012050628662,286.88134765625,291.1499938964844,263.8594970703125,261.8372802734375,282.4680480957031,294.38525390625,286.8851623535156,1.0,0.2296956777572631,0.6672024130821228,0.6672024130821228,1.0,1.0,-0.9811940789222716,0.383302241563797,0.5978918671607971,0.1740510165691375,0.0,0.0,1.0,42.48674774169922,44.0,53.28074645996094,-4432.7490234375,124.54535675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21435546875,300.1584777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992806181311607,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001007572063826,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660720,293.1629943847656,297.1499938964844,293.1499938964844,0.1105603873729705,-2543.77099609375,304.1531677246094,0.712637186050415,0.1340164840221405,0.1218675673007965,294.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778686523437,0.4996496737003326,0.050000000745058,0.0487820841372013,293.26971435546875,297.1499938964844,293.1499938964844,0.0555155649781227,-1194.771240234375,304.166259765625,0.600098729133606,0.0796329528093338,0.0571960806846618,293.1263427734375,297.1499938964844,293.1499938964844,0.4162692129611969,-7501.52880859375,304.2035217285156,0.9990000128746032,0.4948601126670837,0.3583483397960663,293.2867126464844,297.1499938964844,293.1499938964844,0.007136695086956,-2865.843994140625,297.13800048828125,0.4996496737003326,0.050000000745058,0.2314012050628662,286.88134765625,291.1499938964844,263.8594970703125,261.8372802734375,282.4680480957031,294.38525390625,286.8851623535156,1.0,0.2296956777572631,0.6672024130821228,0.6672024130821228,1.0,1.0,-0.9811940789222716,0.383302241563797,0.5978918671607971,0.1740510165691375,0.0,0.0,1.0,42.48674774169922,44.0,53.28074645996094,-4432.7490234375,124.54535675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21435546875,300.1584777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992806181311607,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001007572063826,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660780,293.16314697265625,297.1499938964844,293.1499938964844,0.110067069530487,-2534.50439453125,304.1529235839844,0.7107446193695068,0.1336571872234344,0.1215927526354789,294.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.4986990690231323,0.050000000745058,0.048797458410263,293.2674255371094,297.1499938964844,293.1499938964844,0.0525491684675216,-1156.180419921875,304.1658020019531,0.5917643904685974,0.077065423130989,0.0554264336824417,293.1239013671875,297.1499938964844,293.1499938964844,0.4172428846359253,-7525.0439453125,304.1840209960937,0.9990000128746032,0.4959645867347717,0.3603727519512176,293.287109375,297.1499938964844,293.1499938964844,0.0070713618770241,-2844.459716796875,297.0835876464844,0.4986990690231323,0.050000000745058,0.2314741313457489,286.9059143066406,291.1499938964844,263.8555908203125,261.8388366699219,282.4621887207031,294.419189453125,286.9081726074219,1.0,0.2302871942520141,0.6672676801681519,0.6672676801681519,1.0,1.0,-0.9812744855880736,0.3841544091701507,0.5971200466156006,0.1717332154512405,0.0,0.0,1.0,42.82823181152344,47.0,34.12946701049805,-4434.23828125,125.13488006591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219482421875,300.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989598929882049,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001004317091428,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660840,293.16314697265625,297.1499938964844,293.1499938964844,0.110067069530487,-2534.50439453125,304.1529235839844,0.7107446193695068,0.1336571872234344,0.1215927526354789,294.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.4986990690231323,0.050000000745058,0.048797458410263,293.2674255371094,297.1499938964844,293.1499938964844,0.0525491684675216,-1156.180419921875,304.1658020019531,0.5917643904685974,0.077065423130989,0.0554264336824417,293.1239013671875,297.1499938964844,293.1499938964844,0.4172428846359253,-7525.0439453125,304.1840209960937,0.9990000128746032,0.4959645867347717,0.3603727519512176,293.287109375,297.1499938964844,293.1499938964844,0.0070713618770241,-2844.459716796875,297.0835876464844,0.4986990690231323,0.050000000745058,0.2314741313457489,286.9059143066406,291.1499938964844,263.8555908203125,261.8388366699219,282.4621887207031,294.419189453125,286.9081726074219,1.0,0.2302871942520141,0.6672676801681519,0.6672676801681519,1.0,1.0,-0.9812744855880736,0.3841544091701507,0.5971200466156006,0.1717332154512405,0.0,0.0,1.0,42.82823181152344,47.0,34.12946701049805,-4434.23828125,125.13488006591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219482421875,300.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989598929882049,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001004317091428,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660900,293.1635131835937,297.1499938964844,293.1499938964844,0.1098078340291976,-2529.691650390625,304.1528625488281,0.709051787853241,0.1334227323532104,0.1214134395122528,294.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120483398437,0.4977826476097107,0.050000000745058,0.0488125048577785,293.2665710449219,297.1499938964844,293.1499938964844,0.0510472729802131,-1136.9154052734375,304.1656494140625,0.5867867469787598,0.0757504999637603,0.0545262582600116,293.125,297.1499938964844,293.1499938964844,0.4193031787872314,-7558.708984375,304.1741027832031,0.9990000128746032,0.4960826933383941,0.3623454868793487,293.2877197265625,297.1499938964844,293.1499938964844,0.0070399814285337,-2834.558837890625,297.05303955078125,0.4977826476097107,0.050000000745058,0.2315455079078674,286.9135437011719,291.1499938964844,263.8533020019531,261.83935546875,282.4603576660156,294.4416198730469,286.9150695800781,1.0,0.2309892922639846,0.667300283908844,0.667300283908844,1.0,1.0,-0.9824496507644652,0.3850899338722229,0.5973597168922424,0.1707223355770111,0.0,0.0,1.0,43.19724655151367,47.0,25.24413108825684,-4435.57470703125,126.03040313720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,300.1573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988191291689872,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000100288852991,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
660960,293.1639709472656,297.1499938964844,293.1499938964844,0.1095390766859054,-2524.73681640625,304.15283203125,0.7069076895713806,0.1331575959920883,0.1212067231535911,294.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174194335937,0.4966234564781189,0.050000000745058,0.0488318763673305,293.2658386230469,297.1499938964844,293.1499938964844,0.049528419971466,-1117.6090087890625,304.16558837890625,0.5813136696815491,0.0744148269295692,0.0536142028868198,293.12744140625,297.1499938964844,293.1499938964844,0.4222880005836487,-7605.1142578125,304.164306640625,0.9990000128746032,0.4959191679954529,0.3648698031902313,293.2885437011719,297.1499938964844,293.1499938964844,0.007009279448539,-2825.1083984375,297.0203857421875,0.4966234564781189,0.050000000745058,0.2316373884677887,286.9183044433594,291.1499938964844,263.8507995605469,261.8397216796875,282.4577941894531,294.4642333984375,286.9190979003906,1.0,0.2319249510765075,0.6672675013542175,0.6672675013542175,1.0,1.0,-0.9842694997787476,0.386295884847641,0.5979735851287842,0.1697843819856643,0.0,0.0,1.0,43.68255233764648,50.0,16.666484832763672,-4437.49609375,127.2766571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182006835937,300.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0986952260136604,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001001631026156,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
