time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661020,293.1646728515625,297.1499938964844,293.1499938964844,0.1090877428650856,-2516.57373046875,304.15264892578125,0.7017186284065247,0.1326639205217361,0.1207944825291633,294.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9171447753906,0.4937285184860229,0.050000000745058,0.0488818697631359,293.2645874023437,297.1499938964844,293.1499938964844,0.0464884974062442,-1079.4990234375,304.1654357910156,0.5691782236099243,0.0717347264289856,0.0517770051956176,293.1356506347656,297.1499938964844,293.1499938964844,0.4307737946510315,-7732.2431640625,304.1454467773437,0.9990000128746032,0.4948364794254303,0.3713072836399078,293.2904052734375,297.1499938964844,293.1499938964844,0.006952041760087,-2808.482421875,296.9490051269531,0.4937285184860229,0.050000000745058,0.2318745553493499,286.916259765625,291.1499938964844,263.84521484375,261.8399658203125,282.4352722167969,294.4849853515625,286.9147644042969,1.0,0.2344011962413787,0.6672019362449646,0.6672019362449646,1.0,1.0,-0.9896394610404968,0.3894646763801574,0.6001747846603394,0.1681782752275467,0.0,0.0,1.0,44.95716857910156,53.0,-5.344184875488281,-4444.8671875,130.71282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,300.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0985104963183403,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.997563029173762e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
661080,293.1646728515625,297.1499938964844,293.1499938964844,0.1090877428650856,-2516.57373046875,304.15264892578125,0.7017186284065247,0.1326639205217361,0.1207944825291633,294.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9171447753906,0.4937285184860229,0.050000000745058,0.0488818697631359,293.2645874023437,297.1499938964844,293.1499938964844,0.0464884974062442,-1079.4990234375,304.1654357910156,0.5691782236099243,0.0717347264289856,0.0517770051956176,293.1356506347656,297.1499938964844,293.1499938964844,0.4307737946510315,-7732.2431640625,304.1454467773437,0.9990000128746032,0.4948364794254303,0.3713072836399078,293.2904052734375,297.1499938964844,293.1499938964844,0.006952041760087,-2808.482421875,296.9490051269531,0.4937285184860229,0.050000000745058,0.2318745553493499,286.916259765625,291.1499938964844,263.84521484375,261.8399658203125,282.4352722167969,294.4849853515625,286.9147644042969,1.0,0.2344011962413787,0.6672019362449646,0.6672019362449646,1.0,1.0,-0.9896394610404968,0.3894646763801574,0.6001747846603394,0.1681782752275467,0.0,0.0,1.0,44.95716857910156,53.0,-5.344184875488281,-4444.8671875,130.71282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,300.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0985104963183403,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.997563029173762e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
661140,293.164794921875,297.1499938964844,293.1499938964844,0.1088778972625732,-2513.115234375,304.152099609375,0.6958388090133667,0.1322662830352783,0.1204767078161239,294.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.4902660548686981,0.050000000745058,0.0489445142447948,293.2632141113281,297.1499938964844,293.1499938964844,0.0435507297515869,-1043.3084716796875,304.1651916503906,0.5560839772224426,0.0691122710704803,0.0499774552881717,293.1471862792969,297.1499938964844,293.1499938964844,0.4422308802604675,-7899.21923828125,304.1279296875,0.9990000128746032,0.4928618371486664,0.379220187664032,293.29217529296875,297.1499938964844,293.1499938964844,0.0069017615169286,-2795.6015625,296.8690490722656,0.4902660548686981,0.050000000745058,0.2321716994047165,286.89508056640625,291.1499938964844,263.8388977050781,261.8396301269531,282.3998413085937,294.4875793457031,286.891357421875,1.0,0.2375481724739074,0.6671363115310669,0.6671363115310669,1.0,1.0,-0.9970262050628662,0.3934942781925201,0.6035319566726685,0.1669603586196899,0.0,0.0,1.0,46.5756950378418,56.0,-30.21846008300781,-4454.927734375,135.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,300.0827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984307751059532,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.98947216430679e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
661200,293.164794921875,297.1499938964844,293.1499938964844,0.1088778972625732,-2513.115234375,304.152099609375,0.6958388090133667,0.1322662830352783,0.1204767078161239,294.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.4902660548686981,0.050000000745058,0.0489445142447948,293.2632141113281,297.1499938964844,293.1499938964844,0.0435507297515869,-1043.3084716796875,304.1651916503906,0.5560839772224426,0.0691122710704803,0.0499774552881717,293.1471862792969,297.1499938964844,293.1499938964844,0.4422308802604675,-7899.21923828125,304.1279296875,0.9990000128746032,0.4928618371486664,0.379220187664032,293.29217529296875,297.1499938964844,293.1499938964844,0.0069017615169286,-2795.6015625,296.8690490722656,0.4902660548686981,0.050000000745058,0.2321716994047165,286.89508056640625,291.1499938964844,263.8388977050781,261.8396301269531,282.3998413085937,294.4875793457031,286.891357421875,1.0,0.2375481724739074,0.6671363115310669,0.6671363115310669,1.0,1.0,-0.9970262050628662,0.3934942781925201,0.6035319566726685,0.1669603586196899,0.0,0.0,1.0,46.5756950378418,56.0,-30.21846008300781,-4454.927734375,135.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,300.0827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984307751059532,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.98947216430679e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
661260,293.16461181640625,297.1499938964844,293.1499938964844,0.1088584288954734,-2513.35302734375,304.15142822265625,0.6895194053649902,0.1319269686937332,0.1202305257320404,294.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8625793457031,0.4863866567611694,0.050000000745058,0.0490177422761917,293.2615966796875,297.1499938964844,293.1499938964844,0.0407467074692249,-1009.20703125,304.164794921875,0.5426313281059265,0.0665701180696487,0.0482398904860019,293.16131591796875,297.1499938964844,293.1499938964844,0.4561353325843811,-8097.95458984375,304.1121520996094,0.9990000128746032,0.4900724589824676,0.3882670104503631,293.29376220703125,297.1499938964844,293.1499938964844,0.0068568009883165,-2785.6357421875,296.7820739746094,0.4863866567611694,0.050000000745058,0.2325190603733062,286.85821533203125,291.1499938964844,263.8319091796875,261.8387756347656,282.3628234863281,294.4866638183594,286.8529052734375,1.0,0.2412239611148834,0.6669731140136719,0.6669731140136719,1.0,1.0,-1.006007432937622,0.398141860961914,0.6078655123710632,0.1661323010921478,0.0,0.0,1.0,48.48343276977539,59.0,-51.27859115600586,-4465.8955078125,140.7757110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17803955078125,300.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984691679477691,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.993368439609184e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
661320,293.16461181640625,297.1499938964844,293.1499938964844,0.1088584288954734,-2513.35302734375,304.15142822265625,0.6895194053649902,0.1319269686937332,0.1202305257320404,294.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8625793457031,0.4863866567611694,0.050000000745058,0.0490177422761917,293.2615966796875,297.1499938964844,293.1499938964844,0.0407467074692249,-1009.20703125,304.164794921875,0.5426313281059265,0.0665701180696487,0.0482398904860019,293.16131591796875,297.1499938964844,293.1499938964844,0.4561353325843811,-8097.95458984375,304.1121520996094,0.9990000128746032,0.4900724589824676,0.3882670104503631,293.29376220703125,297.1499938964844,293.1499938964844,0.0068568009883165,-2785.6357421875,296.7820739746094,0.4863866567611694,0.050000000745058,0.2325190603733062,286.85821533203125,291.1499938964844,263.8319091796875,261.8387756347656,282.3628234863281,294.4866638183594,286.8529052734375,1.0,0.2412239611148834,0.6669731140136719,0.6669731140136719,1.0,1.0,-1.006007432937622,0.398141860961914,0.6078655123710632,0.1661323010921478,0.0,0.0,1.0,48.48343276977539,59.0,-51.27859115600586,-4465.8955078125,140.7757110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17803955078125,300.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984691679477691,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.993368439609184e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
661380,293.164306640625,297.1499938964844,293.1499938964844,0.1089683547616005,-2516.1025390625,304.1507873535156,0.6829392910003662,0.1316176354885101,0.12002544850111,294.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81512451171875,0.4821538031101227,0.050000000745058,0.0490999519824981,293.2597961425781,297.1499938964844,293.1499938964844,0.0380715914070606,-976.8955078125,304.1643371582031,0.5293182730674744,0.0641056299209594,0.0465644523501396,293.1774597167969,297.1499938964844,293.1499938964844,0.4720507562160492,-8321.701171875,304.0982971191406,0.9990000128746032,0.4865186512470245,0.3981789648532867,293.2952575683594,297.1499938964844,293.1499938964844,0.0068156230263412,-2777.77294921875,296.6893005371094,0.4821538031101227,0.050000000745058,0.2329090237617492,286.8096618652344,291.1499938964844,263.8243103027344,261.83746337890625,282.3262023925781,294.48419189453125,286.8031921386719,1.0,0.2453120946884155,0.6668099164962769,0.6668099164962769,1.0,1.0,-1.0162129402160645,0.4032424390316009,0.6129704713821411,0.1657486408948898,0.0,0.0,1.0,50.63759613037109,62.0,-67.52294921875,-4477.36669921875,147.11875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556091308594,299.9762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0986259132623672,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001000927659333,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
661440,293.164306640625,297.1499938964844,293.1499938964844,0.1089683547616005,-2516.1025390625,304.1507873535156,0.6829392910003662,0.1316176354885101,0.12002544850111,294.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81512451171875,0.4821538031101227,0.050000000745058,0.0490999519824981,293.2597961425781,297.1499938964844,293.1499938964844,0.0380715914070606,-976.8955078125,304.1643371582031,0.5293182730674744,0.0641056299209594,0.0465644523501396,293.1774597167969,297.1499938964844,293.1499938964844,0.4720507562160492,-8321.701171875,304.0982971191406,0.9990000128746032,0.4865186512470245,0.3981789648532867,293.2952575683594,297.1499938964844,293.1499938964844,0.0068156230263412,-2777.77294921875,296.6893005371094,0.4821538031101227,0.050000000745058,0.2329090237617492,286.8096618652344,291.1499938964844,263.8243103027344,261.83746337890625,282.3262023925781,294.48419189453125,286.8031921386719,1.0,0.2453120946884155,0.6668099164962769,0.6668099164962769,1.0,1.0,-1.0162129402160645,0.4032424390316009,0.6129704713821411,0.1657486408948898,0.0,0.0,1.0,50.63759613037109,62.0,-67.52294921875,-4477.36669921875,147.11875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556091308594,299.9762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0986259132623672,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001000927659333,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
661500,293.1641540527344,297.1499938964844,293.1499938964844,0.1090577468276023,-2518.14501953125,304.1504821777344,0.679603099822998,0.1314684748649597,0.1199320331215858,294.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78790283203125,0.479903906583786,0.050000000745058,0.049143973737955,293.25885009765625,297.1499938964844,293.1499938964844,0.0367788486182689,-961.2947387695312,304.1640625,0.5228490829467773,0.0628997683525085,0.0457479767501354,293.18609619140625,297.1499938964844,293.1499938964844,0.4806442558765411,-8441.1396484375,304.09210205078125,0.9990000128746032,0.4844703376293182,0.4033872783184051,293.2960205078125,297.1499938964844,293.1499938964844,0.0067958580330014,-2774.358642578125,296.6409912109375,0.479903906583786,0.050000000745058,0.233117863535881,286.781982421875,291.1499938964844,263.8203125,261.8366394042969,282.3085021972656,294.4826354980469,286.7751159667969,1.0,0.2474791705608368,0.6667282581329346,0.6667282581329346,1.0,1.0,-1.0216749906539917,0.4059124290943146,0.6157625913619995,0.165730282664299,0.0,0.0,1.0,51.79523086547852,62.0,-73.86376190185547,-4483.20166015625,150.56732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436767578125,299.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987462177872657,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001002148565021,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
661560,293.1640014648437,297.1499938964844,293.1499938964844,0.1091630235314369,-2520.493896484375,304.15020751953125,0.676263153553009,0.1313209235668182,0.1198422014713287,294.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7589111328125,0.4775576591491699,0.050000000745058,0.0491896942257881,293.2579040527344,297.1499938964844,293.1499938964844,0.0355136580765247,-945.994873046875,304.163818359375,0.5165632367134094,0.0617100670933723,0.044944230467081,293.195068359375,297.1499938964844,293.1499938964844,0.4895931482315063,-8564.6044921875,304.0863647460937,0.9990000128746032,0.4822528958320617,0.4087255597114563,293.2967834472656,297.1499938964844,293.1499938964844,0.0067767305299639,-2771.262451171875,296.5916442871094,0.4775576591491699,0.050000000745058,0.2333347201347351,286.75262451171875,291.1499938964844,263.8161926269531,261.835693359375,282.29168701171875,294.4808959960937,286.7454528808594,1.0,0.2497113943099975,0.6666107177734375,0.6666107177734375,1.0,1.0,-1.0273245573043823,0.4086271524429321,0.618697464466095,0.1658185869455337,0.0,0.0,1.0,52.99972915649414,65.0,-79.02508544921875,-4489.029296875,154.18026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1316223144531,299.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988916233181953,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001003624274744,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
661620,293.1636962890625,297.1499938964844,293.1499938964844,0.1094060838222503,-2525.81494140625,304.14971923828125,0.6696361899375916,0.1310271918773651,0.1196691617369651,294.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.4725247323513031,0.050000000745058,0.0492856130003929,293.2552185058594,297.1499938964844,293.1499938964844,0.0331066884100437,-916.7005615234376,304.1632080078125,0.5047451257705688,0.0595149509608745,0.0433986075222492,293.2142028808594,297.1499938964844,293.1499938964844,0.5084000825881958,-8821.2626953125,304.0763244628906,0.9990000128746032,0.4772345125675201,0.4197056889533996,293.29840087890625,297.1499938964844,293.1499938964844,0.0067391153424978,-2765.499267578125,296.4902648925781,0.4725247323513031,0.050000000745058,0.2337897270917892,286.6904602050781,291.1499938964844,263.8075866699219,261.8335876464844,282.2601928710937,294.4769897460937,286.68292236328125,1.0,0.2543365359306335,0.6663755774497986,0.6663755774497986,1.0,1.0,-1.039101004600525,0.4141776859760284,0.6249233484268188,0.1663420051336288,0.0,0.0,1.0,55.533878326416016,53.0,-86.15640258789062,-4500.7822265625,161.86317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,299.8598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992497727274894,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000100725905213,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
661680,293.1636962890625,297.1499938964844,293.1499938964844,0.1094060838222503,-2525.81494140625,304.14971923828125,0.6696361899375916,0.1310271918773651,0.1196691617369651,294.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972045898437,0.4725247323513031,0.050000000745058,0.0492856130003929,293.2552185058594,297.1499938964844,293.1499938964844,0.0331066884100437,-916.7005615234376,304.1632080078125,0.5047451257705688,0.0595149509608745,0.0433986075222492,293.2142028808594,297.1499938964844,293.1499938964844,0.5084000825881958,-8821.2626953125,304.0763244628906,0.9990000128746032,0.4772345125675201,0.4197056889533996,293.29840087890625,297.1499938964844,293.1499938964844,0.0067391153424978,-2765.499267578125,296.4902648925781,0.4725247323513031,0.050000000745058,0.2337897270917892,286.6904602050781,291.1499938964844,263.8075866699219,261.8335876464844,282.2601928710937,294.4769897460937,286.68292236328125,1.0,0.2543365359306335,0.6663755774497986,0.6663755774497986,1.0,1.0,-1.039101004600525,0.4141776859760284,0.6249233484268188,0.1663420051336288,0.0,0.0,1.0,55.533878326416016,53.0,-86.15640258789062,-4500.7822265625,161.86317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,299.8598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992497727274894,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000100725905213,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
661740,293.1631164550781,297.1499938964844,293.1499938964844,0.1095073521137237,-2528.352783203125,304.149658203125,0.6698273420333862,0.1307978481054306,0.1194294989109039,294.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.640869140625,0.4730835258960724,0.050000000745058,0.0492751710116863,293.2459716796875,297.1499938964844,293.1499938964844,0.0319374948740005,-902.6396484375,304.16070556640625,0.5019088983535767,0.0587200038135051,0.0426112525165081,293.2319641113281,297.1499938964844,293.1499938964844,0.5104820728302002,-8834.6005859375,304.0982971191406,0.9990000128746032,0.4719843566417694,0.4185241758823395,293.2995300292969,297.1499938964844,293.1499938964844,0.0066847861744463,-2752.953125,296.3929748535156,0.4730835258960724,0.050000000745058,0.2337401956319809,286.6363830566406,291.1499938964844,263.7986145019531,261.8311462402344,282.2481994628906,294.4722595214844,286.6321716308594,1.0,0.2531206011772156,0.6661404967308044,0.6661404967308044,1.0,1.0,-1.0363861322402954,0.4132321774959564,0.6231539249420166,0.164865180850029,0.0,0.0,1.0,55.21883010864258,41.0,-67.18881225585938,-4497.02685546875,160.5522918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08740234375,299.83843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996670201420784,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001011493513942,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
661800,293.1631164550781,297.1499938964844,293.1499938964844,0.1095073521137237,-2528.352783203125,304.149658203125,0.6698273420333862,0.1307978481054306,0.1194294989109039,294.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.640869140625,0.4730835258960724,0.050000000745058,0.0492751710116863,293.2459716796875,297.1499938964844,293.1499938964844,0.0319374948740005,-902.6396484375,304.16070556640625,0.5019088983535767,0.0587200038135051,0.0426112525165081,293.2319641113281,297.1499938964844,293.1499938964844,0.5104820728302002,-8834.6005859375,304.0982971191406,0.9990000128746032,0.4719843566417694,0.4185241758823395,293.2995300292969,297.1499938964844,293.1499938964844,0.0066847861744463,-2752.953125,296.3929748535156,0.4730835258960724,0.050000000745058,0.2337401956319809,286.6363830566406,291.1499938964844,263.7986145019531,261.8311462402344,282.2481994628906,294.4722595214844,286.6321716308594,1.0,0.2531206011772156,0.6661404967308044,0.6661404967308044,1.0,1.0,-1.0363861322402954,0.4132321774959564,0.6231539249420166,0.164865180850029,0.0,0.0,1.0,55.21883010864258,41.0,-67.18881225585938,-4497.02685546875,160.5522918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08740234375,299.83843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996670201420784,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001011493513942,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
661860,293.16180419921875,297.1499938964844,293.1499938964844,0.1093937531113624,-2526.433837890625,304.14996337890625,0.6761763691902161,0.1307294815778732,0.119229145348072,294.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6191101074219,0.4784178137779236,0.050000000745058,0.0491730123758316,293.24072265625,297.1499938964844,293.1499938964844,0.0306256059557199,-886.062255859375,304.159423828125,0.5035631060600281,0.0573676936328411,0.0417930260300636,293.2315979003906,297.1499938964844,293.1499938964844,0.4958801865577698,-8615.2353515625,304.14019775390625,0.9990000128746032,0.4699392318725586,0.4067822396755218,293.2991638183594,297.1499938964844,293.1499938964844,0.0066135609522461,-2731.20458984375,296.3165588378906,0.4784178137779236,0.050000000745058,0.2332555949687957,286.6185913085937,291.1499938964844,263.7892761230469,261.8284606933594,282.25250244140625,294.4664611816406,286.6188049316406,1.0,0.2474613189697265,0.6659203767776489,0.6659203767776489,1.0,1.0,-1.020370602607727,0.4064390659332275,0.6139315366744995,0.1612725257873535,0.0,0.0,1.0,52.433101654052734,29.0,-22.792644500732425,-4480.494140625,151.32720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765686035156,299.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1000514328479766,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001015394809655,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
661920,293.16180419921875,297.1499938964844,293.1499938964844,0.1093937531113624,-2526.433837890625,304.14996337890625,0.6761763691902161,0.1307294815778732,0.119229145348072,294.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6191101074219,0.4784178137779236,0.050000000745058,0.0491730123758316,293.24072265625,297.1499938964844,293.1499938964844,0.0306256059557199,-886.062255859375,304.159423828125,0.5035631060600281,0.0573676936328411,0.0417930260300636,293.2315979003906,297.1499938964844,293.1499938964844,0.4958801865577698,-8615.2353515625,304.14019775390625,0.9990000128746032,0.4699392318725586,0.4067822396755218,293.2991638183594,297.1499938964844,293.1499938964844,0.0066135609522461,-2731.20458984375,296.3165588378906,0.4784178137779236,0.050000000745058,0.2332555949687957,286.6185913085937,291.1499938964844,263.7892761230469,261.8284606933594,282.25250244140625,294.4664611816406,286.6188049316406,1.0,0.2474613189697265,0.6659203767776489,0.6659203767776489,1.0,1.0,-1.020370602607727,0.4064390659332275,0.6139315366744995,0.1612725257873535,0.0,0.0,1.0,52.433101654052734,29.0,-22.792644500732425,-4480.494140625,151.32720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765686035156,299.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1000514328479766,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001015394809655,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
661980,293.1595764160156,297.1499938964844,293.1499938964844,0.1091411486268043,-2521.44140625,304.150390625,0.688113272190094,0.1308766901493072,0.1191521137952804,294.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63641357421875,0.4869299232959747,0.050000000745058,0.0490074381232261,293.2421264648437,297.1499938964844,293.1499938964844,0.0276509951800107,-846.519775390625,304.1612854003906,0.5045648813247681,0.054782398045063,0.0399771630764007,293.2095642089844,297.1499938964844,293.1499938964844,0.4676654934883117,-8208.6953125,304.19061279296875,0.9990000128746032,0.4723018705844879,0.3869947791099548,293.2969665527344,297.1499938964844,293.1499938964844,0.0065310620702803,-2701.935791015625,296.2647399902344,0.4869299232959747,0.050000000745058,0.2324701994657516,286.6401062011719,291.1499938964844,263.7796936035156,261.8255615234375,282.2684631347656,294.458251953125,286.6452941894531,1.0,0.2381702363491058,0.6657002568244934,0.6657002568244934,1.0,1.0,-0.9932111501693726,0.3947933316230774,0.5984178185462952,0.1559069007635116,0.0,0.0,1.0,47.92247009277344,32.0,31.48318862915039,-4453.63232421875,136.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798034667969,299.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003113314509391,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000101803248981,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
662040,293.1595764160156,297.1499938964844,293.1499938964844,0.1091411486268043,-2521.44140625,304.150390625,0.688113272190094,0.1308766901493072,0.1191521137952804,294.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63641357421875,0.4869299232959747,0.050000000745058,0.0490074381232261,293.2421264648437,297.1499938964844,293.1499938964844,0.0276509951800107,-846.519775390625,304.1612854003906,0.5045648813247681,0.054782398045063,0.0399771630764007,293.2095642089844,297.1499938964844,293.1499938964844,0.4676654934883117,-8208.6953125,304.19061279296875,0.9990000128746032,0.4723018705844879,0.3869947791099548,293.2969665527344,297.1499938964844,293.1499938964844,0.0065310620702803,-2701.935791015625,296.2647399902344,0.4869299232959747,0.050000000745058,0.2324701994657516,286.6401062011719,291.1499938964844,263.7796936035156,261.8255615234375,282.2684631347656,294.458251953125,286.6452941894531,1.0,0.2381702363491058,0.6657002568244934,0.6657002568244934,1.0,1.0,-0.9932111501693726,0.3947933316230774,0.5984178185462952,0.1559069007635116,0.0,0.0,1.0,47.92247009277344,32.0,31.48318862915039,-4453.63232421875,136.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798034667969,299.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003113314509391,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000101803248981,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
662100,293.1582336425781,297.1499938964844,293.1499938964844,0.1090331226587295,-2519.1455078125,304.1505126953125,0.6934019327163696,0.1310203075408935,0.1192024201154708,294.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6584777832031,0.4903934597969055,0.050000000745058,0.0489423163235187,293.240234375,297.1499938964844,293.1499938964844,0.0264002718031406,-829.1666259765625,304.1614685058594,0.5048803091049194,0.0539865419268608,0.0392106436192989,293.1954345703125,297.1499938964844,293.1499938964844,0.4552571177482605,-8033.41796875,304.2055969238281,0.9990000128746032,0.4743243157863617,0.3789270222187042,293.29541015625,297.1499938964844,293.1499938964844,0.0064910841174423,-2686.7392578125,296.2465209960937,0.4903934597969055,0.050000000745058,0.2321612685918808,286.663330078125,291.1499938964844,263.7748413085937,261.8240661621094,282.2486572265625,294.4134216308594,286.6687316894531,1.0,0.2347705662250518,0.665590226650238,0.665590226650238,1.0,1.0,-0.982214331626892,0.3901272714138031,0.5920870304107666,0.1536225378513336,0.0,0.0,1.0,46.14403533935547,32.0,46.666114807128906,-4447.57666015625,130.90032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,299.9804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003725528717041,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000101865378383,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
662160,293.1568603515625,297.1499938964844,293.1499938964844,0.1090099364519119,-2518.498046875,304.1504821777344,0.697719395160675,0.1311850249767303,0.1192937269806861,294.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67828369140625,0.4931328594684601,0.050000000745058,0.0488926321268081,293.2373962402344,297.1499938964844,293.1499938964844,0.0255717691034078,-817.4109497070312,304.160888671875,0.5055235028266907,0.0534015744924545,0.038695715367794,293.1824645996094,297.1499938964844,293.1499938964844,0.4454037547111511,-7895.81494140625,304.2133178710937,0.9990000128746032,0.4762963652610779,0.3726551830768585,293.2938842773437,297.1499938964844,293.1499938964844,0.0064547029323875,-2673.219482421875,296.2265930175781,0.4931328594684601,0.050000000745058,0.2319256067276001,286.6819152832031,291.1499938964844,263.7698974609375,261.8225402832031,282.2226257324219,294.36474609375,286.68572998046875,1.0,0.2320077419281005,0.6656613349914551,0.6656613349914551,1.0,1.0,-0.9738343358039856,0.3866481781005859,0.5871860980987549,0.1518371403217315,0.0,0.0,1.0,44.78654098510742,35.0,46.43091583251953,-4444.61181640625,126.62885284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965881347656,300.0020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003936156630516,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018867551465,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
662220,293.1541748046875,297.1499938964844,293.1499938964844,0.109124831855297,-2520.32763671875,304.1501159667969,0.7041468024253845,0.1315549910068512,0.119549885392189,294.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7047424316406,0.4970656335353851,0.050000000745058,0.0488247089087963,293.2311706542969,297.1499938964844,293.1499938964844,0.0243819039314985,-800.1551513671875,304.15924072265625,0.5062524676322937,0.0524485260248184,0.0379353910684585,293.1606750488281,297.1499938964844,293.1499938964844,0.4311547577381134,-7700.541015625,304.215576171875,0.9990000128746032,0.4798999428749084,0.3639051914215088,293.2908020019531,297.1499938964844,293.1499938964844,0.0063910353928804,-2650.129150390625,296.1824645996094,0.4970656335353851,0.050000000745058,0.2316033989191055,286.7069702148437,291.1499938964844,263.7599792480469,261.81939697265625,282.173828125,294.2841491699219,286.7094421386719,1.0,0.2281908094882965,0.6658036112785339,0.6658036112785339,1.0,1.0,-0.9622568488121032,0.3819559812545776,0.5803008675575256,0.1491302251815796,0.0,0.0,1.0,42.925174713134766,38.0,35.721534729003906,-4443.19140625,120.85265350341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181030273437,300.0309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003493592143058,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018418406601,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
662280,293.1541748046875,297.1499938964844,293.1499938964844,0.109124831855297,-2520.32763671875,304.1501159667969,0.7041468024253845,0.1315549910068512,0.119549885392189,294.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7047424316406,0.4970656335353851,0.050000000745058,0.0488247089087963,293.2311706542969,297.1499938964844,293.1499938964844,0.0243819039314985,-800.1551513671875,304.15924072265625,0.5062524676322937,0.0524485260248184,0.0379353910684585,293.1606750488281,297.1499938964844,293.1499938964844,0.4311547577381134,-7700.541015625,304.215576171875,0.9990000128746032,0.4798999428749084,0.3639051914215088,293.2908020019531,297.1499938964844,293.1499938964844,0.0063910353928804,-2650.129150390625,296.1824645996094,0.4970656335353851,0.050000000745058,0.2316033989191055,286.7069702148437,291.1499938964844,263.7599792480469,261.81939697265625,282.173828125,294.2841491699219,286.7094421386719,1.0,0.2281908094882965,0.6658036112785339,0.6658036112785339,1.0,1.0,-0.9622568488121032,0.3819559812545776,0.5803008675575256,0.1491302251815796,0.0,0.0,1.0,42.925174713134766,38.0,35.721534729003906,-4443.19140625,120.85265350341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181030273437,300.0309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003493592143058,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018418406601,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
662340,293.1516418457031,297.1499938964844,293.1499938964844,0.1093921512365341,-2525.094482421875,304.1496276855469,0.7078748345375061,0.131961777806282,0.1198756843805313,294.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7204895019531,0.4991273581981659,0.050000000745058,0.0487908273935318,293.2250671386719,297.1499938964844,293.1499938964844,0.0234559644013643,-786.4174194335938,304.15771484375,0.5054821372032166,0.0516295246779918,0.0373172760009765,293.1449279785156,297.1499938964844,293.1499938964844,0.4232220947742462,-7596.47705078125,304.20672607421875,0.9990000128746032,0.4828324615955353,0.3594602942466736,293.2878112792969,297.1499938964844,293.1499938964844,0.006336317397654,-2630.874267578125,296.1348571777344,0.4991273581981659,0.050000000745058,0.2314426898956298,286.7216491699219,291.1499938964844,263.75,261.81622314453125,282.1319274902344,294.2260131835937,286.7227783203125,1.0,0.2262803614139557,0.6659458875656128,0.6659458875656128,1.0,1.0,-0.956335723400116,0.3797132074832916,0.576622486114502,0.147374227643013,0.0,0.0,1.0,41.98773193359375,41.0,21.008350372314453,-4446.09912109375,117.96761322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388854980469,300.0455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002265736460685,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00010171723261,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
662400,293.1516418457031,297.1499938964844,293.1499938964844,0.1093921512365341,-2525.094482421875,304.1496276855469,0.7078748345375061,0.131961777806282,0.1198756843805313,294.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7204895019531,0.4991273581981659,0.050000000745058,0.0487908273935318,293.2250671386719,297.1499938964844,293.1499938964844,0.0234559644013643,-786.4174194335938,304.15771484375,0.5054821372032166,0.0516295246779918,0.0373172760009765,293.1449279785156,297.1499938964844,293.1499938964844,0.4232220947742462,-7596.47705078125,304.20672607421875,0.9990000128746032,0.4828324615955353,0.3594602942466736,293.2878112792969,297.1499938964844,293.1499938964844,0.006336317397654,-2630.874267578125,296.1348571777344,0.4991273581981659,0.050000000745058,0.2314426898956298,286.7216491699219,291.1499938964844,263.75,261.81622314453125,282.1319274902344,294.2260131835937,286.7227783203125,1.0,0.2262803614139557,0.6659458875656128,0.6659458875656128,1.0,1.0,-0.956335723400116,0.3797132074832916,0.576622486114502,0.147374227643013,0.0,0.0,1.0,41.98773193359375,41.0,21.008350372314453,-4446.09912109375,117.96761322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388854980469,300.0455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002265736460685,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00010171723261,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
662460,293.1493530273437,297.1499938964844,293.1499938964844,0.1097943037748336,-2532.471923828125,304.1490783691406,0.7092736959457397,0.1323901414871215,0.1202497482299804,294.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.72528076171875,0.4995562136173248,0.050000000745058,0.0487839430570602,293.21923828125,297.1499938964844,293.1499938964844,0.0227076783776283,-775.149169921875,304.1564025878906,0.5033336281776428,0.05090893805027,0.0367914177477359,293.1352844238281,297.1499938964844,293.1499938964844,0.4206941127777099,-7569.5126953125,304.19195556640625,0.9990000128746032,0.4849321544170379,0.3585489690303802,293.2850036621094,297.1499938964844,293.1499938964844,0.0062887729145586,-2614.9248046875,296.0828857421875,0.4995562136173248,0.050000000745058,0.2314100265502929,286.7252502441406,291.1499938964844,263.7387084960937,261.8118896484375,282.0960998535156,294.18585205078125,286.7249450683594,1.0,0.2259257733821869,0.6660065054893494,0.6660065054893494,1.0,1.0,-0.9550108909606934,0.379424899816513,0.5755859613418579,0.1463897377252578,0.0,0.0,1.0,41.78379440307617,44.0,4.895217418670654,-4452.18212890625,117.33587646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15594482421875,300.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1000647023320198,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001015529487631,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
662520,293.1493530273437,297.1499938964844,293.1499938964844,0.1097943037748336,-2532.471923828125,304.1490783691406,0.7092736959457397,0.1323901414871215,0.1202497482299804,294.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.72528076171875,0.4995562136173248,0.050000000745058,0.0487839430570602,293.21923828125,297.1499938964844,293.1499938964844,0.0227076783776283,-775.149169921875,304.1564025878906,0.5033336281776428,0.05090893805027,0.0367914177477359,293.1352844238281,297.1499938964844,293.1499938964844,0.4206941127777099,-7569.5126953125,304.19195556640625,0.9990000128746032,0.4849321544170379,0.3585489690303802,293.2850036621094,297.1499938964844,293.1499938964844,0.0062887729145586,-2614.9248046875,296.0828857421875,0.4995562136173248,0.050000000745058,0.2314100265502929,286.7252502441406,291.1499938964844,263.7387084960937,261.8118896484375,282.0960998535156,294.18585205078125,286.7249450683594,1.0,0.2259257733821869,0.6660065054893494,0.6660065054893494,1.0,1.0,-0.9550108909606934,0.379424899816513,0.5755859613418579,0.1463897377252578,0.0,0.0,1.0,41.78379440307617,44.0,4.895217418670654,-4452.18212890625,117.33587646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15594482421875,300.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1000647023320198,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001015529487631,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
662580,293.1472473144531,297.1499938964844,293.1499938964844,0.1103180572390556,-2542.21435546875,304.1485290527344,0.7087540626525879,0.1328286230564117,0.1206559911370277,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.718505859375,0.4986315965652466,0.050000000745058,0.0487988889217376,293.2137145996094,297.1499938964844,293.1499938964844,0.0221101865172386,-766.097900390625,304.1552734375,0.5001308917999268,0.0502786263823509,0.0363459661602973,293.1312866210937,297.1499938964844,293.1499938964844,0.4227597415447235,-7607.2978515625,304.17449951171875,0.9990000128746032,0.4861206710338592,0.3605197370052337,293.2825012207031,297.1499938964844,293.1499938964844,0.0062473258003592,-2601.9599609375,296.0258178710937,0.4986315965652466,0.050000000745058,0.2314809262752533,286.71728515625,291.1499938964844,263.7249450683594,261.8054504394531,282.064208984375,294.1596984863281,286.7154846191406,1.0,0.2268397808074951,0.6660671234130859,0.6660671234130859,1.0,1.0,-0.9574309587478638,0.3807340860366821,0.5766968727111816,0.1460793167352676,0.0,0.0,1.0,42.17374420166016,47.0,-11.655637741088867,-4460.6884765625,118.5200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673889160156,300.03448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999013930559158,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001013872170005,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
662640,293.1472473144531,297.1499938964844,293.1499938964844,0.1103180572390556,-2542.21435546875,304.1485290527344,0.7087540626525879,0.1328286230564117,0.1206559911370277,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.718505859375,0.4986315965652466,0.050000000745058,0.0487988889217376,293.2137145996094,297.1499938964844,293.1499938964844,0.0221101865172386,-766.097900390625,304.1552734375,0.5001308917999268,0.0502786263823509,0.0363459661602973,293.1312866210937,297.1499938964844,293.1499938964844,0.4227597415447235,-7607.2978515625,304.17449951171875,0.9990000128746032,0.4861206710338592,0.3605197370052337,293.2825012207031,297.1499938964844,293.1499938964844,0.0062473258003592,-2601.9599609375,296.0258178710937,0.4986315965652466,0.050000000745058,0.2314809262752533,286.71728515625,291.1499938964844,263.7249450683594,261.8054504394531,282.064208984375,294.1596984863281,286.7154846191406,1.0,0.2268397808074951,0.6660671234130859,0.6660671234130859,1.0,1.0,-0.9574309587478638,0.3807340860366821,0.5766968727111816,0.1460793167352676,0.0,0.0,1.0,42.17374420166016,47.0,-11.655637741088867,-4460.6884765625,118.5200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673889160156,300.03448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999013930559158,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001013872170005,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
662700,293.14630126953125,297.1499938964844,293.1499938964844,0.1106213554739952,-2547.892333984375,304.1482238769531,0.7078922390937805,0.1330490261316299,0.1208673864603042,294.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108154296875,0.4977545440196991,0.050000000745058,0.0488132908940315,293.2110290527344,297.1499938964844,293.1499938964844,0.0220005996525287,-763.72314453125,304.1543884277344,0.4982567429542541,0.050000000745058,0.0361553505063056,293.1312561035156,297.1499938964844,293.1499938964844,0.4252859950065613,-7646.98583984375,304.1654663085937,0.9990000128746032,0.4863659739494324,0.3624086081981659,293.2813415527344,297.1499938964844,293.1499938964844,0.0062285312451422,-2596.472412109375,295.9952697753906,0.4977545440196991,0.050000000745058,0.2315492331981659,286.708984375,291.1499938964844,263.7171936035156,261.8014831542969,282.0495910644531,294.1510009765625,286.7064819335937,1.0,0.2276960909366607,0.6660974621772766,0.6660974621772766,1.0,1.0,-0.95982164144516,0.3818880617618561,0.5779335498809814,0.146150603890419,0.0,0.0,1.0,42.55727767944336,47.0,-19.74698638916016,-4465.59521484375,119.69203186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,300.0239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0998297408223152,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001013144938042,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
662760,293.1454467773437,297.1499938964844,293.1499938964844,0.1109497398138046,-2554.05859375,304.14794921875,0.7067004442214966,0.1332691460847854,0.1210825890302658,294.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.4966561794281006,0.050000000745058,0.0488316267728805,293.20849609375,297.1499938964844,293.1499938964844,0.0217468664050102,-760.8799438476562,304.1490478515625,0.4966877698898315,0.050000000745058,0.0360733270645141,293.1324157714844,297.1499938964844,293.1499938964844,0.4286778271198272,-7698.5439453125,304.1565246582031,0.9990000128746032,0.4863773286342621,0.3648003935813904,293.2802734375,297.1499938964844,293.1499938964844,0.0062108491547405,-2591.579833984375,295.96337890625,0.4966561794281006,0.050000000745058,0.2316362261772155,286.6979064941406,291.1499938964844,263.7088928222656,261.7970275878906,282.036376953125,294.14508056640625,286.6947326660156,1.0,0.2287884652614593,0.6660639643669128,0.6660639643669128,1.0,1.0,-0.9629778861999512,0.3833476305007934,0.5796302556991577,0.1463586539030075,0.0,0.0,1.0,43.04930114746094,50.0,-27.477746963500977,-4470.818359375,121.22344970703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723937988281,300.0107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.099769689142704,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001012535503832,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
