time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662820,293.14385986328125,297.1499938964844,293.1499938964844,0.1116718053817749,-2567.65771484375,304.1474304199219,0.7034882307052612,0.1337069123983383,0.1215212419629097,294.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6717834472656,0.4939154386520386,0.050000000745058,0.0488788448274135,293.20391845703125,297.1499938964844,293.1499938964844,0.0217930991202592,-762.2857055664062,304.1374206542969,0.4939148426055908,0.050000000745058,0.0361016206443309,293.1378173828125,297.1499938964844,293.1499938964844,0.4377603232860565,-7832.787109375,304.1392517089844,0.9990000128746032,0.4857329428195953,0.3708882331848144,293.2783508300781,297.1499938964844,293.1499938964844,0.0061785476282238,-2583.405029296875,295.8959045410156,0.4939154386520386,0.050000000745058,0.2318602055311203,286.6683959960937,291.1499938964844,263.6907958984375,261.78680419921875,282.0137634277344,294.1418151855469,286.6640625,1.0,0.2315739542245865,0.6659969091415405,0.6659969091415405,1.0,1.0,-0.9711697697639464,0.3870451152324676,0.5841246247291565,0.1471835970878601,0.0,0.0,1.0,44.32258605957031,53.0,-41.4672737121582,-4481.896484375,125.2317886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17095947265625,299.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996954292058944,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001011781860142,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
662880,293.14385986328125,297.1499938964844,293.1499938964844,0.1116718053817749,-2567.65771484375,304.1474304199219,0.7034882307052612,0.1337069123983383,0.1215212419629097,294.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6717834472656,0.4939154386520386,0.050000000745058,0.0488788448274135,293.20391845703125,297.1499938964844,293.1499938964844,0.0217930991202592,-762.2857055664062,304.1374206542969,0.4939148426055908,0.050000000745058,0.0361016206443309,293.1378173828125,297.1499938964844,293.1499938964844,0.4377603232860565,-7832.787109375,304.1392517089844,0.9990000128746032,0.4857329428195953,0.3708882331848144,293.2783508300781,297.1499938964844,293.1499938964844,0.0061785476282238,-2583.405029296875,295.8959045410156,0.4939154386520386,0.050000000745058,0.2318602055311203,286.6683959960937,291.1499938964844,263.6907958984375,261.78680419921875,282.0137634277344,294.1418151855469,286.6640625,1.0,0.2315739542245865,0.6659969091415405,0.6659969091415405,1.0,1.0,-0.9711697697639464,0.3870451152324676,0.5841246247291565,0.1471835970878601,0.0,0.0,1.0,44.32258605957031,53.0,-41.4672737121582,-4481.896484375,125.2317886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17095947265625,299.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996954292058944,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001011781860142,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
662940,293.1424865722656,297.1499938964844,293.1499938964844,0.1124683618545532,-2582.6904296875,304.14697265625,0.6993676424026489,0.1341402679681778,0.1219683289527893,294.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.4905850291252136,0.050000000745058,0.0489388592541217,293.1997375488281,297.1499938964844,293.1499938964844,0.0218830686062574,-764.4475708007812,304.1268005371094,0.490585058927536,0.050000000745058,0.0361460782587528,293.1468811035156,297.1499938964844,293.1499938964844,0.4495848715305328,-8003.43896484375,304.1231689453125,0.9990000128746032,0.4842130839824676,0.3784850239753723,293.2767333984375,297.1499938964844,293.1499938964844,0.0061496547423303,-2577.033447265625,295.8240966796875,0.4905850291252136,0.050000000745058,0.2321448773145675,286.6304931640625,291.1499938964844,263.6708374023437,261.77496337890625,281.9956359863281,294.1479187011719,286.62530517578125,1.0,0.2350290715694427,0.665929913520813,0.665929913520813,1.0,1.0,-0.9812905788421632,0.391529381275177,0.5897611975669861,0.1484856009483337,0.0,0.0,1.0,45.94432830810547,56.0,-52.929908752441406,-4493.34423828125,130.34481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16387939453125,299.9368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996954590082168,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000101178222394,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663000,293.1424865722656,297.1499938964844,293.1499938964844,0.1124683618545532,-2582.6904296875,304.14697265625,0.6993676424026489,0.1341402679681778,0.1219683289527893,294.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.4905850291252136,0.050000000745058,0.0489388592541217,293.1997375488281,297.1499938964844,293.1499938964844,0.0218830686062574,-764.4475708007812,304.1268005371094,0.490585058927536,0.050000000745058,0.0361460782587528,293.1468811035156,297.1499938964844,293.1499938964844,0.4495848715305328,-8003.43896484375,304.1231689453125,0.9990000128746032,0.4842130839824676,0.3784850239753723,293.2767333984375,297.1499938964844,293.1499938964844,0.0061496547423303,-2577.033447265625,295.8240966796875,0.4905850291252136,0.050000000745058,0.2321448773145675,286.6304931640625,291.1499938964844,263.6708374023437,261.77496337890625,281.9956359863281,294.1479187011719,286.62530517578125,1.0,0.2350290715694427,0.665929913520813,0.665929913520813,1.0,1.0,-0.9812905788421632,0.391529381275177,0.5897611975669861,0.1484856009483337,0.0,0.0,1.0,45.94432830810547,56.0,-52.929908752441406,-4493.34423828125,130.34481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16387939453125,299.9368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996954590082168,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000101178222394,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663060,293.14129638671875,297.1499938964844,293.1499938964844,0.1133228242397308,-2598.821533203125,304.14654541015625,0.6946143507957458,0.1345697194337844,0.1224218532443046,294.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910949707031,0.486818790435791,0.050000000745058,0.049009658396244,293.1957092285156,297.1499938964844,293.1499938964844,0.0220036897808313,-767.1190185546875,304.1177978515625,0.486818790435791,0.050000000745058,0.036198366433382,293.15887451171875,297.1499938964844,293.1499938964844,0.4636633098125458,-8202.986328125,304.10870361328125,0.9990000128746032,0.481861412525177,0.3872556090354919,293.2753601074219,297.1499938964844,293.1499938964844,0.0061233551241457,-2572.017578125,295.7489318847656,0.486818790435791,0.050000000745058,0.2324807196855545,286.5863037109375,291.1499938964844,263.6492004394531,261.7616271972656,281.98272705078125,294.1619567871094,286.58056640625,1.0,0.2390098571777343,0.6657630801200867,0.6657630801200867,1.0,1.0,-0.9929117560386658,0.3965823650360107,0.5963294506072998,0.1501940488815307,0.0,0.0,1.0,47.85995864868164,59.0,-61.41818237304688,-4504.72802734375,136.41729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15234375,299.8918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0997773706912994,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001012613429338,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663120,293.14129638671875,297.1499938964844,293.1499938964844,0.1133228242397308,-2598.821533203125,304.14654541015625,0.6946143507957458,0.1345697194337844,0.1224218532443046,294.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910949707031,0.486818790435791,0.050000000745058,0.049009658396244,293.1957092285156,297.1499938964844,293.1499938964844,0.0220036897808313,-767.1190185546875,304.1177978515625,0.486818790435791,0.050000000745058,0.036198366433382,293.15887451171875,297.1499938964844,293.1499938964844,0.4636633098125458,-8202.986328125,304.10870361328125,0.9990000128746032,0.481861412525177,0.3872556090354919,293.2753601074219,297.1499938964844,293.1499938964844,0.0061233551241457,-2572.017578125,295.7489318847656,0.486818790435791,0.050000000745058,0.2324807196855545,286.5863037109375,291.1499938964844,263.6492004394531,261.7616271972656,281.98272705078125,294.1619567871094,286.58056640625,1.0,0.2390098571777343,0.6657630801200867,0.6657630801200867,1.0,1.0,-0.9929117560386658,0.3965823650360107,0.5963294506072998,0.1501940488815307,0.0,0.0,1.0,47.85995864868164,59.0,-61.41818237304688,-4504.72802734375,136.41729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15234375,299.8918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0997773706912994,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001012613429338,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663180,293.1402893066406,297.1499938964844,293.1499938964844,0.1142201349139213,-2615.743896484375,304.1462097167969,0.689461350440979,0.1349975615739822,0.1228819414973259,294.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431823730469,0.4826929569244385,0.050000000745058,0.0490895770490169,293.1917419433594,297.1499938964844,293.1499938964844,0.022150382399559,-770.1917114257812,304.1105651855469,0.4826929569244385,0.050000000745058,0.0362573936581611,293.1732177734375,297.1499938964844,293.1499938964844,0.4795742332935333,-8424.974609375,304.09600830078125,0.9990000128746032,0.4787310063838959,0.3969230949878692,293.2741394042969,297.1499938964844,293.1499938964844,0.006099013146013,-2567.965087890625,295.6715087890625,0.4826929569244385,0.050000000745058,0.2328598201274871,286.5379943847656,291.1499938964844,263.6260986328125,261.7470397949219,281.97467041015625,294.1836242675781,286.5319519042969,1.0,0.2433979362249374,0.6655962467193604,0.6655962467193604,1.0,1.0,-1.0056884288787842,0.4020778834819793,0.6036105155944824,0.1522982865571975,0.0,0.0,1.0,50.02437973022461,62.0,-66.9979248046875,-4515.927734375,143.33346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,299.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999410524964332,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001014274675981,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663240,293.1402893066406,297.1499938964844,293.1499938964844,0.1142201349139213,-2615.743896484375,304.1462097167969,0.689461350440979,0.1349975615739822,0.1228819414973259,294.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431823730469,0.4826929569244385,0.050000000745058,0.0490895770490169,293.1917419433594,297.1499938964844,293.1499938964844,0.022150382399559,-770.1917114257812,304.1105651855469,0.4826929569244385,0.050000000745058,0.0362573936581611,293.1732177734375,297.1499938964844,293.1499938964844,0.4795742332935333,-8424.974609375,304.09600830078125,0.9990000128746032,0.4787310063838959,0.3969230949878692,293.2741394042969,297.1499938964844,293.1499938964844,0.006099013146013,-2567.965087890625,295.6715087890625,0.4826929569244385,0.050000000745058,0.2328598201274871,286.5379943847656,291.1499938964844,263.6260986328125,261.7470397949219,281.97467041015625,294.1836242675781,286.5319519042969,1.0,0.2433979362249374,0.6655962467193604,0.6655962467193604,1.0,1.0,-1.0056884288787842,0.4020778834819793,0.6036105155944824,0.1522982865571975,0.0,0.0,1.0,50.02437973022461,62.0,-66.9979248046875,-4515.927734375,143.33346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,299.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999410524964332,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001014274675981,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663300,293.13983154296875,297.1499938964844,293.1499938964844,0.1146810874342918,-2624.4248046875,304.14605712890625,0.6867980360984802,0.1352118849754333,0.1231148615479469,294.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182189941406,0.480499118566513,0.050000000745058,0.0491324849426746,293.1897888183594,297.1499938964844,293.1499938964844,0.0222321953624486,-771.8477783203125,304.1076354980469,0.480499118566513,0.050000000745058,0.0362890847027301,293.1810913085937,297.1499938964844,293.1499938964844,0.4880980849266052,-8542.5966796875,304.0903625488281,0.9990000128746032,0.4768933057785034,0.4020176827907562,293.2735900878906,297.1499938964844,293.1499938964844,0.0060874866321682,-2566.221435546875,295.6322631835937,0.480499118566513,0.050000000745058,0.2330633550882339,286.5129089355469,291.1499938964844,263.61407470703125,261.73931884765625,281.9725036621094,294.1972351074219,286.5068054199219,1.0,0.2457122653722763,0.6655128002166748,0.6655128002166748,1.0,1.0,-1.0124162435531616,0.4049513936042785,0.6074649095535278,0.1534868478775024,0.0,0.0,1.0,51.187156677246094,62.0,-68.75348663330078,-4521.412109375,147.07530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,299.8203430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100051574409008,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001015396264847,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663360,293.1393737792969,297.1499938964844,293.1499938964844,0.1151480972766876,-2633.20849609375,304.1459350585937,0.6841065883636475,0.1354272067546844,0.123350016772747,294.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928894042969,0.4782118797302246,0.050000000745058,0.0491771176457405,293.1876220703125,297.1499938964844,293.1499938964844,0.0223258342593908,-773.6324462890625,304.1058959960937,0.4782118797302246,0.050000000745058,0.0363220535218715,293.1894226074219,297.1499938964844,293.1499938964844,0.4969392716884613,-8663.728515625,304.08514404296875,0.9990000128746032,0.474860668182373,0.4072496891021728,293.2730407714844,297.1499938964844,293.1499938964844,0.0060762944631278,-2564.60546875,295.5928649902344,0.4782118797302246,0.050000000745058,0.2332750856876373,286.4875183105469,291.1499938964844,263.60174560546875,261.7313232421875,281.9716796875,294.2123718261719,286.4814453125,1.0,0.2480909675359726,0.6653904914855957,0.6653904914855957,1.0,1.0,-1.0193252563476562,0.407879114151001,0.6114461421966553,0.1547479182481765,0.0,0.0,1.0,52.39714050292969,50.0,-69.81375122070312,-4526.79638671875,150.9894256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221008300781,299.7964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1001793220639228,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001016692767734,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663420,293.1383056640625,297.1499938964844,293.1499938964844,0.1159440577030181,-2648.092529296875,304.1459655761719,0.685797393321991,0.1359119266271591,0.1237547621130943,294.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483642578125,0.4788657426834106,0.050000000745058,0.0491643697023391,293.1781921386719,297.1499938964844,293.1499938964844,0.0224938429892063,-776.1708374023438,304.1232604980469,0.4788657426834106,0.050000000745058,0.036312635987997,293.20361328125,297.1499938964844,293.1499938964844,0.4978987872600555,-8663.2255859375,304.10601806640625,0.9990000128746032,0.4709631204605102,0.4057642519474029,293.2717590332031,297.1499938964844,293.1499938964844,0.0060397335328161,-2555.342529296875,295.5188903808594,0.4788657426834106,0.050000000745058,0.2332145869731903,286.4447631835937,291.1499938964844,263.5762939453125,261.71466064453125,281.9648132324219,294.2172241210937,286.4411926269531,1.0,0.2469603270292282,0.6651458740234375,0.6651458740234375,1.0,1.0,-1.017936944961548,0.4072666764259338,0.610670268535614,0.1542505323886871,0.0,0.0,1.0,52.05528259277344,38.0,-54.1008186340332,-4524.58447265625,150.0272674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,299.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004692986607551,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000101963567431,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663480,293.1383056640625,297.1499938964844,293.1499938964844,0.1159440577030181,-2648.092529296875,304.1459655761719,0.685797393321991,0.1359119266271591,0.1237547621130943,294.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483642578125,0.4788657426834106,0.050000000745058,0.0491643697023391,293.1781921386719,297.1499938964844,293.1499938964844,0.0224938429892063,-776.1708374023438,304.1232604980469,0.4788657426834106,0.050000000745058,0.036312635987997,293.20361328125,297.1499938964844,293.1499938964844,0.4978987872600555,-8663.2255859375,304.10601806640625,0.9990000128746032,0.4709631204605102,0.4057642519474029,293.2717590332031,297.1499938964844,293.1499938964844,0.0060397335328161,-2555.342529296875,295.5188903808594,0.4788657426834106,0.050000000745058,0.2332145869731903,286.4447631835937,291.1499938964844,263.5762939453125,261.71466064453125,281.9648132324219,294.2172241210937,286.4411926269531,1.0,0.2469603270292282,0.6651458740234375,0.6651458740234375,1.0,1.0,-1.017936944961548,0.4072666764259338,0.610670268535614,0.1542505323886871,0.0,0.0,1.0,52.05528259277344,38.0,-54.1008186340332,-4524.58447265625,150.0272674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,299.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004692986607551,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000101963567431,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663540,293.136962890625,297.1499938964844,293.1499938964844,0.1165569871664047,-2659.306396484375,304.14630126953125,0.6939955353736877,0.1364833563566208,0.1241509094834327,294.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269714355469,0.4840665161609649,0.050000000745058,0.0490627661347389,293.1719055175781,297.1499938964844,293.1499938964844,0.022457055747509,-775.6437377929688,304.1341857910156,0.4840665161609649,0.050000000745058,0.0362375937402248,293.2004089355469,297.1499938964844,293.1499938964844,0.4825195968151092,-8433.8427734375,304.1466369628906,0.9990000128746032,0.4702130854129791,0.3937100172042846,293.27008056640625,297.1499938964844,293.1499938964844,0.0059884842485189,-2538.68359375,295.4584350585937,0.4840665161609649,0.050000000745058,0.2327326387166977,286.4257202148437,291.1499938964844,263.54998779296875,261.6972351074219,281.9365539550781,294.1721496582031,286.4247131347656,1.0,0.2413645386695861,0.6649013161659241,0.6649013161659241,1.0,1.0,-1.0031582117080688,0.4010205566883087,0.6021376848220825,0.1509459614753723,0.0,0.0,1.0,49.30356216430664,41.0,-26.26840591430664,-4513.9638671875,141.45191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09912109375,299.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100741259753704,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001022395663312,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663600,293.136962890625,297.1499938964844,293.1499938964844,0.1165569871664047,-2659.306396484375,304.14630126953125,0.6939955353736877,0.1364833563566208,0.1241509094834327,294.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269714355469,0.4840665161609649,0.050000000745058,0.0490627661347389,293.1719055175781,297.1499938964844,293.1499938964844,0.022457055747509,-775.6437377929688,304.1341857910156,0.4840665161609649,0.050000000745058,0.0362375937402248,293.2004089355469,297.1499938964844,293.1499938964844,0.4825195968151092,-8433.8427734375,304.1466369628906,0.9990000128746032,0.4702130854129791,0.3937100172042846,293.27008056640625,297.1499938964844,293.1499938964844,0.0059884842485189,-2538.68359375,295.4584350585937,0.4840665161609649,0.050000000745058,0.2327326387166977,286.4257202148437,291.1499938964844,263.54998779296875,261.6972351074219,281.9365539550781,294.1721496582031,286.4247131347656,1.0,0.2413645386695861,0.6649013161659241,0.6649013161659241,1.0,1.0,-1.0031582117080688,0.4010205566883087,0.6021376848220825,0.1509459614753723,0.0,0.0,1.0,49.30356216430664,41.0,-26.26840591430664,-4513.9638671875,141.45191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09912109375,299.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100741259753704,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001022395663312,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663660,293.135498046875,297.1499938964844,293.1499938964844,0.1171891689300537,-2670.727294921875,304.1464538574219,0.6999863982200623,0.137105107307434,0.1246399730443954,294.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.48743537068367,0.050000000745058,0.04899787530303,293.1717224121094,297.1499938964844,293.1499938964844,0.0223610289394855,-774.4879760742188,304.1245422363281,0.48743537068367,0.050000000745058,0.0361896641552448,293.1841735839844,297.1499938964844,293.1499938964844,0.4715043008327484,-8275.916015625,304.1654052734375,0.9990000128746032,0.472227543592453,0.3858117461204529,293.2680969238281,297.1499938964844,293.1499938964844,0.0059410245157778,-2522.423583984375,295.4061889648437,0.48743537068367,0.050000000745058,0.2324248254299163,286.4197082519531,291.1499938964844,263.5230407714844,261.67919921875,281.89239501953125,294.10791015625,286.4184875488281,1.0,0.2382342368364334,0.6648144721984863,0.6648144721984863,1.0,1.0,-0.993755340576172,0.3971136510372162,0.5966416597366333,0.1487510055303573,0.0,0.0,1.0,47.54489517211914,44.0,-14.313639640808104,-4511.58349609375,136.09461975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992736816406,299.8113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009452864527702,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102446632809,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663720,293.135498046875,297.1499938964844,293.1499938964844,0.1171891689300537,-2670.727294921875,304.1464538574219,0.6999863982200623,0.137105107307434,0.1246399730443954,294.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.48743537068367,0.050000000745058,0.04899787530303,293.1717224121094,297.1499938964844,293.1499938964844,0.0223610289394855,-774.4879760742188,304.1245422363281,0.48743537068367,0.050000000745058,0.0361896641552448,293.1841735839844,297.1499938964844,293.1499938964844,0.4715043008327484,-8275.916015625,304.1654052734375,0.9990000128746032,0.472227543592453,0.3858117461204529,293.2680969238281,297.1499938964844,293.1499938964844,0.0059410245157778,-2522.423583984375,295.4061889648437,0.48743537068367,0.050000000745058,0.2324248254299163,286.4197082519531,291.1499938964844,263.5230407714844,261.67919921875,281.89239501953125,294.10791015625,286.4184875488281,1.0,0.2382342368364334,0.6648144721984863,0.6648144721984863,1.0,1.0,-0.993755340576172,0.3971136510372162,0.5966416597366333,0.1487510055303573,0.0,0.0,1.0,47.54489517211914,44.0,-14.313639640808104,-4511.58349609375,136.09461975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992736816406,299.8113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009452864527702,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102446632809,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663780,293.1340637207031,297.1499938964844,293.1499938964844,0.1179533377289772,-2684.633056640625,304.1463623046875,0.7032880187034607,0.1377680748701095,0.1251993775367736,294.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087829589844,0.4888871312141418,0.050000000745058,0.0489704273641109,293.1675720214844,297.1499938964844,293.1499938964844,0.0223918072879314,-774.9255981445312,304.1299133300781,0.4888871312141418,0.050000000745058,0.0361693911254406,293.1729736328125,297.1499938964844,293.1499938964844,0.4667047262191772,-8210.1962890625,304.16796875,0.9990000128746032,0.4736450910568237,0.3824222683906555,293.2658996582031,297.1499938964844,293.1499938964844,0.0059013715945184,-2509.462646484375,295.3525695800781,0.4888871312141418,0.050000000745058,0.2322946339845657,286.40728759765625,291.1499938964844,263.49560546875,261.6607360839844,281.850341796875,294.05352783203125,286.40533447265625,1.0,0.236906498670578,0.6647276282310486,0.6647276282310486,1.0,1.0,-0.9901434183120728,0.3956301808357239,0.5945132374763489,0.1478042751550674,0.0,0.0,1.0,46.80400848388672,47.0,-17.903329849243164,-4514.8115234375,133.94956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,299.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010956019163131,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001025991805363,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663840,293.1340637207031,297.1499938964844,293.1499938964844,0.1179533377289772,-2684.633056640625,304.1463623046875,0.7032880187034607,0.1377680748701095,0.1251993775367736,294.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4087829589844,0.4888871312141418,0.050000000745058,0.0489704273641109,293.1675720214844,297.1499938964844,293.1499938964844,0.0223918072879314,-774.9255981445312,304.1299133300781,0.4888871312141418,0.050000000745058,0.0361693911254406,293.1729736328125,297.1499938964844,293.1499938964844,0.4667047262191772,-8210.1962890625,304.16796875,0.9990000128746032,0.4736450910568237,0.3824222683906555,293.2658996582031,297.1499938964844,293.1499938964844,0.0059013715945184,-2509.462646484375,295.3525695800781,0.4888871312141418,0.050000000745058,0.2322946339845657,286.40728759765625,291.1499938964844,263.49560546875,261.6607360839844,281.850341796875,294.05352783203125,286.40533447265625,1.0,0.236906498670578,0.6647276282310486,0.6647276282310486,1.0,1.0,-0.9901434183120728,0.3956301808357239,0.5945132374763489,0.1478042751550674,0.0,0.0,1.0,46.80400848388672,47.0,-17.903329849243164,-4514.8115234375,133.94956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,299.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010956019163131,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001025991805363,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663900,293.1333312988281,297.1499938964844,293.1499938964844,0.1183798685669899,-2692.41455078125,304.146240234375,0.7041559219360352,0.1381130665540695,0.1255022138357162,294.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40069580078125,0.4890643358230591,0.050000000745058,0.0489671044051647,293.1648864746094,297.1499938964844,293.1499938964844,0.0224336087703704,-775.511474609375,304.135498046875,0.4890643358230591,0.050000000745058,0.0361669361591339,293.1694030761719,297.1499938964844,293.1499938964844,0.4661564230918884,-8204.22265625,304.1656799316406,0.9990000128746032,0.4740556478500366,0.3820098042488098,293.2647399902344,297.1499938964844,293.1499938964844,0.0058838897384703,-2503.9873046875,295.3251953125,0.4890643358230591,0.050000000745058,0.2322788685560226,286.3988647460937,291.1499938964844,263.4817810058594,261.6513977050781,281.83209228515625,294.0325012207031,286.3965759277344,1.0,0.2368092834949493,0.6646842360496521,0.6646842360496521,1.0,1.0,-0.9899852871894836,0.3955763876438141,0.5944088697433472,0.1476841121912002,0.0,0.0,1.0,46.71646881103516,47.0,-21.35915184020996,-4517.66845703125,133.76327514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064758300781,299.80401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011575683951377,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001026620739139,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
663960,293.1325988769531,297.1499938964844,293.1499938964844,0.1188325062394142,-2700.6806640625,304.1461181640625,0.7045674920082092,0.1384643465280532,0.1258172541856765,294.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39111328125,0.4889247715473175,0.050000000745058,0.0489697232842445,293.1620788574219,297.1499938964844,293.1499938964844,0.0224888678640127,-776.295166015625,304.1421203613281,0.4889247715473175,0.050000000745058,0.0361688695847988,293.1671142578125,297.1499938964844,293.1499938964844,0.4667142927646637,-8214.0283203125,304.16180419921875,0.9990000128746032,0.4742619395256042,0.3823345899581909,293.2635803222656,297.1499938964844,293.1499938964844,0.0058677033521234,-2499.085693359375,295.2973937988281,0.4889247715473175,0.050000000745058,0.2322912812232971,286.3890075683594,291.1499938964844,263.4678955078125,261.6420288085937,281.81573486328125,294.0158386230469,286.3863525390625,1.0,0.2370375692844391,0.6646702885627747,0.6646702885627747,1.0,1.0,-0.9907729029655457,0.395923763513565,0.594849169254303,0.1477786153554916,0.0,0.0,1.0,46.7906379699707,50.0,-25.25374984741211,-4521.17041015625,134.08253479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092834472656,299.7972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1012136936187744,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001027190301101,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
664020,293.1312561035156,297.1499938964844,293.1499938964844,0.1198063045740127,-2718.482177734375,304.1457824707031,0.7042165398597717,0.1391776800155639,0.1264743655920028,294.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3676147460937,0.4878358840942383,0.050000000745058,0.0489902682602405,293.1565246582031,297.1499938964844,293.1499938964844,0.0227916929870843,-781.0626831054688,304.1493530273437,0.4885391592979431,0.0504130683839321,0.0363292135298252,293.1661071777344,297.1499938964844,293.1499938964844,0.4707783162593841,-8274.970703125,304.1510314941406,0.9990000128746032,0.4740435183048248,0.3848749697208404,293.26129150390625,297.1499938964844,293.1499938964844,0.0058386866003274,-2490.818359375,295.2401123046875,0.4878358840942383,0.050000000745058,0.2323887348175048,286.3648681640625,291.1499938964844,263.44012451171875,261.6232604980469,281.78912353515625,293.9949035644531,286.3615417480469,1.0,0.2383499592542648,0.6646423935890198,0.6646423935890198,1.0,1.0,-0.9949434995651244,0.3976959586143493,0.5972475409507751,0.1485469937324524,0.0,0.0,1.0,47.3579216003418,53.0,-33.424495697021484,-4529.68310546875,136.07493591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,299.7783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1013164073228836,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001028232727549,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
664080,293.1312561035156,297.1499938964844,293.1499938964844,0.1198063045740127,-2718.482177734375,304.1457824707031,0.7042165398597717,0.1391776800155639,0.1264743655920028,294.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3676147460937,0.4878358840942383,0.050000000745058,0.0489902682602405,293.1565246582031,297.1499938964844,293.1499938964844,0.0227916929870843,-781.0626831054688,304.1493530273437,0.4885391592979431,0.0504130683839321,0.0363292135298252,293.1661071777344,297.1499938964844,293.1499938964844,0.4707783162593841,-8274.970703125,304.1510314941406,0.9990000128746032,0.4740435183048248,0.3848749697208404,293.26129150390625,297.1499938964844,293.1499938964844,0.0058386866003274,-2490.818359375,295.2401123046875,0.4878358840942383,0.050000000745058,0.2323887348175048,286.3648681640625,291.1499938964844,263.44012451171875,261.6232604980469,281.78912353515625,293.9949035644531,286.3615417480469,1.0,0.2383499592542648,0.6646423935890198,0.6646423935890198,1.0,1.0,-0.9949434995651244,0.3976959586143493,0.5972475409507751,0.1485469937324524,0.0,0.0,1.0,47.3579216003418,53.0,-33.424495697021484,-4529.68310546875,136.07493591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,299.7783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1013164073228836,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001028232727549,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
664140,293.13006591796875,297.1499938964844,293.1499938964844,0.1208534762263298,-2737.63671875,304.1454467773437,0.7026150226593018,0.1398940086364746,0.1271528601646423,294.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.4858856797218323,0.050000000745058,0.0490275509655475,293.1517639160156,297.1499938964844,293.1499938964844,0.0236890409141778,-794.9390258789062,304.1480712890625,0.4892828464508056,0.0512090399861335,0.0369167476892471,293.1692810058594,297.1499938964844,293.1499938964844,0.4781576097011566,-8381.376953125,304.13836669921875,0.9990000128746032,0.4729996621608734,0.3894433379173279,293.2591552734375,297.1499938964844,293.1499938964844,0.0058133350685238,-2484.286865234375,295.180419921875,0.4858856797218323,0.050000000745058,0.2325655966997146,286.33514404296875,291.1499938964844,263.4125061035156,261.60455322265625,281.7711486816406,293.990478515625,286.3312072753906,1.0,0.2406174391508102,0.6646145582199097,0.6646145582199097,1.0,1.0,-1.002202391624451,0.4007453918457031,0.6014569401741028,0.1500239670276641,0.0,0.0,1.0,48.38705825805664,56.0,-41.1679801940918,-4539.62255859375,139.64703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175231933594,299.7530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014195531606674,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102927959233,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
664200,293.13006591796875,297.1499938964844,293.1499938964844,0.1208534762263298,-2737.63671875,304.1454467773437,0.7026150226593018,0.1398940086364746,0.1271528601646423,294.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.4858856797218323,0.050000000745058,0.0490275509655475,293.1517639160156,297.1499938964844,293.1499938964844,0.0236890409141778,-794.9390258789062,304.1480712890625,0.4892828464508056,0.0512090399861335,0.0369167476892471,293.1692810058594,297.1499938964844,293.1499938964844,0.4781576097011566,-8381.376953125,304.13836669921875,0.9990000128746032,0.4729996621608734,0.3894433379173279,293.2591552734375,297.1499938964844,293.1499938964844,0.0058133350685238,-2484.286865234375,295.180419921875,0.4858856797218323,0.050000000745058,0.2325655966997146,286.33514404296875,291.1499938964844,263.4125061035156,261.60455322265625,281.7711486816406,293.990478515625,286.3312072753906,1.0,0.2406174391508102,0.6646145582199097,0.6646145582199097,1.0,1.0,-1.002202391624451,0.4007453918457031,0.6014569401741028,0.1500239670276641,0.0,0.0,1.0,48.38705825805664,56.0,-41.1679801940918,-4539.62255859375,139.64703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175231933594,299.7530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014195531606674,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102927959233,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
664260,293.1290588378906,297.1499938964844,293.1499938964844,0.1219509616494178,-2757.699462890625,304.1451416015625,0.6999766826629639,0.1406037807464599,0.1278415471315384,294.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3049011230469,0.483200341463089,0.050000000745058,0.0490796379745006,293.1477355957031,297.1499938964844,293.1499938964844,0.024619847536087,-808.9718017578125,304.1471862792969,0.4892123937606811,0.0519857183098793,0.0374982953071594,293.1761169433594,297.1499938964844,293.1499938964844,0.4884572029113769,-8526.8359375,304.1250915527344,0.9990000128746032,0.471129298210144,0.3957374095916748,293.2572326660156,297.1499938964844,293.1499938964844,0.0057908305898308,-2479.087890625,295.1186828613281,0.483200341463089,0.050000000745058,0.2328126728534698,286.3012084960937,291.1499938964844,263.3851928710937,261.5861511230469,281.7616577148437,293.99981689453125,286.2969055175781,1.0,0.2436456233263015,0.6644656658172607,0.6644656658172607,1.0,1.0,-1.0116397142410278,0.4046622216701507,0.6069775223731995,0.1519816070795059,0.0,0.0,1.0,49.81877136230469,59.0,-46.92595672607422,-4550.02099609375,144.51739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1186218261719,299.7237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015355587005615,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001030456842272,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
664320,293.1290588378906,297.1499938964844,293.1499938964844,0.1219509616494178,-2757.699462890625,304.1451416015625,0.6999766826629639,0.1406037807464599,0.1278415471315384,294.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3049011230469,0.483200341463089,0.050000000745058,0.0490796379745006,293.1477355957031,297.1499938964844,293.1499938964844,0.024619847536087,-808.9718017578125,304.1471862792969,0.4892123937606811,0.0519857183098793,0.0374982953071594,293.1761169433594,297.1499938964844,293.1499938964844,0.4884572029113769,-8526.8359375,304.1250915527344,0.9990000128746032,0.471129298210144,0.3957374095916748,293.2572326660156,297.1499938964844,293.1499938964844,0.0057908305898308,-2479.087890625,295.1186828613281,0.483200341463089,0.050000000745058,0.2328126728534698,286.3012084960937,291.1499938964844,263.3851928710937,261.5861511230469,281.7616577148437,293.99981689453125,286.2969055175781,1.0,0.2436456233263015,0.6644656658172607,0.6644656658172607,1.0,1.0,-1.0116397142410278,0.4046622216701507,0.6069775223731995,0.1519816070795059,0.0,0.0,1.0,49.81877136230469,59.0,-46.92595672607422,-4550.02099609375,144.51739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1186218261719,299.7237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015355587005615,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001030456842272,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
664380,293.1283874511719,297.1499938964844,293.1499938964844,0.1228518784046173,-2774.151123046875,304.1449279785156,0.6973100900650024,0.1411624252796173,0.1283935457468032,294.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758483886719,0.4806171655654907,0.050000000745058,0.0491301342844963,293.1434020996094,297.1499938964844,293.1499938964844,0.0255204550921916,-822.1987915039062,304.1463928222656,0.4891341924667358,0.0528919547796249,0.038050539791584,293.184814453125,297.1499938964844,293.1499938964844,0.498429924249649,-8665.607421875,304.11480712890625,0.9990000128746032,0.468865305185318,0.4017448127269745,293.255859375,297.1499938964844,293.1499938964844,0.0057743745855987,-2475.64453125,295.0682067871094,0.4806171655654907,0.050000000745058,0.2330522090196609,286.2718811035156,291.1499938964844,263.3637390136719,261.5717163085937,281.7576904296875,294.0140686035156,286.267333984375,1.0,0.2465109378099441,0.6643465757369995,0.6643465757369995,1.0,1.0,-1.0205227136611938,0.4083501994609833,0.612172544002533,0.1538614481687545,0.0,0.0,1.0,51.20496368408203,59.0,-50.59318542480469,-4558.7919921875,149.2387237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,299.6977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016431525349617,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001031548745231,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
664440,293.12823486328125,297.1499938964844,293.1499938964844,0.1230799928307533,-2778.314697265625,304.1448669433594,0.6965946555137634,0.1413006633520126,0.128531128168106,294.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.479925274848938,0.050000000745058,0.04914366081357,293.1416015625,297.1499938964844,293.1499938964844,0.0258706714957952,-827.2247924804688,304.14599609375,0.4894368350505829,0.0532695092260837,0.0382676124572753,293.18780517578125,297.1499938964844,293.1499938964844,0.5011067390441895,-8702.5693359375,304.11236572265625,0.9990000128746032,0.4681170582771301,0.4033389687538147,293.2555236816406,297.1499938964844,293.1499938964844,0.0057704555802047,-2474.87890625,295.055419921875,0.479925274848938,0.050000000745058,0.2331163734197616,286.26422119140625,291.1499938964844,263.3584289550781,261.56817626953125,281.7567749023437,294.0179138183594,286.25958251953125,1.0,0.2472796738147735,0.6643168330192566,0.6643168330192566,1.0,1.0,-1.0229548215866089,0.4093607068061828,0.6135941743850708,0.1543807387351989,0.0,0.0,1.0,51.57715606689453,47.0,-51.60118865966797,-4561.11767578125,150.5306854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,299.69073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016725525259971,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001031847132253,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
664500,293.1278381347656,297.1499938964844,293.1499938964844,0.1236093342304229,-2787.96337890625,304.14483642578125,0.6974239349365234,0.1416592597961425,0.1288432031869888,294.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.4800871610641479,0.050000000745058,0.0491404794156551,293.1365966796875,297.1499938964844,293.1499938964844,0.0269798506051301,-842.8222045898438,304.1446838378906,0.4926944375038147,0.0543611906468868,0.0389514863491058,293.1946716308594,297.1499938964844,293.1499938964844,0.5017316341400146,-8706.8095703125,304.1182556152344,0.9990000128746032,0.4662815928459167,0.4029665887355804,293.254638671875,297.1499938964844,293.1499938964844,0.0057562976144254,-2471.232177734375,295.0238647460937,0.4800871610641479,0.050000000745058,0.2331012785434723,286.2453308105469,291.1499938964844,263.3453063964844,261.5594177246094,281.755615234375,294.0247802734375,286.2413635253906,1.0,0.2468974143266677,0.6642423868179321,0.6642423868179321,1.0,1.0,-1.0236868858337402,0.4096350967884063,0.6140517592430115,0.1545493155717849,0.0,0.0,1.0,51.50644302368164,47.0,-49.12261581420898,-4561.80224609375,150.6015167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116455078125,299.6812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1017502173781395,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001032635336741,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
664560,293.1273498535156,297.1499938964844,293.1499938964844,0.1240804195404052,-2796.47216796875,304.1449279785156,0.7001658082008362,0.1420343816280365,0.1291445940732956,294.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345886230469,0.481600672006607,0.050000000745058,0.049110859632492,293.13232421875,297.1499938964844,293.1499938964844,0.0281665548682212,-859.0389404296875,304.1435241699219,0.4974656999111175,0.0553708933293819,0.039675273001194,293.1978759765625,297.1499938964844,293.1499938964844,0.4976010918617248,-8643.826171875,304.131591796875,0.9990000128746032,0.465086966753006,0.3994664251804352,293.25372314453125,297.1499938964844,293.1499938964844,0.0057383305393159,-2465.65771484375,294.9955139160156,0.481600672006607,0.050000000745058,0.2329607754945755,286.23199462890625,291.1499938964844,263.3323974609375,261.5508117675781,281.7504272460937,294.0211181640625,286.2295837402344,1.0,0.2453375458717346,0.6641334295272827,0.6641334295272827,1.0,1.0,-1.0205143690109253,0.4082777798175812,0.6122366189956665,0.1538170576095581,0.0,0.0,1.0,50.71763229370117,35.0,-39.24242782592773,-4559.5966796875,148.38937377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,299.6837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018267795443534,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033412336255,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
