time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664620,293.1262512207031,297.1499938964844,293.1499938964844,0.1248842924833297,-2810.77294921875,304.1452941894531,0.7100761532783508,0.1428322792053222,0.1297369748353958,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.4875383079051971,0.050000000745058,0.0489958450198173,293.1300354003906,297.1499938964844,293.1499938964844,0.0295961685478687,-878.0160522460938,304.1434020996094,0.5078162550926208,0.0563043020665645,0.0405303426086902,293.1887512207031,297.1499938964844,293.1499938964844,0.4783986508846283,-8365.3896484375,304.1700439453125,0.9990000128746032,0.4656745493412018,0.3855704069137573,293.251708984375,297.1499938964844,293.1499938964844,0.0056932745501399,-2449.75048828125,294.948486328125,0.4875383079051971,0.050000000745058,0.2324151992797851,286.2218933105469,291.1499938964844,263.30731201171875,261.5342712402344,281.72314453125,293.9770812988281,286.22186279296875,1.0,0.2391093373298645,0.6639154553413391,0.6639154553413391,1.0,1.0,-1.0047847032546997,0.4016554057598114,0.6031293272972107,0.1502789705991745,0.0,0.0,1.0,47.61390686035156,38.0,-13.791598320007324,-4549.2802734375,138.97952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,299.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019454374909401,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000103461658,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
664680,293.1262512207031,297.1499938964844,293.1499938964844,0.1248842924833297,-2810.77294921875,304.1452941894531,0.7100761532783508,0.1428322792053222,0.1297369748353958,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.4875383079051971,0.050000000745058,0.0489958450198173,293.1300354003906,297.1499938964844,293.1499938964844,0.0295961685478687,-878.0160522460938,304.1434020996094,0.5078162550926208,0.0563043020665645,0.0405303426086902,293.1887512207031,297.1499938964844,293.1499938964844,0.4783986508846283,-8365.3896484375,304.1700439453125,0.9990000128746032,0.4656745493412018,0.3855704069137573,293.251708984375,297.1499938964844,293.1499938964844,0.0056932745501399,-2449.75048828125,294.948486328125,0.4875383079051971,0.050000000745058,0.2324151992797851,286.2218933105469,291.1499938964844,263.30731201171875,261.5342712402344,281.72314453125,293.9770812988281,286.22186279296875,1.0,0.2391093373298645,0.6639154553413391,0.6639154553413391,1.0,1.0,-1.0047847032546997,0.4016554057598114,0.6031293272972107,0.1502789705991745,0.0,0.0,1.0,47.61390686035156,38.0,-13.791598320007324,-4549.2802734375,138.97952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,299.7110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019454374909401,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000103461658,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
664740,293.1251525878906,297.1499938964844,293.1499938964844,0.125687301158905,-2824.919921875,304.1455078125,0.7169767022132874,0.1436514109373092,0.1304019093513488,294.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.4914933741092682,0.050000000745058,0.0489221513271331,293.13232421875,297.1499938964844,293.1499938964844,0.0295194741338491,-876.9137573242188,304.14569091796875,0.5121820569038391,0.0563305467367172,0.0404787138104438,293.1674499511719,297.1499938964844,293.1499938964844,0.4646058678627014,-8172.2060546875,304.1856384277344,0.9990000128746032,0.4690211713314056,0.3763940334320068,293.2496032714844,297.1499938964844,293.1499938964844,0.0056521291844546,-2434.474365234375,294.908935546875,0.4914933741092682,0.050000000745058,0.2320656180381775,286.22381591796875,291.1499938964844,263.2833251953125,261.5187072753906,281.6805725097656,293.9106140136719,286.2236022949219,1.0,0.2354583740234375,0.6636975407600403,0.6636975407600403,1.0,1.0,-0.9939935803413392,0.3971308171749115,0.59686279296875,0.1477604806423187,0.0,0.0,1.0,45.6159553527832,41.0,-2.837895154953003,-4546.20751953125,132.8924102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12457275390625,299.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019906178116798,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001035075110848,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
664800,293.1251525878906,297.1499938964844,293.1499938964844,0.125687301158905,-2824.919921875,304.1455078125,0.7169767022132874,0.1436514109373092,0.1304019093513488,294.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.4914933741092682,0.050000000745058,0.0489221513271331,293.13232421875,297.1499938964844,293.1499938964844,0.0295194741338491,-876.9137573242188,304.14569091796875,0.5121820569038391,0.0563305467367172,0.0404787138104438,293.1674499511719,297.1499938964844,293.1499938964844,0.4646058678627014,-8172.2060546875,304.1856384277344,0.9990000128746032,0.4690211713314056,0.3763940334320068,293.2496032714844,297.1499938964844,293.1499938964844,0.0056521291844546,-2434.474365234375,294.908935546875,0.4914933741092682,0.050000000745058,0.2320656180381775,286.22381591796875,291.1499938964844,263.2833251953125,261.5187072753906,281.6805725097656,293.9106140136719,286.2236022949219,1.0,0.2354583740234375,0.6636975407600403,0.6636975407600403,1.0,1.0,-0.9939935803413392,0.3971308171749115,0.59686279296875,0.1477604806423187,0.0,0.0,1.0,45.6159553527832,41.0,-2.837895154953003,-4546.20751953125,132.8924102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12457275390625,299.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019906178116798,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001035075110848,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
664860,293.1241760253906,297.1499938964844,293.1499938964844,0.1265973895788192,-2841.06982421875,304.1454772949219,0.7210243344306946,0.1444832235574722,0.131110280752182,294.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.4935162961483001,0.050000000745058,0.0488858185708522,293.1295166015625,297.1499938964844,293.1499938964844,0.0304555986076593,-889.1532592773438,304.1455383300781,0.5172991752624512,0.057340744882822,0.0410329774022102,293.1523742675781,297.1499938964844,293.1499938964844,0.4573196172714233,-8074.37939453125,304.1856384277344,0.9990000128746032,0.4716471135616302,0.3717876374721527,293.2473449707031,297.1499938964844,293.1499938964844,0.0056181452237069,-2422.3828125,294.86749267578125,0.4935162961483001,0.050000000745058,0.2318932712078094,286.2191467285156,291.1499938964844,263.2607116699219,261.5042724609375,281.6419372558594,293.8583374023437,286.21807861328125,1.0,0.2337136417627334,0.6637222766876221,0.6637222766876221,1.0,1.0,-0.9897279739379884,0.3953837752342224,0.5943441987037659,0.146770641207695,0.0,0.0,1.0,44.64370727539063,44.0,-7.34185791015625,-4548.84228515625,130.21006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334533691406,299.73779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019856929779052,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000103502512502,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
664920,293.1241760253906,297.1499938964844,293.1499938964844,0.1265973895788192,-2841.06982421875,304.1454772949219,0.7210243344306946,0.1444832235574722,0.131110280752182,294.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.4935162961483001,0.050000000745058,0.0488858185708522,293.1295166015625,297.1499938964844,293.1499938964844,0.0304555986076593,-889.1532592773438,304.1455383300781,0.5172991752624512,0.057340744882822,0.0410329774022102,293.1523742675781,297.1499938964844,293.1499938964844,0.4573196172714233,-8074.37939453125,304.1856384277344,0.9990000128746032,0.4716471135616302,0.3717876374721527,293.2473449707031,297.1499938964844,293.1499938964844,0.0056181452237069,-2422.3828125,294.86749267578125,0.4935162961483001,0.050000000745058,0.2318932712078094,286.2191467285156,291.1499938964844,263.2607116699219,261.5042724609375,281.6419372558594,293.8583374023437,286.21807861328125,1.0,0.2337136417627334,0.6637222766876221,0.6637222766876221,1.0,1.0,-0.9897279739379884,0.3953837752342224,0.5943441987037659,0.146770641207695,0.0,0.0,1.0,44.64370727539063,44.0,-7.34185791015625,-4548.84228515625,130.21006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334533691406,299.73779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019856929779052,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000103502512502,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
664980,293.12322998046875,297.1499938964844,293.1499938964844,0.1276097744703292,-2859.109130859375,304.1452941894531,0.7229973673820496,0.1453286707401275,0.1318584531545639,294.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.4940180480480194,0.050000000745058,0.0488769635558128,293.1258850097656,297.1499938964844,293.1499938964844,0.031918354332447,-908.0570678710938,304.14459228515625,0.5220816135406494,0.0585997551679611,0.041880402714014,293.1432800292969,297.1499938964844,293.1499938964844,0.4552295506000519,-8051.15576171875,304.1770935058594,0.9990000128746032,0.4734397232532501,0.3706568777561188,293.2450561523437,297.1499938964844,293.1499938964844,0.005589781794697,-2412.868896484375,294.8238525390625,0.4940180480480194,0.050000000745058,0.231851264834404,286.2078857421875,291.1499938964844,263.2395935058594,261.4911804199219,281.6136779785156,293.82647705078125,286.2060852050781,1.0,0.233536034822464,0.6637470126152039,0.6637470126152039,1.0,1.0,-0.9902234077453612,0.3956149816513061,0.5946084260940552,0.146831527352333,0.0,0.0,1.0,44.42422103881836,47.0,-15.390995025634766,-4554.35888671875,129.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409606933594,299.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019610315561294,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034774832078,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
665040,293.12322998046875,297.1499938964844,293.1499938964844,0.1276097744703292,-2859.109130859375,304.1452941894531,0.7229973673820496,0.1453286707401275,0.1318584531545639,294.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.4940180480480194,0.050000000745058,0.0488769635558128,293.1258850097656,297.1499938964844,293.1499938964844,0.031918354332447,-908.0570678710938,304.14459228515625,0.5220816135406494,0.0585997551679611,0.041880402714014,293.1432800292969,297.1499938964844,293.1499938964844,0.4552295506000519,-8051.15576171875,304.1770935058594,0.9990000128746032,0.4734397232532501,0.3706568777561188,293.2450561523437,297.1499938964844,293.1499938964844,0.005589781794697,-2412.868896484375,294.8238525390625,0.4940180480480194,0.050000000745058,0.231851264834404,286.2078857421875,291.1499938964844,263.2395935058594,261.4911804199219,281.6136779785156,293.82647705078125,286.2060852050781,1.0,0.233536034822464,0.6637470126152039,0.6637470126152039,1.0,1.0,-0.9902234077453612,0.3956149816513061,0.5946084260940552,0.146831527352333,0.0,0.0,1.0,44.42422103881836,47.0,-15.390995025634766,-4554.35888671875,129.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409606933594,299.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019610315561294,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034774832078,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
665100,293.122802734375,297.1499938964844,293.1499938964844,0.1281484216451645,-2868.7236328125,304.1451721191406,0.7233180403709412,0.1457522809505462,0.1322429627180099,294.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016906738281,0.4937727749347687,0.050000000745058,0.0488812774419784,293.1240539550781,297.1499938964844,293.1499938964844,0.0327270291745662,-918.4049682617188,304.14410400390625,0.5240363478660583,0.059260569512844,0.0423396304249763,293.1408386230469,297.1499938964844,293.1499938964844,0.4559180438518524,-8064.001953125,304.1709289550781,0.9990000128746032,0.4740052223205566,0.3712089359760284,293.2439270019531,297.1499938964844,293.1499938964844,0.0055773165076971,-2408.922119140625,294.8011474609375,0.4937727749347687,0.050000000745058,0.2318717390298843,286.199951171875,291.1499938964844,263.22967529296875,261.4851989746094,281.60321044921875,293.8173828125,286.19781494140625,1.0,0.2339414805173874,0.6637593507766724,0.6637593507766724,1.0,1.0,-0.9919278025627136,0.3963342905044555,0.5955935120582581,0.1471851170063018,0.0,0.0,1.0,44.55329895019531,47.0,-19.68741226196289,-4557.86767578125,130.5925750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437072753906,299.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019486710429191,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034649394568,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
665160,293.1224060058594,297.1499938964844,293.1499938964844,0.1287048161029815,-2878.66162109375,304.1450500488281,0.7232586741447449,0.1461740881204605,0.1326313316822052,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925964355469,0.4932466447353363,0.050000000745058,0.0488905869424343,293.122314453125,297.1499938964844,293.1499938964844,0.0335708372294902,-929.1376953125,304.1436462402344,0.5256949663162231,0.0599336177110672,0.0428126566112041,293.13970947265625,297.1499938964844,293.1499938964844,0.4576242566108703,-8091.005859375,304.1640014648437,0.9990000128746032,0.4743460714817047,0.3723972141742706,293.24285888671875,297.1499938964844,293.1499938964844,0.0055658179335296,-2405.4443359375,294.7777404785156,0.4932466447353363,0.050000000745058,0.2319158911705017,286.1905822753906,291.1499938964844,263.2202453613281,261.4796142578125,281.59521484375,293.8121337890625,286.1880798339844,1.0,0.2346271127462387,0.6637194752693176,0.6637194752693176,1.0,1.0,-0.9944515228271484,0.3973787724971771,0.5970727801322937,0.1477082818746566,0.0,0.0,1.0,44.818824768066406,50.0,-23.87777328491211,-4561.68896484375,131.65704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1456604003906,299.7146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019396930932998,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034558299579,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
665220,293.1217346191406,297.1499938964844,293.1499938964844,0.129859909415245,-2899.3046875,304.144775390625,0.7221400737762451,0.1470061689615249,0.1334124356508255,294.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703491210937,0.4914673566818237,0.050000000745058,0.0489225983619689,293.1190185546875,297.1499938964844,293.1499938964844,0.035344336181879,-951.5234375,304.1427917480469,0.5281791687011719,0.0613057054579257,0.0437896586954593,293.1410827636719,297.1499938964844,293.1499938964844,0.4637963473796844,-8182.853515625,304.1490478515625,0.9990000128746032,0.474335253238678,0.3764534294605255,293.2408752441406,297.1499938964844,293.1499938964844,0.0055452431552112,-2399.69140625,294.7289428710937,0.4914673566818237,0.050000000745058,0.232067734003067,286.1677551269531,291.1499938964844,263.2027893066406,261.4696960449219,281.5851135253906,293.811767578125,286.1646728515625,1.0,0.2367369830608368,0.6636397242546082,0.6636397242546082,1.0,1.0,-1.0016498565673828,0.4003572165966034,0.601292610168457,0.149239957332611,0.0,0.0,1.0,45.71530532836914,53.0,-31.670255661010746,-4570.18359375,134.95457458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,299.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019402518868446,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034563902067,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
665280,293.1217346191406,297.1499938964844,293.1499938964844,0.129859909415245,-2899.3046875,304.144775390625,0.7221400737762451,0.1470061689615249,0.1334124356508255,294.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703491210937,0.4914673566818237,0.050000000745058,0.0489225983619689,293.1190185546875,297.1499938964844,293.1499938964844,0.035344336181879,-951.5234375,304.1427917480469,0.5281791687011719,0.0613057054579257,0.0437896586954593,293.1410827636719,297.1499938964844,293.1499938964844,0.4637963473796844,-8182.853515625,304.1490478515625,0.9990000128746032,0.474335253238678,0.3764534294605255,293.2408752441406,297.1499938964844,293.1499938964844,0.0055452431552112,-2399.69140625,294.7289428710937,0.4914673566818237,0.050000000745058,0.232067734003067,286.1677551269531,291.1499938964844,263.2027893066406,261.4696960449219,281.5851135253906,293.811767578125,286.1646728515625,1.0,0.2367369830608368,0.6636397242546082,0.6636397242546082,1.0,1.0,-1.0016498565673828,0.4003572165966034,0.601292610168457,0.149239957332611,0.0,0.0,1.0,45.71530532836914,53.0,-31.670255661010746,-4570.18359375,134.95457458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,299.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019402518868446,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034563902067,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
665340,293.12127685546875,297.1499938964844,293.1499938964844,0.1310570240020752,-2920.70263671875,304.14453125,0.7199226021766663,0.1478158980607986,0.1341897696256637,294.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.4889081418514251,0.050000000745058,0.0489699319005012,293.1159973144531,297.1499938964844,293.1499938964844,0.0372079536318779,-974.8731079101562,304.14208984375,0.5297020077705383,0.0627003237605094,0.044796098023653,293.1468200683594,297.1499938964844,293.1499938964844,0.4731482267379761,-8317.4267578125,304.1338195800781,0.9990000128746032,0.4734057784080505,0.3823724687099457,293.2391357421875,297.1499938964844,293.1499938964844,0.005527364090085,-2395.30712890625,294.6774597167969,0.4889081418514251,0.050000000745058,0.2322922796010971,286.1400451660156,291.1499938964844,263.1875,261.461669921875,281.5817565917969,293.8231506347656,286.1364440917969,1.0,0.2396658807992935,0.6635600328445435,0.6635600328445435,1.0,1.0,-1.0112205743789673,0.4043219089508056,0.6068987250328064,0.1513151079416275,0.0,0.0,1.0,47.02961730957031,56.0,-38.47604370117188,-4579.40869140625,139.61080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448974609375,299.6629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019764989614486,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034931847243,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
665400,293.12127685546875,297.1499938964844,293.1499938964844,0.1310570240020752,-2920.70263671875,304.14453125,0.7199226021766663,0.1478158980607986,0.1341897696256637,294.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.4889081418514251,0.050000000745058,0.0489699319005012,293.1159973144531,297.1499938964844,293.1499938964844,0.0372079536318779,-974.8731079101562,304.14208984375,0.5297020077705383,0.0627003237605094,0.044796098023653,293.1468200683594,297.1499938964844,293.1499938964844,0.4731482267379761,-8317.4267578125,304.1338195800781,0.9990000128746032,0.4734057784080505,0.3823724687099457,293.2391357421875,297.1499938964844,293.1499938964844,0.005527364090085,-2395.30712890625,294.6774597167969,0.4889081418514251,0.050000000745058,0.2322922796010971,286.1400451660156,291.1499938964844,263.1875,261.461669921875,281.5817565917969,293.8231506347656,286.1364440917969,1.0,0.2396658807992935,0.6635600328445435,0.6635600328445435,1.0,1.0,-1.0112205743789673,0.4043219089508056,0.6068987250328064,0.1513151079416275,0.0,0.0,1.0,47.02961730957031,56.0,-38.47604370117188,-4579.40869140625,139.61080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448974609375,299.6629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019764989614486,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034931847243,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
665460,293.1210021972656,297.1499938964844,293.1499938964844,0.1322776973247528,-2942.5087890625,304.1443176269531,0.7168448567390442,0.1485983878374099,0.1349556297063827,294.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.4857499897480011,0.050000000745058,0.0490300543606281,293.1133117675781,297.1499938964844,293.1499938964844,0.0391370318830013,-998.9390869140624,304.1415100097656,0.5304586887359619,0.0641084760427475,0.0458227172493934,293.1562194824219,297.1499938964844,293.1499938964844,0.4851253926753998,-8486.234375,304.1192626953125,0.9990000128746032,0.471585065126419,0.3897607326507568,293.2376403808594,297.1499938964844,293.1499938964844,0.0055115581490099,-2391.9697265625,294.62371826171875,0.4857499897480011,0.050000000745058,0.2325774729251861,286.10858154296875,291.1499938964844,263.1745300292969,261.4556579589844,281.5853271484375,293.8446960449219,286.10467529296875,1.0,0.2432418316602707,0.6633756756782532,0.6633756756782532,1.0,1.0,-1.0226536989212036,0.4090346097946167,0.6136190295219421,0.1537944078445434,0.0,0.0,1.0,48.69196701049805,59.0,-43.53343963623047,-4588.822265625,145.43113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,299.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020570173859596,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001035749010043,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
665520,293.1210021972656,297.1499938964844,293.1499938964844,0.1322776973247528,-2942.5087890625,304.1443176269531,0.7168448567390442,0.1485983878374099,0.1349556297063827,294.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.4857499897480011,0.050000000745058,0.0490300543606281,293.1133117675781,297.1499938964844,293.1499938964844,0.0391370318830013,-998.9390869140624,304.1415100097656,0.5304586887359619,0.0641084760427475,0.0458227172493934,293.1562194824219,297.1499938964844,293.1499938964844,0.4851253926753998,-8486.234375,304.1192626953125,0.9990000128746032,0.471585065126419,0.3897607326507568,293.2376403808594,297.1499938964844,293.1499938964844,0.0055115581490099,-2391.9697265625,294.62371826171875,0.4857499897480011,0.050000000745058,0.2325774729251861,286.10858154296875,291.1499938964844,263.1745300292969,261.4556579589844,281.5853271484375,293.8446960449219,286.10467529296875,1.0,0.2432418316602707,0.6633756756782532,0.6633756756782532,1.0,1.0,-1.0226536989212036,0.4090346097946167,0.6136190295219421,0.1537944078445434,0.0,0.0,1.0,48.69196701049805,59.0,-43.53343963623047,-4588.822265625,145.43113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,299.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020570173859596,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001035749010043,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
665580,293.12091064453125,297.1499938964844,293.1499938964844,0.1335063874721527,-2964.43017578125,304.1441650390625,0.7130945324897766,0.1493522673845291,0.1357058435678482,294.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.4821142852306366,0.050000000745058,0.0491007380187511,293.1090393066406,297.1499938964844,293.1499938964844,0.0413111262023448,-1026.011474609375,304.14068603515625,0.5311720967292786,0.0658935606479644,0.0469784438610076,293.1699523925781,297.1499938964844,293.1499938964844,0.4992226958274841,-8681.603515625,304.1060791015625,0.9990000128746032,0.4686601161956787,0.3982711434364319,293.23638916015625,297.1499938964844,293.1499938964844,0.0054972516372799,-2389.36767578125,294.5684814453125,0.4821142852306366,0.050000000745058,0.2329127639532089,286.07470703125,291.1499938964844,263.1640930175781,261.451904296875,281.5939025878906,293.8742370605469,286.0705871582031,1.0,0.2473306953907013,0.6631913185119629,0.6631913185119629,1.0,1.0,-1.035642147064209,0.4144004583358764,0.6212417483329773,0.1566412299871444,0.0,0.0,1.0,50.64280319213867,62.0,-47.05953979492188,-4598.47119140625,152.2869415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,299.5948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102185271680355,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00010370506061,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
665640,293.12091064453125,297.1499938964844,293.1499938964844,0.1335063874721527,-2964.43017578125,304.1441650390625,0.7130945324897766,0.1493522673845291,0.1357058435678482,294.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.4821142852306366,0.050000000745058,0.0491007380187511,293.1090393066406,297.1499938964844,293.1499938964844,0.0413111262023448,-1026.011474609375,304.14068603515625,0.5311720967292786,0.0658935606479644,0.0469784438610076,293.1699523925781,297.1499938964844,293.1499938964844,0.4992226958274841,-8681.603515625,304.1060791015625,0.9990000128746032,0.4686601161956787,0.3982711434364319,293.23638916015625,297.1499938964844,293.1499938964844,0.0054972516372799,-2389.36767578125,294.5684814453125,0.4821142852306366,0.050000000745058,0.2329127639532089,286.07470703125,291.1499938964844,263.1640930175781,261.451904296875,281.5939025878906,293.8742370605469,286.0705871582031,1.0,0.2473306953907013,0.6631913185119629,0.6631913185119629,1.0,1.0,-1.035642147064209,0.4144004583358764,0.6212417483329773,0.1566412299871444,0.0,0.0,1.0,50.64280319213867,62.0,-47.05953979492188,-4598.47119140625,152.2869415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,299.5948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102185271680355,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00010370506061,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
665700,293.1209411621094,297.1499938964844,293.1499938964844,0.1341229379177093,-2975.421630859375,304.14410400390625,0.7110529541969299,0.1497194468975067,0.1360743045806884,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606994628906,0.4801684916019439,0.050000000745058,0.0491387918591499,293.1042785644531,297.1499938964844,293.1499938964844,0.042981319129467,-1046.7825927734375,304.13934326171875,0.5328797698020935,0.0673428252339363,0.0478859469294548,293.1797180175781,297.1499938964844,293.1499938964844,0.5068286657333374,-8785.76953125,304.10028076171875,0.9990000128746032,0.4664896130561828,0.4027784466743469,293.2357788085937,297.1499938964844,293.1499938964844,0.0054906411096453,-2388.334228515625,294.5403747558594,0.4801684916019439,0.050000000745058,0.23309326171875,286.0568542480469,291.1499938964844,263.1598815917969,261.4508972167969,281.5996398925781,293.8913879394531,286.0526123046875,1.0,0.2495346963405609,0.6630991697311401,0.6630991697311401,1.0,1.0,-1.042845606803894,0.4173826277256012,0.6254629492759705,0.1582320630550384,0.0,0.0,1.0,51.69657897949219,62.0,-48.778114318847656,-4603.5390625,156.10198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,299.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022674068808555,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001037884139805,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
665760,293.1209716796875,297.1499938964844,293.1499938964844,0.134740948677063,-2986.43115234375,304.14404296875,0.7089146375656128,0.1500819772481918,0.1364393234252929,294.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424499511719,0.478138118982315,0.050000000745058,0.0491783805191516,293.0984191894531,297.1499938964844,293.1499938964844,0.045056864619255,-1072.65869140625,304.13751220703125,0.5355165004730225,0.0690748542547226,0.0490249507129192,293.1910705566406,297.1499938964844,293.1499938964844,0.5147425532341003,-8893.3603515625,304.0949401855469,0.9990000128746032,0.4638862609863281,0.4074152410030365,293.2351989746094,297.1499938964844,293.1499938964844,0.0054844412952661,-2387.48681640625,294.5121765136719,0.478138118982315,0.050000000745058,0.233281061053276,286.0385131835937,291.1499938964844,263.1564025878906,261.4505310058594,281.60797119140625,293.9122619628906,286.03424072265625,1.0,0.2518297135829925,0.6629611253738403,0.6629611253738403,1.0,1.0,-1.050488829612732,0.4205380380153656,0.629950761795044,0.1599157154560089,0.0,0.0,1.0,52.79555892944336,50.0,-49.966121673583984,-4608.4921875,160.1641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,299.5565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1023612394928932,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001038836489897,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
665820,293.1208190917969,297.1499938964844,293.1499938964844,0.1358012855052948,-3005.164794921875,304.144287109375,0.7116482853889465,0.1508476585149765,0.1370910555124282,294.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126342773437,0.4792939722537994,0.050000000745058,0.0491558201611042,293.0866394042969,297.1499938964844,293.1499938964844,0.0496516227722168,-1130.425048828125,304.1340637207031,0.5484364628791809,0.0727794468402862,0.0515981391072273,293.20880126953125,297.1499938964844,293.1499938964844,0.5132901668548584,-8860.0400390625,304.1166076660156,0.9990000128746032,0.4592133164405823,0.4047850966453552,293.2337341308594,297.1499938964844,293.1499938964844,0.005460153799504,-2380.328857421875,294.4617614746094,0.4792939722537994,0.050000000745058,0.233174055814743,286.0106506347656,291.1499938964844,263.1516418457031,261.45172119140625,281.626220703125,293.94268798828125,286.0090637207031,1.0,0.2506133913993835,0.662684977054596,0.662684977054596,1.0,1.0,-1.0510553121566772,0.4206645786762237,0.6303907036781311,0.1600391864776611,0.0,0.0,1.0,52.233673095703125,38.0,-33.085872650146484,-4605.2353515625,159.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11505126953125,299.548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1025706306099891,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001040961506078,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
665880,293.1208190917969,297.1499938964844,293.1499938964844,0.1358012855052948,-3005.164794921875,304.144287109375,0.7116482853889465,0.1508476585149765,0.1370910555124282,294.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126342773437,0.4792939722537994,0.050000000745058,0.0491558201611042,293.0866394042969,297.1499938964844,293.1499938964844,0.0496516227722168,-1130.425048828125,304.1340637207031,0.5484364628791809,0.0727794468402862,0.0515981391072273,293.20880126953125,297.1499938964844,293.1499938964844,0.5132901668548584,-8860.0400390625,304.1166076660156,0.9990000128746032,0.4592133164405823,0.4047850966453552,293.2337341308594,297.1499938964844,293.1499938964844,0.005460153799504,-2380.328857421875,294.4617614746094,0.4792939722537994,0.050000000745058,0.233174055814743,286.0106506347656,291.1499938964844,263.1516418457031,261.45172119140625,281.626220703125,293.94268798828125,286.0090637207031,1.0,0.2506133913993835,0.662684977054596,0.662684977054596,1.0,1.0,-1.0510553121566772,0.4206645786762237,0.6303907036781311,0.1600391864776611,0.0,0.0,1.0,52.233673095703125,38.0,-33.085872650146484,-4605.2353515625,159.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11505126953125,299.548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1025706306099891,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001040961506078,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
665940,293.1203918457031,297.1499938964844,293.1499938964844,0.1366259157657623,-3019.405517578125,304.1448059082031,0.7202107310295105,0.1516721546649933,0.1377158910036087,294.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.4848281145095825,0.050000000745058,0.0490477718412876,293.0829467773437,297.1499938964844,293.1499938964844,0.0529404990375041,-1172.2220458984375,304.1340026855469,0.5642141103744507,0.0751515105366706,0.0534966066479682,293.2060241699219,297.1499938964844,293.1499938964844,0.4954569637775421,-8599.419921875,304.1577453613281,0.9990000128746032,0.4582439959049225,0.3919228017330169,293.2320556640625,297.1499938964844,293.1499938964844,0.0054229120723903,-2366.29443359375,294.4258117675781,0.4848281145095825,0.050000000745058,0.2326615154743194,286.0069274902344,291.1499938964844,263.1499938964844,261.4556884765625,281.6192626953125,293.9175720214844,286.0075988769531,1.0,0.2450066953897476,0.6624088883399963,0.6624088883399963,1.0,1.0,-1.0379056930541992,0.4150700271129608,0.622835636138916,0.1570340692996978,0.0,0.0,1.0,49.3332405090332,26.0,-5.958648681640625,-4594.302734375,150.58230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,299.5731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027507781982421,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001042789735947,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
666000,293.1203918457031,297.1499938964844,293.1499938964844,0.1366259157657623,-3019.405517578125,304.1448059082031,0.7202107310295105,0.1516721546649933,0.1377158910036087,294.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.4848281145095825,0.050000000745058,0.0490477718412876,293.0829467773437,297.1499938964844,293.1499938964844,0.0529404990375041,-1172.2220458984375,304.1340026855469,0.5642141103744507,0.0751515105366706,0.0534966066479682,293.2060241699219,297.1499938964844,293.1499938964844,0.4954569637775421,-8599.419921875,304.1577453613281,0.9990000128746032,0.4582439959049225,0.3919228017330169,293.2320556640625,297.1499938964844,293.1499938964844,0.0054229120723903,-2366.29443359375,294.4258117675781,0.4848281145095825,0.050000000745058,0.2326615154743194,286.0069274902344,291.1499938964844,263.1499938964844,261.4556884765625,281.6192626953125,293.9175720214844,286.0075988769531,1.0,0.2450066953897476,0.6624088883399963,0.6624088883399963,1.0,1.0,-1.0379056930541992,0.4150700271129608,0.622835636138916,0.1570340692996978,0.0,0.0,1.0,49.3332405090332,26.0,-5.958648681640625,-4594.302734375,150.58230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,299.5731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027507781982421,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001042789735947,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
666060,293.1193542480469,297.1499938964844,293.1499938964844,0.137340173125267,-3031.482421875,304.1453552246094,0.7335271239280701,0.1526300907135009,0.1383770853281021,294.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.4937786161899566,0.050000000745058,0.0488810203969478,293.0909118652344,297.1499938964844,293.1499938964844,0.0535672195255756,-1179.8231201171875,304.1383972167969,0.578458845615387,0.0752627626061439,0.0538736991584301,293.1781005859375,297.1499938964844,293.1499938964844,0.4645991921424866,-8159.91357421875,304.2066955566406,0.9990000128746032,0.4624277651309967,0.371194839477539,293.2298583984375,297.1499938964844,293.1499938964844,0.0053783725015819,-2348.02978515625,294.4022216796875,0.4937786161899566,0.050000000745058,0.2318705171346664,286.02099609375,291.1499938964844,263.1499938964844,261.4610900878906,281.581298828125,293.8323059082031,286.0236511230469,1.0,0.235777348279953,0.6622691750526428,0.6622691750526428,1.0,1.0,-1.0131274461746216,0.4046976864337921,0.6084297895431519,0.1514605730772018,0.0,0.0,1.0,44.8047103881836,29.0,19.322778701782227,-4577.861328125,136.2595672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,299.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028501167893409,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001043797965394,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
666120,293.1193542480469,297.1499938964844,293.1499938964844,0.137340173125267,-3031.482421875,304.1453552246094,0.7335271239280701,0.1526300907135009,0.1383770853281021,294.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.4937786161899566,0.050000000745058,0.0488810203969478,293.0909118652344,297.1499938964844,293.1499938964844,0.0535672195255756,-1179.8231201171875,304.1383972167969,0.578458845615387,0.0752627626061439,0.0538736991584301,293.1781005859375,297.1499938964844,293.1499938964844,0.4645991921424866,-8159.91357421875,304.2066955566406,0.9990000128746032,0.4624277651309967,0.371194839477539,293.2298583984375,297.1499938964844,293.1499938964844,0.0053783725015819,-2348.02978515625,294.4022216796875,0.4937786161899566,0.050000000745058,0.2318705171346664,286.02099609375,291.1499938964844,263.1499938964844,261.4610900878906,281.581298828125,293.8323059082031,286.0236511230469,1.0,0.235777348279953,0.6622691750526428,0.6622691750526428,1.0,1.0,-1.0131274461746216,0.4046976864337921,0.6084297895431519,0.1514605730772018,0.0,0.0,1.0,44.8047103881836,29.0,19.322778701782227,-4577.861328125,136.2595672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,299.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028501167893409,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001043797965394,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
666180,293.1178894042969,297.1499938964844,293.1499938964844,0.1381861567497253,-3045.777587890625,304.1454772949219,0.7443192005157471,0.1537045836448669,0.1392145305871963,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428161621094,0.5006071329116821,0.050000000745058,0.0487670712172985,293.0993347167969,297.1499938964844,293.1499938964844,0.0526728443801403,-1167.815673828125,304.14361572265625,0.5857636332511902,0.0750155448913574,0.0533827319741249,293.1387023925781,297.1499938964844,293.1499938964844,0.4409601092338562,-7830.90625,304.22637939453125,0.9990000128746032,0.469724953174591,0.3563339412212372,293.2268981933594,297.1499938964844,293.1499938964844,0.0053413328714668,-2332.01318359375,294.3880615234375,0.5006071329116821,0.050000000745058,0.2313299924135208,286.0451965332031,291.1499938964844,263.1499938964844,261.4664306640625,281.53369140625,293.7364501953125,286.0477905273437,1.0,0.2296561598777771,0.6621294617652893,0.6621294617652893,1.0,1.0,-0.9949148893356324,0.397119790315628,0.5977950692176819,0.1473020166158676,0.0,0.0,1.0,41.6965446472168,32.0,29.471391677856445,-4569.09375,126.48523712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,299.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028390899300575,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001043686061166,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
666240,293.1178894042969,297.1499938964844,293.1499938964844,0.1381861567497253,-3045.777587890625,304.1454772949219,0.7443192005157471,0.1537045836448669,0.1392145305871963,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428161621094,0.5006071329116821,0.050000000745058,0.0487670712172985,293.0993347167969,297.1499938964844,293.1499938964844,0.0526728443801403,-1167.815673828125,304.14361572265625,0.5857636332511902,0.0750155448913574,0.0533827319741249,293.1387023925781,297.1499938964844,293.1499938964844,0.4409601092338562,-7830.90625,304.22637939453125,0.9990000128746032,0.469724953174591,0.3563339412212372,293.2268981933594,297.1499938964844,293.1499938964844,0.0053413328714668,-2332.01318359375,294.3880615234375,0.5006071329116821,0.050000000745058,0.2313299924135208,286.0451965332031,291.1499938964844,263.1499938964844,261.4664306640625,281.53369140625,293.7364501953125,286.0477905273437,1.0,0.2296561598777771,0.6621294617652893,0.6621294617652893,1.0,1.0,-0.9949148893356324,0.397119790315628,0.5977950692176819,0.1473020166158676,0.0,0.0,1.0,41.6965446472168,32.0,29.471391677856445,-4569.09375,126.48523712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,299.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028390899300575,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001043686061166,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
666300,293.1170349121094,297.1499938964844,293.1499938964844,0.1386824697256088,-3054.240966796875,304.1453857421875,0.7486754059791565,0.1542746871709823,0.139677807688713,294.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.5031952857971191,0.050000000745058,0.0487273223698139,293.0988464355469,297.1499938964844,293.1499938964844,0.053201351314783,-1174.4903564453125,304.143798828125,0.5906335115432739,0.0757519155740737,0.0537171848118305,293.1227722167969,297.1499938964844,293.1499938964844,0.4321657419204712,-7710.3720703125,304.2284240722656,0.9990000128746032,0.4729981124401092,0.3510023951530456,293.2250671386719,297.1499938964844,293.1499938964844,0.0053265863098204,-2325.628662109375,294.3817138671875,0.5031952857971191,0.050000000745058,0.2311414331197738,286.0552062988281,291.1499938964844,263.1499938964844,261.4691162109375,281.51470947265625,293.69921875,286.05743408203125,1.0,0.2275108844041824,0.6620596051216125,0.6620596051216125,1.0,1.0,-0.9891979098320008,0.3947372436523437,0.594460666179657,0.1459985673427581,0.0,0.0,1.0,40.62093353271485,32.0,28.30264472961425,-4567.27197265625,123.31177520751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13623046875,299.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027993932366371,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001043283118633,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
666360,293.1161499023437,297.1499938964844,293.1499938964844,0.139228269457817,-3063.58544921875,304.1452331542969,0.7524163722991943,0.1548683792352676,0.1401705592870712,294.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.5052918791770935,0.050000000745058,0.0486964806914329,293.0973815917969,297.1499938964844,293.1499938964844,0.0541191212832927,-1186.252197265625,304.14324951171875,0.5957188010215759,0.0766886472702026,0.0542818717658519,293.10888671875,297.1499938964844,293.1499938964844,0.4250605702400207,-7614.16455078125,304.22705078125,0.9990000128746032,0.4760710000991821,0.3468095958232879,293.2230529785156,297.1499938964844,293.1499938964844,0.0053140134550631,-2320.195556640625,294.375732421875,0.5052918791770935,0.050000000745058,0.2309951335191726,286.06365966796875,291.1499938964844,263.1499938964844,261.4717712402344,281.49853515625,293.6696472167969,286.0655212402344,1.0,0.2259003520011901,0.6621174216270447,0.6621174216270447,1.0,1.0,-0.985221028327942,0.3931106328964233,0.5921103954315186,0.1451207399368286,0.0,0.0,1.0,39.792110443115234,35.0,25.29738044738769,-4566.72412109375,120.98798370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143798828125,299.6925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027435287833213,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001042716248775,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
