time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666420,293.1142272949219,297.1499938964844,293.1499938964844,0.1404675543308258,-3084.89599609375,304.1447448730469,0.7580226063728333,0.1561169177293777,0.1412370204925537,294.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.5080021619796753,0.050000000745058,0.0486583411693573,293.093505859375,297.1499938964844,293.1499938964844,0.0564096346497535,-1215.985595703125,304.1416931152344,0.6047810912132263,0.0788020864129066,0.0556818470358848,293.086669921875,297.1499938964844,293.1499938964844,0.4156140685081482,-7489.89892578125,304.2169189453125,0.9990000128746032,0.4816289842128753,0.3415545225143432,293.2185974121094,297.1499938964844,293.1499938964844,0.0052946330979466,-2311.94677734375,294.3639221191406,0.5080021619796753,0.050000000745058,0.2308142185211181,286.0753173828125,291.1499938964844,263.1499938964844,261.4770812988281,281.475830078125,293.6305236816406,286.0762939453125,1.0,0.2240893095731735,0.6622330546379089,0.6622330546379089,1.0,1.0,-0.9816092848777772,0.391656756401062,0.5899525284767151,0.144339457154274,0.0,0.0,1.0,38.78292846679688,38.0,16.408517837524414,-4568.255859375,118.46368408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576843261719,299.7039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1026006639003753,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001041266295942,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
666480,293.1142272949219,297.1499938964844,293.1499938964844,0.1404675543308258,-3084.89599609375,304.1447448730469,0.7580226063728333,0.1561169177293777,0.1412370204925537,294.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.5080021619796753,0.050000000745058,0.0486583411693573,293.093505859375,297.1499938964844,293.1499938964844,0.0564096346497535,-1215.985595703125,304.1416931152344,0.6047810912132263,0.0788020864129066,0.0556818470358848,293.086669921875,297.1499938964844,293.1499938964844,0.4156140685081482,-7489.89892578125,304.2169189453125,0.9990000128746032,0.4816289842128753,0.3415545225143432,293.2185974121094,297.1499938964844,293.1499938964844,0.0052946330979466,-2311.94677734375,294.3639221191406,0.5080021619796753,0.050000000745058,0.2308142185211181,286.0753173828125,291.1499938964844,263.1499938964844,261.4770812988281,281.475830078125,293.6305236816406,286.0762939453125,1.0,0.2240893095731735,0.6622330546379089,0.6622330546379089,1.0,1.0,-0.9816092848777772,0.391656756401062,0.5899525284767151,0.144339457154274,0.0,0.0,1.0,38.78292846679688,38.0,16.408517837524414,-4568.255859375,118.46368408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576843261719,299.7039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1026006639003753,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001041266295942,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
666540,293.1122436523437,297.1499938964844,293.1499938964844,0.1418802887201309,-3109.266845703125,304.1441345214844,0.7612472176551819,0.157423585653305,0.1423871517181396,294.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.5088664889335632,0.050000000745058,0.0486465655267238,293.0894775390625,297.1499938964844,293.1499938964844,0.0589418858289718,-1249.399169921875,304.1402282714844,0.6117764115333557,0.0810540840029716,0.0572282299399375,293.0714416503906,297.1499938964844,293.1499938964844,0.4118104875087738,-7445.814453125,304.20086669921875,0.9990000128746032,0.4863345623016357,0.3399169147014618,293.2138977050781,297.1499938964844,293.1499938964844,0.0052816751413047,-2306.7255859375,294.35125732421875,0.5088664889335632,0.050000000745058,0.2307583540678024,286.0795288085937,291.1499938964844,263.1499938964844,261.4823608398437,281.4634094238281,293.61212158203125,286.0795593261719,1.0,0.2238743007183075,0.6623486876487732,0.6623486876487732,1.0,1.0,-0.982797622680664,0.3921846449375152,0.5906129479408264,0.14462710916996,0.0,0.0,1.0,38.498653411865234,41.0,5.7862725257873535,-4572.57080078125,118.26213073730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16815185546875,299.703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024429872632026,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039666094584,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
666600,293.1122436523437,297.1499938964844,293.1499938964844,0.1418802887201309,-3109.266845703125,304.1441345214844,0.7612472176551819,0.157423585653305,0.1423871517181396,294.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.5088664889335632,0.050000000745058,0.0486465655267238,293.0894775390625,297.1499938964844,293.1499938964844,0.0589418858289718,-1249.399169921875,304.1402282714844,0.6117764115333557,0.0810540840029716,0.0572282299399375,293.0714416503906,297.1499938964844,293.1499938964844,0.4118104875087738,-7445.814453125,304.20086669921875,0.9990000128746032,0.4863345623016357,0.3399169147014618,293.2138977050781,297.1499938964844,293.1499938964844,0.0052816751413047,-2306.7255859375,294.35125732421875,0.5088664889335632,0.050000000745058,0.2307583540678024,286.0795288085937,291.1499938964844,263.1499938964844,261.4823608398437,281.4634094238281,293.61212158203125,286.0795593261719,1.0,0.2238743007183075,0.6623486876487732,0.6623486876487732,1.0,1.0,-0.982797622680664,0.3921846449375152,0.5906129479408264,0.14462710916996,0.0,0.0,1.0,38.498653411865234,41.0,5.7862725257873535,-4572.57080078125,118.26213073730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16815185546875,299.703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024429872632026,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039666094584,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
666660,293.1103515625,297.1499938964844,293.1499938964844,0.1434380412101745,-3136.180419921875,304.1434936523437,0.7623670101165771,0.1587622314691543,0.1435919106006622,294.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.5081508159637451,0.050000000745058,0.0486562736332416,293.0855712890625,297.1499938964844,293.1499938964844,0.0615921169519424,-1284.9637451171875,304.1390991210937,0.6167472004890442,0.0833755880594253,0.0588474571704864,293.06268310546875,297.1499938964844,293.1499938964844,0.4128173589706421,-7469.4775390625,304.18218994140625,0.9990000128746032,0.4901089668273926,0.341271311044693,293.209228515625,297.1499938964844,293.1499938964844,0.0052739647217094,-2304.107666015625,294.33648681640625,0.5081508159637451,0.050000000745058,0.2308044135570526,286.0758972167969,291.1499938964844,263.1499938964844,261.4875793457031,281.459716796875,293.6089172363281,286.074951171875,1.0,0.2249657362699508,0.6622992157936096,0.6622992157936096,1.0,1.0,-0.9878783822059632,0.3942742347717285,0.5936041474342346,0.1457351744174957,0.0,0.0,1.0,38.80503845214844,44.0,-5.248260498046875,-4578.80126953125,119.94985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739196777344,299.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022997424006462,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001038212285493,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
666720,293.1103515625,297.1499938964844,293.1499938964844,0.1434380412101745,-3136.180419921875,304.1434936523437,0.7623670101165771,0.1587622314691543,0.1435919106006622,294.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.5081508159637451,0.050000000745058,0.0486562736332416,293.0855712890625,297.1499938964844,293.1499938964844,0.0615921169519424,-1284.9637451171875,304.1390991210937,0.6167472004890442,0.0833755880594253,0.0588474571704864,293.06268310546875,297.1499938964844,293.1499938964844,0.4128173589706421,-7469.4775390625,304.18218994140625,0.9990000128746032,0.4901089668273926,0.341271311044693,293.209228515625,297.1499938964844,293.1499938964844,0.0052739647217094,-2304.107666015625,294.33648681640625,0.5081508159637451,0.050000000745058,0.2308044135570526,286.0758972167969,291.1499938964844,263.1499938964844,261.4875793457031,281.459716796875,293.6089172363281,286.074951171875,1.0,0.2249657362699508,0.6622992157936096,0.6622992157936096,1.0,1.0,-0.9878783822059632,0.3942742347717285,0.5936041474342346,0.1457351744174957,0.0,0.0,1.0,38.80503845214844,44.0,-5.248260498046875,-4578.80126953125,119.94985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739196777344,299.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022997424006462,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001038212285493,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
666780,293.108642578125,297.1499938964844,293.1499938964844,0.1451156735420227,-3165.177734375,304.14288330078125,0.7617230415344238,0.1601133197546005,0.1448288559913635,294.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0659484863281,0.5061670541763306,0.050000000745058,0.0486838966608047,293.0819702148437,297.1499938964844,293.1499938964844,0.0643155872821807,-1322.1278076171875,304.13818359375,0.6201125383377075,0.0857371985912323,0.0605123490095138,293.0598449707031,297.1499938964844,293.1499938964844,0.4179164171218872,-7550.07763671875,304.1629943847656,0.9990000128746032,0.4929092526435852,0.3450920879840851,293.2047424316406,297.1499938964844,293.1499938964844,0.0052705681882798,-2303.728271484375,294.31903076171875,0.5061670541763306,0.050000000745058,0.2309354543685913,286.064453125,291.1499938964844,263.1499938964844,261.4927673339844,281.4615783691406,293.6172180175781,286.06256103515625,1.0,0.2271294891834259,0.6622496843338013,0.6622496843338013,1.0,1.0,-0.9961365461349488,0.3976792395114898,0.5984572768211365,0.1475516855716705,0.0,0.0,1.0,39.60367202758789,47.0,-16.27376937866211,-4586.583984375,123.2322769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745300292969,299.6706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021952703595161,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001037152105709,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
666840,293.108642578125,297.1499938964844,293.1499938964844,0.1451156735420227,-3165.177734375,304.14288330078125,0.7617230415344238,0.1601133197546005,0.1448288559913635,294.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0659484863281,0.5061670541763306,0.050000000745058,0.0486838966608047,293.0819702148437,297.1499938964844,293.1499938964844,0.0643155872821807,-1322.1278076171875,304.13818359375,0.6201125383377075,0.0857371985912323,0.0605123490095138,293.0598449707031,297.1499938964844,293.1499938964844,0.4179164171218872,-7550.07763671875,304.1629943847656,0.9990000128746032,0.4929092526435852,0.3450920879840851,293.2047424316406,297.1499938964844,293.1499938964844,0.0052705681882798,-2303.728271484375,294.31903076171875,0.5061670541763306,0.050000000745058,0.2309354543685913,286.064453125,291.1499938964844,263.1499938964844,261.4927673339844,281.4615783691406,293.6172180175781,286.06256103515625,1.0,0.2271294891834259,0.6622496843338013,0.6622496843338013,1.0,1.0,-0.9961365461349488,0.3976792395114898,0.5984572768211365,0.1475516855716705,0.0,0.0,1.0,39.60367202758789,47.0,-16.27376937866211,-4586.583984375,123.2322769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745300292969,299.6706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021952703595161,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001037152105709,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
666900,293.1078796386719,297.1499938964844,293.1499938964844,0.1459935754537582,-3180.3505859375,304.142578125,0.7608554363250732,0.160789206624031,0.1454541832208633,294.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.5048006772994995,0.050000000745058,0.0487035289406776,293.080322265625,297.1499938964844,293.1499938964844,0.0656966418027877,-1341.2042236328125,304.1378173828125,0.6213206052780151,0.086927056312561,0.0613565519452095,293.0603942871094,297.1499938964844,293.1499938964844,0.4218007028102875,-7608.6904296875,304.1535949707031,0.9990000128746032,0.4939416348934173,0.347781240940094,293.2026062011719,297.1499938964844,293.1499938964844,0.0052702748216688,-2304.293212890625,294.3091125488281,0.5048006772994995,0.050000000745058,0.2310285717248916,286.0558166503906,291.1499938964844,263.1499938964844,261.4953308105469,281.464111328125,293.6249389648437,286.053466796875,1.0,0.2285495549440384,0.6622249484062195,0.6622249484062195,1.0,1.0,-1.0012627840042114,0.3997969329357147,0.6014658808708191,0.1486838907003402,0.0,0.0,1.0,40.16267776489258,47.0,-21.619447708129883,-4590.90185546875,125.4004898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,299.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021637097001075,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001036831745295,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
666960,293.1071472167969,297.1499938964844,293.1499938964844,0.1468938738107681,-3195.9052734375,304.14227294921875,0.7596879005432129,0.1614637374877929,0.1460820436477661,294.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.5032377243041992,0.050000000745058,0.0487266033887863,293.0787353515625,297.1499938964844,293.1499938964844,0.0670869350433349,-1360.5582275390625,304.13751220703125,0.6222654581069946,0.0881206840276718,0.0622064284980297,293.0621643066406,297.1499938964844,293.1499938964844,0.4264695942401886,-7677.90966796875,304.1444702148437,0.9990000128746032,0.4947330951690674,0.3509157598018646,293.2005310058594,297.1499938964844,293.1499938964844,0.0052708168514072,-2305.310546875,294.2984619140625,0.5032377243041992,0.050000000745058,0.2311380356550216,286.0453796386719,291.1499938964844,263.1499938964844,261.4978942871094,281.4680480957031,293.6347045898437,286.04266357421875,1.0,0.2301631867885589,0.6621391773223877,0.6621391773223877,1.0,1.0,-1.0069571733474731,0.4021353721618652,0.6048218607902527,0.1499274671077728,0.0,0.0,1.0,40.81611633300781,50.0,-26.62148094177246,-4595.35498046875,127.88660430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701354980469,299.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021482646465301,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001036675093928,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667020,293.1058959960937,297.1499938964844,293.1499938964844,0.1487508416175842,-3227.95849609375,304.1417541503906,0.7566199898719788,0.1628057956695556,0.1473412364721298,294.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.4996528923511505,0.050000000745058,0.0487821027636528,293.0758361816406,297.1499938964844,293.1499938964844,0.0698873028159141,-1399.9697265625,304.13702392578125,0.6234893798828125,0.0905145704746246,0.0639189034700393,293.0688781738281,297.1499938964844,293.1499938964844,0.4379028081893921,-7844.16259765625,304.1273193359375,0.9990000128746032,0.495604008436203,0.3583419024944305,293.1966552734375,297.1499938964844,293.1499938964844,0.0052741165272891,-2308.53759765625,294.2752380371094,0.4996528923511505,0.050000000745058,0.2314012944698333,286.0199584960937,291.1499938964844,263.1499938964844,261.50299072265625,281.47857666015625,293.6598205566406,286.0165710449219,1.0,0.2338943630456924,0.6619676351547241,0.6619676351547241,1.0,1.0,-1.0198190212249756,0.4074292480945587,0.6123897433280945,0.1527465730905532,0.0,0.0,1.0,42.37890625,53.0,-35.43290710449219,-4604.70556640625,133.74024963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,299.6053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102170392870903,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000103689955722,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667080,293.1058959960937,297.1499938964844,293.1499938964844,0.1487508416175842,-3227.95849609375,304.1417541503906,0.7566199898719788,0.1628057956695556,0.1473412364721298,294.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.4996528923511505,0.050000000745058,0.0487821027636528,293.0758361816406,297.1499938964844,293.1499938964844,0.0698873028159141,-1399.9697265625,304.13702392578125,0.6234893798828125,0.0905145704746246,0.0639189034700393,293.0688781738281,297.1499938964844,293.1499938964844,0.4379028081893921,-7844.16259765625,304.1273193359375,0.9990000128746032,0.495604008436203,0.3583419024944305,293.1966552734375,297.1499938964844,293.1499938964844,0.0052741165272891,-2308.53759765625,294.2752380371094,0.4996528923511505,0.050000000745058,0.2314012944698333,286.0199584960937,291.1499938964844,263.1499938964844,261.50299072265625,281.47857666015625,293.6598205566406,286.0165710449219,1.0,0.2338943630456924,0.6619676351547241,0.6619676351547241,1.0,1.0,-1.0198190212249756,0.4074292480945587,0.6123897433280945,0.1527465730905532,0.0,0.0,1.0,42.37890625,53.0,-35.43290710449219,-4604.70556640625,133.74024963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,299.6053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102170392870903,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000103689955722,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667140,293.1048583984375,297.1499938964844,293.1499938964844,0.150671049952507,-3261.047119140625,304.1413269042969,0.7528339624404907,0.1641360372304916,0.1486007124185562,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.4956399798393249,0.050000000745058,0.0488485544919967,293.0732727050781,297.1499938964844,293.1499938964844,0.0727060586214065,-1440.168701171875,304.1366577148437,0.624009370803833,0.0929123610258102,0.0656430795788765,293.0792541503906,297.1499938964844,293.1499938964844,0.4517363011837005,-8041.4267578125,304.11187744140625,0.9990000128746032,0.4955622553825378,0.3670356869697571,293.19305419921875,297.1499938964844,293.1499938964844,0.0052800383418798,-2313.1669921875,294.24981689453125,0.4956399798393249,0.050000000745058,0.231716513633728,285.9891967773437,291.1499938964844,263.1499938964844,261.50799560546875,281.4922180175781,293.69195556640625,285.9853210449219,1.0,0.2381799221038818,0.6617961525917053,0.6617961525917053,1.0,1.0,-1.034292459487915,0.4134070575237274,0.6208853125572205,0.1559351086616516,0.0,0.0,1.0,44.24097442626953,56.0,-42.6317253112793,-4614.40625,140.6599884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,299.5652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022663190960884,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001037873153109,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667200,293.1048583984375,297.1499938964844,293.1499938964844,0.150671049952507,-3261.047119140625,304.1413269042969,0.7528339624404907,0.1641360372304916,0.1486007124185562,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.4956399798393249,0.050000000745058,0.0488485544919967,293.0732727050781,297.1499938964844,293.1499938964844,0.0727060586214065,-1440.168701171875,304.1366577148437,0.624009370803833,0.0929123610258102,0.0656430795788765,293.0792541503906,297.1499938964844,293.1499938964844,0.4517363011837005,-8041.4267578125,304.11187744140625,0.9990000128746032,0.4955622553825378,0.3670356869697571,293.19305419921875,297.1499938964844,293.1499938964844,0.0052800383418798,-2313.1669921875,294.24981689453125,0.4956399798393249,0.050000000745058,0.231716513633728,285.9891967773437,291.1499938964844,263.1499938964844,261.50799560546875,281.4922180175781,293.69195556640625,285.9853210449219,1.0,0.2381799221038818,0.6617961525917053,0.6617961525917053,1.0,1.0,-1.034292459487915,0.4134070575237274,0.6208853125572205,0.1559351086616516,0.0,0.0,1.0,44.24097442626953,56.0,-42.6317253112793,-4614.40625,140.6599884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,299.5652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022663190960884,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001037873153109,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667260,293.10400390625,297.1499938964844,293.1499938964844,0.1526373326778412,-3294.850341796875,304.14093017578125,0.7486036419868469,0.165454164147377,0.1498579829931259,294.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95855712890625,0.4913600087165832,0.050000000745058,0.0489242784678936,293.071044921875,297.1499938964844,293.1499938964844,0.0755349323153495,-1480.9703369140625,304.1363830566406,0.6240209341049194,0.0953110605478286,0.0673750564455986,293.0924987792969,297.1499938964844,293.1499938964844,0.4675147235393524,-8262.755859375,304.0983581542969,0.9990000128746032,0.4946701824665069,0.3766977488994598,293.189697265625,297.1499938964844,293.1499938964844,0.0052882060408592,-2318.939453125,294.2230834960937,0.4913600087165832,0.050000000745058,0.2320757061243057,285.9547424316406,291.1499938964844,263.1499938964844,261.5129699707031,281.5096740722656,293.7307434082031,285.9505920410156,1.0,0.242892324924469,0.6615296006202698,0.6615296006202698,1.0,1.0,-1.0499988794326782,0.4198872447013855,0.630111575126648,0.1593822240829467,0.0,0.0,1.0,46.355751037597656,59.0,-47.628055572509766,-4624.0947265625,148.5246124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357727050781,299.5228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024337634444236,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039572453009,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667320,293.10400390625,297.1499938964844,293.1499938964844,0.1526373326778412,-3294.850341796875,304.14093017578125,0.7486036419868469,0.165454164147377,0.1498579829931259,294.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95855712890625,0.4913600087165832,0.050000000745058,0.0489242784678936,293.071044921875,297.1499938964844,293.1499938964844,0.0755349323153495,-1480.9703369140625,304.1363830566406,0.6240209341049194,0.0953110605478286,0.0673750564455986,293.0924987792969,297.1499938964844,293.1499938964844,0.4675147235393524,-8262.755859375,304.0983581542969,0.9990000128746032,0.4946701824665069,0.3766977488994598,293.189697265625,297.1499938964844,293.1499938964844,0.0052882060408592,-2318.939453125,294.2230834960937,0.4913600087165832,0.050000000745058,0.2320757061243057,285.9547424316406,291.1499938964844,263.1499938964844,261.5129699707031,281.5096740722656,293.7307434082031,285.9505920410156,1.0,0.242892324924469,0.6615296006202698,0.6615296006202698,1.0,1.0,-1.0499988794326782,0.4198872447013855,0.630111575126648,0.1593822240829467,0.0,0.0,1.0,46.355751037597656,59.0,-47.628055572509766,-4624.0947265625,148.5246124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357727050781,299.5228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024337634444236,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039572453009,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667380,293.1033020019531,297.1499938964844,293.1499938964844,0.1546345651149749,-3329.085205078125,304.140625,0.7441341280937195,0.1667617559432983,0.1511127948760986,294.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.4868863821029663,0.050000000745058,0.0490079559385776,293.0690612792969,297.1499938964844,293.1499938964844,0.0783690586686134,-1522.2236328125,304.1361999511719,0.6236759424209595,0.0977101176977157,0.069113090634346,293.1080322265625,297.1499938964844,293.1499938964844,0.4848691523075104,-8502.5341796875,304.0867004394531,0.9990000128746032,0.4929801523685455,0.3870940208435058,293.1865539550781,297.1499938964844,293.1499938964844,0.0052983025088906,-2325.61669921875,294.1960754394531,0.4868863821029663,0.050000000745058,0.2324726432561874,285.9181823730469,291.1499938964844,263.1499938964844,261.51788330078125,281.5303039550781,293.7760925292969,285.9139404296875,1.0,0.2479319423437118,0.661263108253479,0.661263108253479,1.0,1.0,-1.0666455030441284,0.4267779886722564,0.6398675441741943,0.1630505174398422,0.0,0.0,1.0,48.68676376342773,62.0,-50.51042556762695,-4633.73486328125,157.24256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,299.4798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102665975689888,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001041929135681,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667440,293.1033020019531,297.1499938964844,293.1499938964844,0.1546345651149749,-3329.085205078125,304.140625,0.7441341280937195,0.1667617559432983,0.1511127948760986,294.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.4868863821029663,0.050000000745058,0.0490079559385776,293.0690612792969,297.1499938964844,293.1499938964844,0.0783690586686134,-1522.2236328125,304.1361999511719,0.6236759424209595,0.0977101176977157,0.069113090634346,293.1080322265625,297.1499938964844,293.1499938964844,0.4848691523075104,-8502.5341796875,304.0867004394531,0.9990000128746032,0.4929801523685455,0.3870940208435058,293.1865539550781,297.1499938964844,293.1499938964844,0.0052983025088906,-2325.61669921875,294.1960754394531,0.4868863821029663,0.050000000745058,0.2324726432561874,285.9181823730469,291.1499938964844,263.1499938964844,261.51788330078125,281.5303039550781,293.7760925292969,285.9139404296875,1.0,0.2479319423437118,0.661263108253479,0.661263108253479,1.0,1.0,-1.0666455030441284,0.4267779886722564,0.6398675441741943,0.1630505174398422,0.0,0.0,1.0,48.68676376342773,62.0,-50.51042556762695,-4633.73486328125,157.24256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,299.4798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102665975689888,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001041929135681,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667500,293.1029968261719,297.1499938964844,293.1499938964844,0.1556413620710373,-3346.30078125,304.1405029296875,0.741870105266571,0.1674124747514724,0.1517395079135894,294.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.4845869243144989,0.050000000745058,0.0490522608160972,293.067138671875,297.1499938964844,293.1499938964844,0.0798522159457206,-1543.94140625,304.1360168457031,0.623542070388794,0.0991150289773941,0.0700282230973243,293.1171569824219,297.1499938964844,293.1499938964844,0.4940100312232971,-8627.45703125,304.08160400390625,0.9990000128746032,0.4917213916778564,0.3924867212772369,293.1850280761719,297.1499938964844,293.1499938964844,0.0053040306083858,-2329.249755859375,294.1827697753906,0.4845869243144989,0.050000000745058,0.2326828092336654,285.8995056152344,291.1499938964844,263.1499938964844,261.5202941894531,281.5412902832031,293.80047607421875,285.895263671875,1.0,0.2505465149879455,0.661129891872406,0.661129891872406,1.0,1.0,-1.075273871421814,0.4303589463233948,0.6449149250984192,0.1649568676948547,0.0,0.0,1.0,49.91975784301758,62.0,-51.33957290649414,-4638.6162109375,161.89813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,299.4583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.10280292481184,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001043318989104,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667560,293.10272216796875,297.1499938964844,293.1499938964844,0.1566538661718368,-3363.58740234375,304.140380859375,0.7396506071090698,0.1680622398853302,0.1523656100034713,294.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.4822714626789093,0.050000000745058,0.0490973703563213,293.0626220703125,297.1499938964844,293.1499938964844,0.0817594900727272,-1571.987060546875,304.13507080078125,0.6241936087608337,0.1010449454188346,0.0712302699685096,293.12847900390625,297.1499938964844,293.1499938964844,0.5033056139945984,-8753.5166015625,304.0771484375,0.9990000128746032,0.4899176955223083,0.3979025483131408,293.1835021972656,297.1499938964844,293.1499938964844,0.0053101852536201,-2333.07080078125,294.169677734375,0.4822714626789093,0.050000000745058,0.2328967899084091,285.88055419921875,291.1499938964844,263.1499938964844,261.522705078125,281.55255126953125,293.8252868652344,285.87628173828125,1.0,0.2532158195972442,0.660956084728241,0.660956084728241,1.0,1.0,-1.0842792987823486,0.4340920746326446,0.6501871943473816,0.1669380068778991,0.0,0.0,1.0,51.17886352539063,65.0,-52.223670959472656,-4643.70166015625,166.7736358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,299.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1029516756534576,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000104482860479,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667620,293.1021728515625,297.1499938964844,293.1499938964844,0.1587002724409103,-3398.4423828125,304.14019775390625,0.7353630661964417,0.1693679243326187,0.1536221504211425,294.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.4775373041629791,0.050000000745058,0.0491897314786911,293.0494689941406,297.1499938964844,293.1499938964844,0.0868296772241592,-1646.902587890625,304.131591796875,0.6276676654815674,0.1059223562479019,0.0744823440909385,293.1557922363281,297.1499938964844,293.1499938964844,0.5222780108451843,-9008.013671875,304.06988525390625,0.9990000128746032,0.4849317967891693,0.4087682664394378,293.1802978515625,297.1499938964844,293.1499938964844,0.0053242221474647,-2341.421142578125,294.1448059082031,0.4775373041629791,0.050000000745058,0.2333349138498306,285.8420715332031,291.1499938964844,263.1499938964844,261.5274658203125,281.580078125,293.88446044921875,285.8379211425781,1.0,0.258699893951416,0.6606085896492004,0.6606085896492004,1.0,1.0,-1.103368878364563,0.4420281946659088,0.6613406538963318,0.1711526811122894,0.0,0.0,1.0,53.768436431884766,68.0,-52.82453918457031,-4653.8466796875,177.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941162109375,299.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1032795459032058,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001048156118486,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667680,293.1021728515625,297.1499938964844,293.1499938964844,0.1587002724409103,-3398.4423828125,304.14019775390625,0.7353630661964417,0.1693679243326187,0.1536221504211425,294.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.4775373041629791,0.050000000745058,0.0491897314786911,293.0494689941406,297.1499938964844,293.1499938964844,0.0868296772241592,-1646.902587890625,304.131591796875,0.6276676654815674,0.1059223562479019,0.0744823440909385,293.1557922363281,297.1499938964844,293.1499938964844,0.5222780108451843,-9008.013671875,304.06988525390625,0.9990000128746032,0.4849317967891693,0.4087682664394378,293.1802978515625,297.1499938964844,293.1499938964844,0.0053242221474647,-2341.421142578125,294.1448059082031,0.4775373041629791,0.050000000745058,0.2333349138498306,285.8420715332031,291.1499938964844,263.1499938964844,261.5274658203125,281.580078125,293.88446044921875,285.8379211425781,1.0,0.258699893951416,0.6606085896492004,0.6606085896492004,1.0,1.0,-1.103368878364563,0.4420281946659088,0.6613406538963318,0.1711526811122894,0.0,0.0,1.0,53.768436431884766,68.0,-52.82453918457031,-4653.8466796875,177.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941162109375,299.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1032795459032058,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001048156118486,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667740,293.1015930175781,297.1499938964844,293.1499938964844,0.1607649326324463,-3433.458251953125,304.1400146484375,0.7312536835670471,0.1706974655389785,0.1548987030982971,293.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095092773437,0.4725169241428375,0.050000000745058,0.0492853224277496,293.0334777832031,297.1499938964844,293.1499938964844,0.0929555967450141,-1737.6461181640625,304.12750244140625,0.6326838135719299,0.1117047294974327,0.0784477442502975,293.187255859375,297.1499938964844,293.1499938964844,0.5416904091835022,-9264.9375,304.06427001953125,0.9990000128746032,0.4784073531627655,0.419718325138092,293.1766967773437,297.1499938964844,293.1499938964844,0.0053409519605338,-2350.658447265625,294.1241760253906,0.4725169241428375,0.050000000745058,0.2337883561849594,285.8056030273437,291.1499938964844,263.1499938964844,261.5321350097656,281.6170654296875,293.961181640625,285.8019104003906,1.0,0.2643345892429352,0.6602610349655151,0.6602610349655151,1.0,1.0,-1.123462438583374,0.4504140019416809,0.6730484962463379,0.1756081879138946,0.0,0.0,1.0,56.4575309753418,56.0,-49.87666702270508,-4663.2509765625,188.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,299.3544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1036355793476104,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001051769431796,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667800,293.1015930175781,297.1499938964844,293.1499938964844,0.1607649326324463,-3433.458251953125,304.1400146484375,0.7312536835670471,0.1706974655389785,0.1548987030982971,293.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095092773437,0.4725169241428375,0.050000000745058,0.0492853224277496,293.0334777832031,297.1499938964844,293.1499938964844,0.0929555967450141,-1737.6461181640625,304.12750244140625,0.6326838135719299,0.1117047294974327,0.0784477442502975,293.187255859375,297.1499938964844,293.1499938964844,0.5416904091835022,-9264.9375,304.06427001953125,0.9990000128746032,0.4784073531627655,0.419718325138092,293.1766967773437,297.1499938964844,293.1499938964844,0.0053409519605338,-2350.658447265625,294.1241760253906,0.4725169241428375,0.050000000745058,0.2337883561849594,285.8056030273437,291.1499938964844,263.1499938964844,261.5321350097656,281.6170654296875,293.961181640625,285.8019104003906,1.0,0.2643345892429352,0.6602610349655151,0.6602610349655151,1.0,1.0,-1.123462438583374,0.4504140019416809,0.6730484962463379,0.1756081879138946,0.0,0.0,1.0,56.4575309753418,56.0,-49.87666702270508,-4663.2509765625,188.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,299.3544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1036355793476104,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001051769431796,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667860,293.1007080078125,297.1499938964844,293.1499938964844,0.1626861840486526,-3465.77880859375,304.14013671875,0.7337011694908142,0.1721062064170837,0.156132310628891,293.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.4730923473834991,0.050000000745058,0.0492745079100132,293.01861572265625,297.1499938964844,293.1499938964844,0.0994693711400032,-1833.54248046875,304.12420654296875,0.6439365148544312,0.1176840364933013,0.0826730206608772,293.21295166015625,297.1499938964844,293.1499938964844,0.5431511402130127,-9265.4072265625,304.0912780761719,0.9990000128746032,0.472222238779068,0.4185011684894562,293.1727600097656,297.1499938964844,293.1499938964844,0.0053458269685506,-2354.399169921875,294.1118469238281,0.4730923473834991,0.050000000745058,0.233737051486969,285.7788391113281,291.1499938964844,263.1499938964844,261.5367431640625,281.63232421875,293.9869689941406,285.77642822265625,1.0,0.2640765607357025,0.6598338484764099,0.6598338484764099,1.0,1.0,-1.1284881830215454,0.4523752629756927,0.6761128902435303,0.1767042428255081,0.0,0.0,1.0,56.25416946411133,44.0,-36.95786285400391,-4664.3486328125,189.58282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755615234375,299.3377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1039956286549568,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000105542341771,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667920,293.1007080078125,297.1499938964844,293.1499938964844,0.1626861840486526,-3465.77880859375,304.14013671875,0.7337011694908142,0.1721062064170837,0.156132310628891,293.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.4730923473834991,0.050000000745058,0.0492745079100132,293.01861572265625,297.1499938964844,293.1499938964844,0.0994693711400032,-1833.54248046875,304.12420654296875,0.6439365148544312,0.1176840364933013,0.0826730206608772,293.21295166015625,297.1499938964844,293.1499938964844,0.5431511402130127,-9265.4072265625,304.0912780761719,0.9990000128746032,0.472222238779068,0.4185011684894562,293.1727600097656,297.1499938964844,293.1499938964844,0.0053458269685506,-2354.399169921875,294.1118469238281,0.4730923473834991,0.050000000745058,0.233737051486969,285.7788391113281,291.1499938964844,263.1499938964844,261.5367431640625,281.63232421875,293.9869689941406,285.77642822265625,1.0,0.2640765607357025,0.6598338484764099,0.6598338484764099,1.0,1.0,-1.1284881830215454,0.4523752629756927,0.6761128902435303,0.1767042428255081,0.0,0.0,1.0,56.25416946411133,44.0,-36.95786285400391,-4664.3486328125,189.58282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755615234375,299.3377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1039956286549568,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000105542341771,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
667980,293.0997314453125,297.1499938964844,293.1499938964844,0.1643981635570526,-3494.252685546875,304.1405944824219,0.7419203519821167,0.1735502183437347,0.1573246866464615,293.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.4783880114555359,0.050000000745058,0.0491730570793151,293.01336669921875,297.1499938964844,293.1499938964844,0.1046838536858558,-1909.054443359375,304.1242370605469,0.6586910486221313,0.122101217508316,0.0860290452837944,293.2159423828125,297.1499938964844,293.1499938964844,0.5276996493339539,-9034.8779296875,304.13690185546875,0.9990000128746032,0.4699662923812866,0.406845360994339,293.169189453125,297.1499938964844,293.1499938964844,0.0053387372754514,-2352.192626953125,294.10858154296875,0.4783880114555359,0.050000000745058,0.2332558035850525,285.767578125,291.1499938964844,263.1499938964844,261.541259765625,281.6361694335937,293.97674560546875,285.767822265625,1.0,0.2593278586864471,0.6594067215919495,0.6594067215919495,1.0,1.0,-1.119262933731079,0.4482998549938202,0.6709631085395813,0.1745466440916061,0.0,0.0,1.0,53.56305313110352,32.0,-12.772255897521973,-4656.267578125,181.5902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743713378906,299.3539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1043101623654365,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001058615525835,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
668040,293.0997314453125,297.1499938964844,293.1499938964844,0.1643981635570526,-3494.252685546875,304.1405944824219,0.7419203519821167,0.1735502183437347,0.1573246866464615,293.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.4783880114555359,0.050000000745058,0.0491730570793151,293.01336669921875,297.1499938964844,293.1499938964844,0.1046838536858558,-1909.054443359375,304.1242370605469,0.6586910486221313,0.122101217508316,0.0860290452837944,293.2159423828125,297.1499938964844,293.1499938964844,0.5276996493339539,-9034.8779296875,304.13690185546875,0.9990000128746032,0.4699662923812866,0.406845360994339,293.169189453125,297.1499938964844,293.1499938964844,0.0053387372754514,-2352.192626953125,294.10858154296875,0.4783880114555359,0.050000000745058,0.2332558035850525,285.767578125,291.1499938964844,263.1499938964844,261.541259765625,281.6361694335937,293.97674560546875,285.767822265625,1.0,0.2593278586864471,0.6594067215919495,0.6594067215919495,1.0,1.0,-1.119262933731079,0.4482998549938202,0.6709631085395813,0.1745466440916061,0.0,0.0,1.0,53.56305313110352,32.0,-12.772255897521973,-4656.267578125,181.5902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743713378906,299.3539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1043101623654365,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001058615525835,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
668100,293.09918212890625,297.1499938964844,293.1499938964844,0.1651357561349868,-3506.326416015625,304.1409606933594,0.7480140924453735,0.1742961406707763,0.1579128056764602,293.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77099609375,0.4822601974010467,0.050000000745058,0.0490973852574825,293.01519775390625,297.1499938964844,293.1499938964844,0.1063912585377693,-1933.3131103515625,304.1258239746094,0.6666920185089111,0.1234763488173484,0.0871404185891151,293.20770263671875,297.1499938964844,293.1499938964844,0.5145605206489563,-8846.8408203125,304.1631774902344,0.9990000128746032,0.4707449674606323,0.3979274034500122,293.16717529296875,297.1499938964844,293.1499938964844,0.0053320983424782,-2349.08056640625,294.1141662597656,0.4822601974010467,0.050000000745058,0.2328968644142151,285.7723693847656,291.1499938964844,263.1499938964844,261.5434875488281,281.6411437988281,293.97174072265625,285.7742919921875,1.0,0.2555349469184875,0.6591931581497192,0.6591931581497192,1.0,1.0,-1.1100791692733765,0.4443274736404419,0.6657516956329346,0.1724489480257034,0.0,0.0,1.0,51.52555465698242,32.0,4.97236967086792,-4648.509765625,174.9618682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771484375,299.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044314056634903,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001059846035786,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
668160,293.0985107421875,297.1499938964844,293.1499938964844,0.1658041179180145,-3517.125732421875,304.1413879394531,0.7555363178253174,0.1750703454017639,0.1585098505020141,293.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.4868382811546325,0.050000000745058,0.0490086376667022,293.0199890136719,297.1499938964844,293.1499938964844,0.1074130982160568,-1947.49609375,304.1283569335937,0.6749814748764038,0.1242432445287704,0.0878303721547126,293.1927185058594,297.1499938964844,293.1499938964844,0.4981773495674133,-8615.099609375,304.1905517578125,0.9990000128746032,0.4729492664337158,0.3872050642967224,293.1648864746094,297.1499938964844,293.1499938964844,0.0053238896653056,-2344.781494140625,294.1254272460937,0.4868382811546325,0.050000000745058,0.2324758768081665,285.7848205566406,291.1499938964844,263.1499938964844,261.5456848144531,281.645751953125,293.9649658203125,285.7884521484375,1.0,0.2509114444255829,0.6591012477874756,0.6591012477874756,1.0,1.0,-1.098144292831421,0.4392333626747131,0.6589109301567078,0.1697884500026703,0.0,0.0,1.0,49.1218147277832,35.0,24.590282440185547,-4639.02294921875,166.94686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08251953125,299.4080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1045182347297668,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001060727227013,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
