time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668220,293.09722900390625,297.1499938964844,293.1499938964844,0.1672713756561279,-3540.96044921875,304.14178466796875,0.7665589451789856,0.1766358017921447,0.1598107516765594,293.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81005859375,0.4927133321762085,0.050000000745058,0.0488995611667633,293.0365905761719,297.1499938964844,293.1499938964844,0.1076826229691505,-1950.28662109375,304.1351623535156,0.6842104196548462,0.1241857782006263,0.0880500227212905,293.1519775390625,297.1499938964844,293.1499938964844,0.4760788083076477,-8310.2177734375,304.21295166015625,0.9990000128746032,0.4801147878170013,0.3736031353473663,293.1607971191406,297.1499938964844,293.1499938964844,0.0053125168196856,-2338.277587890625,294.1490783691406,0.4927133321762085,0.050000000745058,0.2319584637880325,285.81207275390625,291.1499938964844,263.1499938964844,261.550048828125,281.59930419921875,293.86871337890625,285.81378173828125,1.0,0.2455451041460037,0.6589174270629883,0.6589174270629883,1.0,1.0,-1.0828856229782104,0.4327220320701599,0.6501635313034058,0.1663675308227539,0.0,0.0,1.0,46.161434173583984,38.0,28.240642547607425,-4635.845703125,157.1285858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,299.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.104583591222763,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001061390503309,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
668280,293.09722900390625,297.1499938964844,293.1499938964844,0.1672713756561279,-3540.96044921875,304.14178466796875,0.7665589451789856,0.1766358017921447,0.1598107516765594,293.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81005859375,0.4927133321762085,0.050000000745058,0.0488995611667633,293.0365905761719,297.1499938964844,293.1499938964844,0.1076826229691505,-1950.28662109375,304.1351623535156,0.6842104196548462,0.1241857782006263,0.0880500227212905,293.1519775390625,297.1499938964844,293.1499938964844,0.4760788083076477,-8310.2177734375,304.21295166015625,0.9990000128746032,0.4801147878170013,0.3736031353473663,293.1607971191406,297.1499938964844,293.1499938964844,0.0053125168196856,-2338.277587890625,294.1490783691406,0.4927133321762085,0.050000000745058,0.2319584637880325,285.81207275390625,291.1499938964844,263.1499938964844,261.550048828125,281.59930419921875,293.86871337890625,285.81378173828125,1.0,0.2455451041460037,0.6589174270629883,0.6589174270629883,1.0,1.0,-1.0828856229782104,0.4327220320701599,0.6501635313034058,0.1663675308227539,0.0,0.0,1.0,46.161434173583984,38.0,28.240642547607425,-4635.845703125,157.1285858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,299.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.104583591222763,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001061390503309,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
668340,293.09625244140625,297.1499938964844,293.1499938964844,0.1689156889915466,-3567.932373046875,304.14178466796875,0.7741387486457825,0.1781713962554931,0.161137193441391,293.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.4961812794208526,0.050000000745058,0.048839047551155,293.0543518066406,297.1499938964844,293.1499938964844,0.1068752110004425,-1937.9202880859373,304.1413879394531,0.6878730058670044,0.1234484314918518,0.0875218212604522,293.1127624511719,297.1499938964844,293.1499938964844,0.4627537131309509,-8132.26416015625,304.2137756347656,0.9990000128746032,0.4880252778530121,0.3658387362957001,293.15728759765625,297.1499938964844,293.1499938964844,0.0053096143528819,-2336.136474609375,294.1644287109375,0.4961812794208526,0.050000000745058,0.2316714078187942,285.8247375488281,291.1499938964844,263.1499938964844,261.5542907714844,281.56610107421875,293.7989196777344,285.825927734375,1.0,0.2424142211675644,0.6587336659431458,0.6587336659431458,1.0,1.0,-1.0741050243377686,0.428927481174469,0.6451775431632996,0.1644759178161621,0.0,0.0,1.0,44.518184661865234,41.0,19.92044448852539,-4635.8623046875,151.69740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192626953125,299.4649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1045498475432396,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001061048096744,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
668400,293.09625244140625,297.1499938964844,293.1499938964844,0.1689156889915466,-3567.932373046875,304.14178466796875,0.7741387486457825,0.1781713962554931,0.161137193441391,293.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.4961812794208526,0.050000000745058,0.048839047551155,293.0543518066406,297.1499938964844,293.1499938964844,0.1068752110004425,-1937.9202880859373,304.1413879394531,0.6878730058670044,0.1234484314918518,0.0875218212604522,293.1127624511719,297.1499938964844,293.1499938964844,0.4627537131309509,-8132.26416015625,304.2137756347656,0.9990000128746032,0.4880252778530121,0.3658387362957001,293.15728759765625,297.1499938964844,293.1499938964844,0.0053096143528819,-2336.136474609375,294.1644287109375,0.4961812794208526,0.050000000745058,0.2316714078187942,285.8247375488281,291.1499938964844,263.1499938964844,261.5542907714844,281.56610107421875,293.7989196777344,285.825927734375,1.0,0.2424142211675644,0.6587336659431458,0.6587336659431458,1.0,1.0,-1.0741050243377686,0.428927481174469,0.6451775431632996,0.1644759178161621,0.0,0.0,1.0,44.518184661865234,41.0,19.92044448852539,-4635.8623046875,151.69740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192626953125,299.4649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1045498475432396,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001061048096744,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
668460,293.0954284667969,297.1499938964844,293.1499938964844,0.1706221550703048,-3595.933349609375,304.14166259765625,0.7790438532829285,0.1797011792659759,0.1624815464019775,293.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330078125,0.49789959192276,0.050000000745058,0.0488102808594703,293.063232421875,297.1499938964844,293.1499938964844,0.1068721786141395,-1937.515625,304.14410400390625,0.690438449382782,0.1240423992276191,0.0875346735119819,293.08416748046875,297.1499938964844,293.1499938964844,0.4555346667766571,-8040.876953125,304.2043762207031,0.9990000128746032,0.4948006570339203,0.3620904088020324,293.1537475585937,297.1499938964844,293.1499938964844,0.0053125419653952,-2336.54931640625,294.1796569824219,0.49789959192276,0.050000000745058,0.2315349578857422,285.8338317871094,291.1499938964844,263.1499938964844,261.55841064453125,281.549560546875,293.7644348144531,285.8345642089844,1.0,0.2411015480756759,0.6587053537368774,0.6587053537368774,1.0,1.0,-1.071034550666809,0.4275722503662109,0.6434623003005981,0.1639493405818939,0.0,0.0,1.0,43.75380325317383,44.0,13.128313064575195,-4638.23291015625,149.47084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,299.478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.104448452591896,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001060018985299,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
668520,293.0954284667969,297.1499938964844,293.1499938964844,0.1706221550703048,-3595.933349609375,304.14166259765625,0.7790438532829285,0.1797011792659759,0.1624815464019775,293.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330078125,0.49789959192276,0.050000000745058,0.0488102808594703,293.063232421875,297.1499938964844,293.1499938964844,0.1068721786141395,-1937.515625,304.14410400390625,0.690438449382782,0.1240423992276191,0.0875346735119819,293.08416748046875,297.1499938964844,293.1499938964844,0.4555346667766571,-8040.876953125,304.2043762207031,0.9990000128746032,0.4948006570339203,0.3620904088020324,293.1537475585937,297.1499938964844,293.1499938964844,0.0053125419653952,-2336.54931640625,294.1796569824219,0.49789959192276,0.050000000745058,0.2315349578857422,285.8338317871094,291.1499938964844,263.1499938964844,261.55841064453125,281.549560546875,293.7644348144531,285.8345642089844,1.0,0.2411015480756759,0.6587053537368774,0.6587053537368774,1.0,1.0,-1.071034550666809,0.4275722503662109,0.6434623003005981,0.1639493405818939,0.0,0.0,1.0,43.75380325317383,44.0,13.128313064575195,-4638.23291015625,149.47084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,299.478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.104448452591896,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001060018985299,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
668580,293.0946350097656,297.1499938964844,293.1499938964844,0.1724475622177124,-3625.947998046875,304.14141845703125,0.7818196415901184,0.18124520778656,0.1638576090335846,293.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83624267578125,0.4982345998287201,0.050000000745058,0.0488047562539577,293.0628356933594,297.1499938964844,293.1499938964844,0.1090089306235313,-1968.1761474609373,304.1424560546875,0.6948538422584534,0.1263139992952346,0.0889378935098648,293.06854248046875,297.1499938964844,293.1499938964844,0.4532056450843811,-8017.6865234375,304.1900634765625,0.9990000128746032,0.4996549487113952,0.3613677322864532,293.14996337890625,297.1499938964844,293.1499938964844,0.0053209750913083,-2339.616455078125,294.19384765625,0.4982345998287201,0.050000000745058,0.2315087467432022,285.8362121582031,291.1499938964844,263.1499938964844,261.5624694824219,281.54083251953125,293.7487487792969,285.83599853515625,1.0,0.241303414106369,0.6586770415306091,0.6586770415306091,1.0,1.0,-1.0734632015228271,0.4285275340080261,0.6449357271194458,0.1646576672792434,0.0,0.0,1.0,43.64874649047852,47.0,3.2027809619903564,-4643.740234375,149.93544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,299.4794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1043098047375679,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001058611960615,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
668640,293.0946350097656,297.1499938964844,293.1499938964844,0.1724475622177124,-3625.947998046875,304.14141845703125,0.7818196415901184,0.18124520778656,0.1638576090335846,293.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83624267578125,0.4982345998287201,0.050000000745058,0.0488047562539577,293.0628356933594,297.1499938964844,293.1499938964844,0.1090089306235313,-1968.1761474609373,304.1424560546875,0.6948538422584534,0.1263139992952346,0.0889378935098648,293.06854248046875,297.1499938964844,293.1499938964844,0.4532056450843811,-8017.6865234375,304.1900634765625,0.9990000128746032,0.4996549487113952,0.3613677322864532,293.14996337890625,297.1499938964844,293.1499938964844,0.0053209750913083,-2339.616455078125,294.19384765625,0.4982345998287201,0.050000000745058,0.2315087467432022,285.8362121582031,291.1499938964844,263.1499938964844,261.5624694824219,281.54083251953125,293.7487487792969,285.83599853515625,1.0,0.241303414106369,0.6586770415306091,0.6586770415306091,1.0,1.0,-1.0734632015228271,0.4285275340080261,0.6449357271194458,0.1646576672792434,0.0,0.0,1.0,43.64874649047852,47.0,3.2027809619903564,-4643.740234375,149.93544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,299.4794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1043098047375679,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001058611960615,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
668700,293.09423828125,297.1499938964844,293.1499938964844,0.1734106391668319,-3641.802978515625,304.1412048339844,0.7824475765228271,0.1820213794708252,0.1645579487085342,293.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348693847656,0.497913509607315,0.050000000745058,0.0488100238144397,293.0619812011719,297.1499938964844,293.1499938964844,0.1103658378124237,-1987.605712890625,304.1413879394531,0.6967984437942505,0.1275869607925415,0.0898114591836929,293.0639343261719,297.1499938964844,293.1499938964844,0.4537878632545471,-8030.2666015625,304.1817321777344,0.9990000128746032,0.5015970468521118,0.3620600998401642,293.1480407714844,297.1499938964844,293.1499938964844,0.0053271977230906,-2342.146240234375,294.2001647949219,0.497913509607315,0.050000000745058,0.2315337508916854,285.8344116210937,291.1499938964844,263.1499938964844,261.5644226074219,281.5393371582031,293.7473449707031,285.83380126953125,1.0,0.2418834865093231,0.6586629152297974,0.6586629152297974,1.0,1.0,-1.076219081878662,0.4296556413173675,0.6465634107589722,0.1653493791818618,0.0,0.0,1.0,43.81941604614258,47.0,-2.033777236938477,-4647.14697265625,150.99476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593017578125,299.475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.104237325489521,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001057876288541,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
668760,293.0939025878906,297.1499938964844,293.1499938964844,0.1744017004966735,-3658.121337890625,304.1410217285156,0.7826235890388489,0.1827972680330276,0.1652636229991912,293.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.4973076283931732,0.050000000745058,0.0488200560212135,293.0610656738281,297.1499938964844,293.1499938964844,0.1117879822850227,-2007.912353515625,304.1403503417969,0.6983827948570251,0.1288810223340988,0.090715579688549,293.0609741210937,297.1499938964844,293.1499938964844,0.4554159641265869,-8057.18798828125,304.1730041503906,0.9990000128746032,0.5032674670219421,0.3633734285831451,293.1461181640625,297.1499938964844,293.1499938964844,0.0053345705382525,-2345.24951171875,294.2059631347656,0.4973076283931732,0.050000000745058,0.2315813302993774,285.83087158203125,291.1499938964844,263.1499938964844,261.5663757324219,281.5398864746094,293.7493896484375,285.82989501953125,1.0,0.242734745144844,0.658570408821106,0.658570408821106,1.0,1.0,-1.0797961950302124,0.4311090111732483,0.6486871838569641,0.1661927998065948,0.0,0.0,1.0,44.1212158203125,50.0,-7.004960536956787,-4650.74755859375,152.52378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,299.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1041676104068756,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001057168774423,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
668820,293.0932922363281,297.1499938964844,293.1499938964844,0.1764513701200485,-3691.8583984375,304.1405944824219,0.7817717790603638,0.1843393743038177,0.1666815131902694,293.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.4953565597534179,0.050000000745058,0.0488530732691288,293.0593566894531,297.1499938964844,293.1499938964844,0.1147316470742225,-2049.75634765625,304.138671875,0.7004469633102417,0.1314787417650222,0.0925532579421997,293.0595092773437,297.1499938964844,293.1499938964844,0.4615272581577301,-8149.7158203125,304.1551818847656,0.9990000128746032,0.5058314800262451,0.3676613867282867,293.1423645019531,297.1499938964844,293.1499938964844,0.005352365784347,-2352.981201171875,294.2161560058594,0.4953565597534179,0.050000000745058,0.2317379564046859,285.8191223144531,291.1499938964844,263.1499938964844,261.5702209472656,281.54473876953125,293.7621459960937,285.8174743652344,1.0,0.2451537847518921,0.6583854556083679,0.6583854556083679,1.0,1.0,-1.089077115058899,0.434922307729721,0.6541548371315002,0.1683186590671539,0.0,0.0,1.0,45.08034133911133,53.0,-16.178552627563477,-4658.6015625,156.8562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690673828125,299.452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1040484383702278,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001055959364748,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
668880,293.0932922363281,297.1499938964844,293.1499938964844,0.1764513701200485,-3691.8583984375,304.1405944824219,0.7817717790603638,0.1843393743038177,0.1666815131902694,293.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.4953565597534179,0.050000000745058,0.0488530732691288,293.0593566894531,297.1499938964844,293.1499938964844,0.1147316470742225,-2049.75634765625,304.138671875,0.7004469633102417,0.1314787417650222,0.0925532579421997,293.0595092773437,297.1499938964844,293.1499938964844,0.4615272581577301,-8149.7158203125,304.1551818847656,0.9990000128746032,0.5058314800262451,0.3676613867282867,293.1423645019531,297.1499938964844,293.1499938964844,0.005352365784347,-2352.981201171875,294.2161560058594,0.4953565597534179,0.050000000745058,0.2317379564046859,285.8191223144531,291.1499938964844,263.1499938964844,261.5702209472656,281.54473876953125,293.7621459960937,285.8174743652344,1.0,0.2451537847518921,0.6583854556083679,0.6583854556083679,1.0,1.0,-1.089077115058899,0.434922307729721,0.6541548371315002,0.1683186590671539,0.0,0.0,1.0,45.08034133911133,53.0,-16.178552627563477,-4658.6015625,156.8562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690673828125,299.452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1040484383702278,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001055959364748,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
668940,293.0928955078125,297.1499938964844,293.1499938964844,0.178573802113533,-3726.76025390625,304.14019775390625,0.7796115875244141,0.185857743024826,0.168094977736473,293.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80352783203125,0.4926265478134155,0.050000000745058,0.0489010214805603,293.0579833984375,297.1499938964844,293.1499938964844,0.117751806974411,-2092.437744140625,304.1374206542969,0.7012239098548889,0.1340562999248504,0.0943935588002204,293.0630798339844,297.1499938964844,293.1499938964844,0.4709346890449524,-8286.119140625,304.1378173828125,0.9990000128746032,0.5074101090431213,0.373799592256546,293.1387939453125,297.1499938964844,293.1499938964844,0.0053737284615635,-2362.53515625,294.2242431640625,0.4926265478134155,0.050000000745058,0.2319653928279876,285.8013610839844,291.1499938964844,263.1499938964844,261.57391357421875,281.5530700683594,293.7842712402344,285.799072265625,1.0,0.2483659535646438,0.6582005023956299,0.6582005023956299,1.0,1.0,-1.1006797552108765,0.439739465713501,0.6609403491020203,0.1709125190973281,0.0,0.0,1.0,46.44795227050781,56.0,-24.54915809631348,-4667.02685546875,162.6757049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689453125,299.42840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1039723604917526,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001055187312886,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669000,293.0928955078125,297.1499938964844,293.1499938964844,0.178573802113533,-3726.76025390625,304.14019775390625,0.7796115875244141,0.185857743024826,0.168094977736473,293.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80352783203125,0.4926265478134155,0.050000000745058,0.0489010214805603,293.0579833984375,297.1499938964844,293.1499938964844,0.117751806974411,-2092.437744140625,304.1374206542969,0.7012239098548889,0.1340562999248504,0.0943935588002204,293.0630798339844,297.1499938964844,293.1499938964844,0.4709346890449524,-8286.119140625,304.1378173828125,0.9990000128746032,0.5074101090431213,0.373799592256546,293.1387939453125,297.1499938964844,293.1499938964844,0.0053737284615635,-2362.53515625,294.2242431640625,0.4926265478134155,0.050000000745058,0.2319653928279876,285.8013610839844,291.1499938964844,263.1499938964844,261.57391357421875,281.5530700683594,293.7842712402344,285.799072265625,1.0,0.2483659535646438,0.6582005023956299,0.6582005023956299,1.0,1.0,-1.1006797552108765,0.439739465713501,0.6609403491020203,0.1709125190973281,0.0,0.0,1.0,46.44795227050781,56.0,-24.54915809631348,-4667.02685546875,162.6757049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689453125,299.42840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1039723604917526,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001055187312886,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669060,293.0927124023437,297.1499938964844,293.1499938964844,0.1807452291250229,-3762.4111328125,304.13983154296875,0.7764783501625061,0.1873444765806198,0.1694933474063873,293.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812194824219,0.489324539899826,0.050000000745058,0.0489614903926849,293.05694580078125,297.1499938964844,293.1499938964844,0.120816946029663,-2135.504638671875,304.1365051269531,0.700985848903656,0.1365984678268432,0.0962202176451683,293.07080078125,297.1499938964844,293.1499938964844,0.4830661714076996,-8457.78125,304.1217041015625,0.9990000128746032,0.5080511569976807,0.3813988268375397,293.13543701171875,297.1499938964844,293.1499938964844,0.0053981528617441,-2373.635986328125,294.2306213378906,0.489324539899826,0.050000000745058,0.2322522401809692,285.7785339355469,291.1499938964844,263.1499938964844,261.5774841308594,281.565185546875,293.81414794921875,285.7758483886719,1.0,0.252203106880188,0.6578998565673828,0.6578998565673828,1.0,1.0,-1.1140881776809692,0.4453112185001373,0.6687769889831543,0.1738212257623672,0.0,0.0,1.0,48.15692901611328,59.0,-31.36879539489746,-4675.5537109375,169.7747039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641540527344,299.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1039529964327812,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000105499078927,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669120,293.0927124023437,297.1499938964844,293.1499938964844,0.1807452291250229,-3762.4111328125,304.13983154296875,0.7764783501625061,0.1873444765806198,0.1694933474063873,293.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812194824219,0.489324539899826,0.050000000745058,0.0489614903926849,293.05694580078125,297.1499938964844,293.1499938964844,0.120816946029663,-2135.504638671875,304.1365051269531,0.700985848903656,0.1365984678268432,0.0962202176451683,293.07080078125,297.1499938964844,293.1499938964844,0.4830661714076996,-8457.78125,304.1217041015625,0.9990000128746032,0.5080511569976807,0.3813988268375397,293.13543701171875,297.1499938964844,293.1499938964844,0.0053981528617441,-2373.635986328125,294.2306213378906,0.489324539899826,0.050000000745058,0.2322522401809692,285.7785339355469,291.1499938964844,263.1499938964844,261.5774841308594,281.565185546875,293.81414794921875,285.7758483886719,1.0,0.252203106880188,0.6578998565673828,0.6578998565673828,1.0,1.0,-1.1140881776809692,0.4453112185001373,0.6687769889831543,0.1738212257623672,0.0,0.0,1.0,48.15692901611328,59.0,-31.36879539489746,-4675.5537109375,169.7747039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641540527344,299.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1039529964327812,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000105499078927,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669180,293.0927124023437,297.1499938964844,293.1499938964844,0.1829477548599243,-3798.5,304.1395568847656,0.772703230381012,0.1887959539890289,0.1708700656890869,293.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.4856150150299072,0.050000000745058,0.0490319952368736,293.05322265625,297.1499938964844,293.1499938964844,0.124271884560585,-2183.814697265625,304.1352233886719,0.7006107568740845,0.1396973729133606,0.098259687423706,293.0840759277344,297.1499938964844,293.1499938964844,0.4973503351211548,-8656.1572265625,304.107421875,0.9990000128746032,0.5073807835578918,0.3900721371173858,293.1322326660156,297.1499938964844,293.1499938964844,0.0054252436384558,-2386.059326171875,294.2357788085937,0.4856150150299072,0.050000000745058,0.2325866818428039,285.7517395019531,291.1499938964844,263.1499938964844,261.5809631347656,281.57818603515625,293.8482666015625,285.74859619140625,1.0,0.2565352320671081,0.657599151134491,0.657599151134491,1.0,1.0,-1.129084229469299,0.4515845775604248,0.6774996519088745,0.1770344376564026,0.0,0.0,1.0,50.14228439331055,62.0,-37.32300567626953,-4684.5283203125,178.02980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556701660156,299.3642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103997491300106,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00010554423352,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669240,293.0927124023437,297.1499938964844,293.1499938964844,0.1829477548599243,-3798.5,304.1395568847656,0.772703230381012,0.1887959539890289,0.1708700656890869,293.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.4856150150299072,0.050000000745058,0.0490319952368736,293.05322265625,297.1499938964844,293.1499938964844,0.124271884560585,-2183.814697265625,304.1352233886719,0.7006107568740845,0.1396973729133606,0.098259687423706,293.0840759277344,297.1499938964844,293.1499938964844,0.4973503351211548,-8656.1572265625,304.107421875,0.9990000128746032,0.5073807835578918,0.3900721371173858,293.1322326660156,297.1499938964844,293.1499938964844,0.0054252436384558,-2386.059326171875,294.2357788085937,0.4856150150299072,0.050000000745058,0.2325866818428039,285.7517395019531,291.1499938964844,263.1499938964844,261.5809631347656,281.57818603515625,293.8482666015625,285.74859619140625,1.0,0.2565352320671081,0.657599151134491,0.657599151134491,1.0,1.0,-1.129084229469299,0.4515845775604248,0.6774996519088745,0.1770344376564026,0.0,0.0,1.0,50.14228439331055,62.0,-37.32300567626953,-4684.5283203125,178.02980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556701660156,299.3642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103997491300106,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00010554423352,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669300,293.0927734375,297.1499938964844,293.1499938964844,0.1840623915195465,-3816.7412109375,304.1394348144531,0.770694375038147,0.1895089149475097,0.1715491265058517,293.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.4836586117744446,0.050000000745058,0.0490699224174022,293.04931640625,297.1499938964844,293.1499938964844,0.1265078037977218,-2214.963623046875,304.1338195800781,0.7010371088981628,0.1416864246129989,0.099586047232151,293.093505859375,297.1499938964844,293.1499938964844,0.5050854682922363,-8762.2470703125,304.1011047363281,0.9990000128746032,0.5063624978065491,0.3946588635444641,293.13067626953125,297.1499938964844,293.1499938964844,0.0054397736676037,-2392.778076171875,294.2379150390625,0.4836586117744446,0.050000000745058,0.2327665835618972,285.736572265625,291.1499938964844,263.1499938964844,261.5826416015625,281.5848083496094,293.86669921875,285.73321533203125,1.0,0.2588556110858917,0.6574488282203674,0.6574488282203674,1.0,1.0,-1.1372578144073486,0.4550195336341858,0.6822383403778076,0.1787768751382827,0.0,0.0,1.0,51.212379455566406,62.0,-40.42597198486328,-4689.2666015625,182.5850067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,299.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1040448620915412,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000105592305772,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669360,293.0928649902344,297.1499938964844,293.1499938964844,0.1851910799741745,-3835.204345703125,304.1393127441406,0.7686267495155334,0.1902125924825668,0.1722224354743957,293.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237854003906,0.4816309511661529,0.050000000745058,0.0491095036268234,293.04473876953125,297.1499938964844,293.1499938964844,0.1290187537670135,-2249.803466796875,304.1322021484375,0.7017479538917542,0.1438626796007156,0.101068876683712,293.1044006347656,297.1499938964844,293.1499938964844,0.513191819190979,-8872.6123046875,304.09527587890625,0.9990000128746032,0.5049425363540649,0.3993897438049316,293.1292419433594,297.1499938964844,293.1499938964844,0.0054543642327189,-2399.63818359375,294.2392272949219,0.4816309511661529,0.050000000745058,0.2329543381929397,285.719970703125,291.1499938964844,263.1499938964844,261.58428955078125,281.5818176269531,293.8698425292969,285.71600341796875,1.0,0.2612620592117309,0.6572478413581848,0.6572478413581848,1.0,1.0,-1.1457968950271606,0.4586004316806793,0.6871964335441589,0.1805795133113861,0.0,0.0,1.0,52.32999801635742,65.0,-45.87296676635742,-4695.76953125,187.40272521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444396972656,299.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1041091084480285,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001056575129041,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669420,293.0934143066406,297.1499938964844,293.1499938964844,0.1875505447387695,-3873.882568359375,304.1389465332031,0.7643107175827026,0.1915507763624191,0.1735245883464813,293.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797790527344,0.4773186445236206,0.050000000745058,0.0491935685276985,293.03466796875,297.1499938964844,293.1499938964844,0.1346926540136337,-2328.037841796875,304.1286926269531,0.7035967707633972,0.148569718003273,0.1043397709727287,293.1297912597656,297.1499938964844,293.1499938964844,0.5307542085647583,-9109.39453125,304.08428955078125,0.9990000128746032,0.5009583234786987,0.409256249666214,293.127197265625,297.1499938964844,293.1499938964844,0.0054843188263475,-2414.609619140625,294.23291015625,0.4773186445236206,0.050000000745058,0.2333531081676483,285.6741638183594,291.1499938964844,263.1499938964844,261.58746337890625,281.5666809082031,293.86053466796875,285.66876220703125,1.0,0.2662932276725769,0.6568458676338196,0.6568458676338196,1.0,1.0,-1.1637077331542969,0.466131329536438,0.6975764632225037,0.184367299079895,0.0,0.0,1.0,54.70329666137695,68.0,-62.64948654174805,-4709.87744140625,197.76388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,299.267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1042972207069397,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00010584841948,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669480,293.0934143066406,297.1499938964844,293.1499938964844,0.1875505447387695,-3873.882568359375,304.1389465332031,0.7643107175827026,0.1915507763624191,0.1735245883464813,293.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797790527344,0.4773186445236206,0.050000000745058,0.0491935685276985,293.03466796875,297.1499938964844,293.1499938964844,0.1346926540136337,-2328.037841796875,304.1286926269531,0.7035967707633972,0.148569718003273,0.1043397709727287,293.1297912597656,297.1499938964844,293.1499938964844,0.5307542085647583,-9109.39453125,304.08428955078125,0.9990000128746032,0.5009583234786987,0.409256249666214,293.127197265625,297.1499938964844,293.1499938964844,0.0054843188263475,-2414.609619140625,294.23291015625,0.4773186445236206,0.050000000745058,0.2333531081676483,285.6741638183594,291.1499938964844,263.1499938964844,261.58746337890625,281.5666809082031,293.86053466796875,285.66876220703125,1.0,0.2662932276725769,0.6568458676338196,0.6568458676338196,1.0,1.0,-1.1637077331542969,0.466131329536438,0.6975764632225037,0.184367299079895,0.0,0.0,1.0,54.70329666137695,68.0,-62.64948654174805,-4709.87744140625,197.76388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,299.267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1042972207069397,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00010584841948,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669540,293.0907592773437,297.1499938964844,293.1499938964844,0.1903553456068039,-3919.89013671875,304.13787841796875,0.760283887386322,0.1935058534145355,0.1750713288784027,293.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.4725943207740783,0.050000000745058,0.0492834784090518,293.0283508300781,297.1499938964844,293.1499938964844,0.1404982656240463,-2407.22216796875,304.1261901855469,0.7050198912620544,0.1527977138757705,0.1075793430209159,293.1591186523437,297.1499938964844,293.1499938964844,0.5497255921363831,-9361.76953125,304.0746459960937,0.9990000128746032,0.4955273866653442,0.4195519089698791,293.1258850097656,297.1499938964844,293.1499938964844,0.0055155800655484,-2430.7548828125,294.2198181152344,0.4725943207740783,0.050000000745058,0.2337796092033386,285.6190795898437,291.1499938964844,263.1499938964844,261.5905456542969,281.5503234863281,293.8504333496094,285.6130676269531,1.0,0.2715488970279693,0.6564438343048096,0.6564438343048096,1.0,1.0,-1.1824301481246948,0.4740258157253265,0.7084043622016907,0.1883558332920074,0.0,0.0,1.0,57.23996353149414,71.0,-75.04312896728516,-4724.21875,208.99761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,299.2098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.104566104710102,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001061213042703,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669600,293.0907592773437,297.1499938964844,293.1499938964844,0.1903553456068039,-3919.89013671875,304.13787841796875,0.760283887386322,0.1935058534145355,0.1750713288784027,293.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.4725943207740783,0.050000000745058,0.0492834784090518,293.0283508300781,297.1499938964844,293.1499938964844,0.1404982656240463,-2407.22216796875,304.1261901855469,0.7050198912620544,0.1527977138757705,0.1075793430209159,293.1591186523437,297.1499938964844,293.1499938964844,0.5497255921363831,-9361.76953125,304.0746459960937,0.9990000128746032,0.4955273866653442,0.4195519089698791,293.1258850097656,297.1499938964844,293.1499938964844,0.0055155800655484,-2430.7548828125,294.2198181152344,0.4725943207740783,0.050000000745058,0.2337796092033386,285.6190795898437,291.1499938964844,263.1499938964844,261.5905456542969,281.5503234863281,293.8504333496094,285.6130676269531,1.0,0.2715488970279693,0.6564438343048096,0.6564438343048096,1.0,1.0,-1.1824301481246948,0.4740258157253265,0.7084043622016907,0.1883558332920074,0.0,0.0,1.0,57.23996353149414,71.0,-75.04312896728516,-4724.21875,208.99761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,299.2098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.104566104710102,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001061213042703,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669660,293.08819580078125,297.1499938964844,293.1499938964844,0.1941727548837661,-3982.351806640625,304.1356201171875,0.7569782733917236,0.1955376118421554,0.177206888794899,293.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.467237114906311,0.050000000745058,0.0493802018463611,293.031005859375,297.1499938964844,293.1499938964844,0.1446686089038849,-2463.53857421875,304.12725830078125,0.7034909129142761,0.155353158712387,0.1096713617444038,293.1912536621094,297.1499938964844,293.1499938964844,0.5704551935195923,-9634.5224609375,304.065185546875,0.9990000128746032,0.4887872040271759,0.430351972579956,293.12506103515625,297.1499938964844,293.1499938964844,0.0055483295582234,-2448.634765625,294.1977233886719,0.467237114906311,0.050000000745058,0.2342384159564972,285.5494384765625,291.1499938964844,263.1499938964844,261.5934143066406,281.4952087402344,293.7754821777344,285.541259765625,1.0,0.2769468426704407,0.6559549570083618,0.6559549570083618,1.0,1.0,-1.201135277748108,0.4818935394287109,0.7192416787147522,0.1923513710498809,0.0,0.0,1.0,59.95375061035156,59.0,-97.81000518798828,-4743.96435546875,220.89019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973815917969,299.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049141213297844,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001064744938048,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669720,293.08819580078125,297.1499938964844,293.1499938964844,0.1941727548837661,-3982.351806640625,304.1356201171875,0.7569782733917236,0.1955376118421554,0.177206888794899,293.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.467237114906311,0.050000000745058,0.0493802018463611,293.031005859375,297.1499938964844,293.1499938964844,0.1446686089038849,-2463.53857421875,304.12725830078125,0.7034909129142761,0.155353158712387,0.1096713617444038,293.1912536621094,297.1499938964844,293.1499938964844,0.5704551935195923,-9634.5224609375,304.065185546875,0.9990000128746032,0.4887872040271759,0.430351972579956,293.12506103515625,297.1499938964844,293.1499938964844,0.0055483295582234,-2448.634765625,294.1977233886719,0.467237114906311,0.050000000745058,0.2342384159564972,285.5494384765625,291.1499938964844,263.1499938964844,261.5934143066406,281.4952087402344,293.7754821777344,285.541259765625,1.0,0.2769468426704407,0.6559549570083618,0.6559549570083618,1.0,1.0,-1.201135277748108,0.4818935394287109,0.7192416787147522,0.1923513710498809,0.0,0.0,1.0,59.95375061035156,59.0,-97.81000518798828,-4743.96435546875,220.89019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973815917969,299.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049141213297844,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001064744938048,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669780,293.0899658203125,297.1499938964844,293.1499938964844,0.1967496424913406,-4024.101318359375,304.1361694335937,0.7591533660888672,0.1967527568340301,0.1783991008996963,293.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.4676958620548248,0.050000000745058,0.0493721328675746,293.0360717773437,297.1499938964844,293.1499938964844,0.1477958410978317,-2505.4384765625,304.129638671875,0.707241952419281,0.1573416590690612,0.1111112609505653,293.2157897949219,297.1499938964844,293.1499938964844,0.5740088820457458,-9662.9150390625,304.0884704589844,0.9990000128746032,0.4827247858047485,0.4294664859771728,293.124755859375,297.1499938964844,293.1499938964844,0.0055692172609269,-2461.662109375,294.173828125,0.4676958620548248,0.050000000745058,0.2342001348733902,285.4791259765625,291.1499938964844,263.1499938964844,261.5960388183594,281.466552734375,293.7227783203125,285.4739685058594,1.0,0.276429146528244,0.6554660201072693,0.6554660201072693,1.0,1.0,-1.2031861543655396,0.4825791716575622,0.7206069231033325,0.192704439163208,0.0,0.0,1.0,59.78095245361328,47.0,-87.34122467041016,-4746.92919921875,221.2487945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800476074219,299.0985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053337380290031,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000106900355604,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669840,293.0899658203125,297.1499938964844,293.1499938964844,0.1967496424913406,-4024.101318359375,304.1361694335937,0.7591533660888672,0.1967527568340301,0.1783991008996963,293.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.4676958620548248,0.050000000745058,0.0493721328675746,293.0360717773437,297.1499938964844,293.1499938964844,0.1477958410978317,-2505.4384765625,304.129638671875,0.707241952419281,0.1573416590690612,0.1111112609505653,293.2157897949219,297.1499938964844,293.1499938964844,0.5740088820457458,-9662.9150390625,304.0884704589844,0.9990000128746032,0.4827247858047485,0.4294664859771728,293.124755859375,297.1499938964844,293.1499938964844,0.0055692172609269,-2461.662109375,294.173828125,0.4676958620548248,0.050000000745058,0.2342001348733902,285.4791259765625,291.1499938964844,263.1499938964844,261.5960388183594,281.466552734375,293.7227783203125,285.4739685058594,1.0,0.276429146528244,0.6554660201072693,0.6554660201072693,1.0,1.0,-1.2031861543655396,0.4825791716575622,0.7206069231033325,0.192704439163208,0.0,0.0,1.0,59.78095245361328,47.0,-87.34122467041016,-4746.92919921875,221.2487945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800476074219,299.0985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053337380290031,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000106900355604,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669900,293.091064453125,297.1499938964844,293.1499938964844,0.197675421833992,-4038.837890625,304.13702392578125,0.7624903917312622,0.1972958743572235,0.1788570880889892,293.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.4700145125389099,0.050000000745058,0.0493307895958423,293.0384521484375,297.1499938964844,293.1499938964844,0.1491099596023559,-2522.8359375,304.1309509277344,0.7113023996353149,0.158316433429718,0.1117579564452171,293.2198791503906,297.1499938964844,293.1499938964844,0.5686945915222168,-9580.5087890625,304.109375,0.9990000128746032,0.4810863435268402,0.4248772859573364,293.12451171875,297.1499938964844,293.1499938964844,0.005573431495577,-2464.615234375,294.1700439453125,0.4700145125389099,0.050000000745058,0.2340040206909179,285.4585876464844,291.1499938964844,263.1499938964844,261.5972595214844,281.4653015136719,293.71148681640625,285.4554748535156,1.0,0.2744343876838684,0.6552215814590454,0.6552215814590454,1.0,1.0,-1.198721170425415,0.4805686175823211,0.7181525230407715,0.1916245371103286,0.0,0.0,1.0,58.670684814453125,47.0,-67.2117691040039,-4742.89013671875,217.4330444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736694335937,299.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1055439934134483,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001071137376129,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
669960,293.0920715332031,297.1499938964844,293.1499938964844,0.198433980345726,-4050.73046875,304.13800048828125,0.7672533392906189,0.1978407502174377,0.1792860776185989,293.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.4733272194862366,0.050000000745058,0.0492696538567543,293.0404663085937,297.1499938964844,293.1499938964844,0.1503309160470962,-2538.86767578125,304.1322021484375,0.7165071964263916,0.1593298763036728,0.1124054417014122,293.2178955078125,297.1499938964844,293.1499938964844,0.5592194199562073,-9442.5390625,304.1340026855469,0.9990000128746032,0.4805851876735687,0.4179977774620056,293.1240539550781,297.1499938964844,293.1499938964844,0.0055744173005223,-2465.51806640625,294.17266845703125,0.4733272194862366,0.050000000745058,0.2337140291929245,285.4483947753906,291.1499938964844,263.1499938964844,261.5984191894531,281.4704895019531,293.7079772949219,285.4473876953125,1.0,0.2714463472366333,0.6550213098526001,0.6550213098526001,1.0,1.0,-1.1913363933563232,0.4773229956626892,0.7140134572982788,0.1899009793996811,0.0,0.0,1.0,57.01789855957031,35.0,-42.60237503051758,-4736.130859375,211.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0699157714844,299.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1057384610176086,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001073110979632,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
