time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670020,293.0936889648437,297.1499938964844,293.1499938964844,0.1995335817337036,-4067.401611328125,304.1401672363281,0.7811859250068665,0.1989811509847641,0.1801304072141647,293.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566650390625,0.4821417033672333,0.050000000745058,0.0490993075072765,293.0432434082031,297.1499938964844,293.1499938964844,0.1526040285825729,-2568.33544921875,304.13433837890625,0.7302224636077881,0.1615427285432815,0.1137778088450431,293.195556640625,297.1499938964844,293.1499938964844,0.528920590877533,-9015.982421875,304.1899719238281,0.9990000128746032,0.4833419322967529,0.3982003033161163,293.12213134765625,297.1499938964844,293.1499938964844,0.0055692633613944,-2462.123779296875,294.19927978515625,0.4821417033672333,0.050000000745058,0.2329059690237045,285.4595642089844,291.1499938964844,263.1499938964844,261.6005554199219,281.5011291503906,293.7259216308594,285.4630432128906,1.0,0.262898176908493,0.6546207070350647,0.6546207070350647,1.0,1.0,-1.1690634489059448,0.4676401913166046,0.7014232277870178,0.1847789138555526,0.0,0.0,1.0,52.39191436767578,38.0,13.907943725585938,-4715.138671875,194.9032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718688964844,299.1703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060395687818527,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000107616680907,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
670080,293.0936889648437,297.1499938964844,293.1499938964844,0.1995335817337036,-4067.401611328125,304.1401672363281,0.7811859250068665,0.1989811509847641,0.1801304072141647,293.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566650390625,0.4821417033672333,0.050000000745058,0.0490993075072765,293.0432434082031,297.1499938964844,293.1499938964844,0.1526040285825729,-2568.33544921875,304.13433837890625,0.7302224636077881,0.1615427285432815,0.1137778088450431,293.195556640625,297.1499938964844,293.1499938964844,0.528920590877533,-9015.982421875,304.1899719238281,0.9990000128746032,0.4833419322967529,0.3982003033161163,293.12213134765625,297.1499938964844,293.1499938964844,0.0055692633613944,-2462.123779296875,294.19927978515625,0.4821417033672333,0.050000000745058,0.2329059690237045,285.4595642089844,291.1499938964844,263.1499938964844,261.6005554199219,281.5011291503906,293.7259216308594,285.4630432128906,1.0,0.262898176908493,0.6546207070350647,0.6546207070350647,1.0,1.0,-1.1690634489059448,0.4676401913166046,0.7014232277870178,0.1847789138555526,0.0,0.0,1.0,52.39191436767578,38.0,13.907943725585938,-4715.138671875,194.9032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718688964844,299.1703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060395687818527,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000107616680907,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
670140,293.094970703125,297.1499938964844,293.1499938964844,0.200335681438446,-4078.983642578125,304.14208984375,0.7923094034194946,0.2001487165689468,0.1810676753520965,293.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991149902344,0.4881709218025207,0.050000000745058,0.048982910811901,293.0445556640625,297.1499938964844,293.1499938964844,0.1549050211906433,-2597.837158203125,304.1356811523437,0.7415997385978699,0.1639775782823562,0.1153587624430656,293.1573181152344,297.1499938964844,293.1499938964844,0.5047950148582458,-8686.8115234375,304.2159729003906,0.9990000128746032,0.4899299740791321,0.3840844333171844,293.1185302734375,297.1499938964844,293.1499938964844,0.0055704643018543,-2458.809326171875,294.2514038085937,0.4881709218025207,0.050000000745058,0.23235385119915,285.50457763671875,291.1499938964844,263.1499938964844,261.6024780273437,281.5459289550781,293.7766418457031,285.5098571777344,1.0,0.257495105266571,0.6542201638221741,0.6542201638221741,1.0,1.0,-1.1543333530426023,0.4612419903278351,0.6930913925170898,0.1812522858381271,0.0,0.0,1.0,49.23825073242188,41.0,54.43708801269531,-4699.5927734375,184.0124969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0869140625,299.2369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1061751991510391,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001077543347491,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
670200,293.094970703125,297.1499938964844,293.1499938964844,0.200335681438446,-4078.983642578125,304.14208984375,0.7923094034194946,0.2001487165689468,0.1810676753520965,293.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991149902344,0.4881709218025207,0.050000000745058,0.048982910811901,293.0445556640625,297.1499938964844,293.1499938964844,0.1549050211906433,-2597.837158203125,304.1356811523437,0.7415997385978699,0.1639775782823562,0.1153587624430656,293.1573181152344,297.1499938964844,293.1499938964844,0.5047950148582458,-8686.8115234375,304.2159729003906,0.9990000128746032,0.4899299740791321,0.3840844333171844,293.1185302734375,297.1499938964844,293.1499938964844,0.0055704643018543,-2458.809326171875,294.2514038085937,0.4881709218025207,0.050000000745058,0.23235385119915,285.50457763671875,291.1499938964844,263.1499938964844,261.6024780273437,281.5459289550781,293.7766418457031,285.5098571777344,1.0,0.257495105266571,0.6542201638221741,0.6542201638221741,1.0,1.0,-1.1543333530426023,0.4612419903278351,0.6930913925170898,0.1812522858381271,0.0,0.0,1.0,49.23825073242188,41.0,54.43708801269531,-4699.5927734375,184.0124969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0869140625,299.2369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1061751991510391,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001077543347491,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
670260,293.0982666015625,297.1499938964844,293.1499938964844,0.2008675038814544,-4086.27001953125,304.14385986328125,0.7994606494903564,0.2008838802576065,0.1818444579839706,293.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.4917649924755096,0.050000000745058,0.0489162653684616,293.0457763671875,297.1499938964844,293.1499938964844,0.1573477387428283,-2629.1513671875,304.1363830566406,0.7502079010009766,0.1664048135280609,0.1170483380556106,293.1190185546875,297.1499938964844,293.1499938964844,0.4890505671501159,-8478.263671875,304.2197570800781,0.9990000128746032,0.4975147247314453,0.3757641017436981,293.11358642578125,297.1499938964844,293.1499938964844,0.0055814017541706,-2459.074951171875,294.3125,0.4917649924755096,0.050000000745058,0.2320377081632614,285.553466796875,291.1499938964844,263.1499938964844,261.60418701171875,281.56524658203125,293.800048828125,285.5576477050781,1.0,0.2543975710868835,0.6541336178779602,0.6541336178779602,1.0,1.0,-1.1468451023101809,0.4580440819263458,0.6888010501861572,0.1794684529304504,0.0,0.0,1.0,47.446044921875,44.0,60.97042846679688,-4694.7080078125,178.20040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,299.2810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1061545312404632,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001077333581633,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
670320,293.0982666015625,297.1499938964844,293.1499938964844,0.2008675038814544,-4086.27001953125,304.14385986328125,0.7994606494903564,0.2008838802576065,0.1818444579839706,293.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.4917649924755096,0.050000000745058,0.0489162653684616,293.0457763671875,297.1499938964844,293.1499938964844,0.1573477387428283,-2629.1513671875,304.1363830566406,0.7502079010009766,0.1664048135280609,0.1170483380556106,293.1190185546875,297.1499938964844,293.1499938964844,0.4890505671501159,-8478.263671875,304.2197570800781,0.9990000128746032,0.4975147247314453,0.3757641017436981,293.11358642578125,297.1499938964844,293.1499938964844,0.0055814017541706,-2459.074951171875,294.3125,0.4917649924755096,0.050000000745058,0.2320377081632614,285.553466796875,291.1499938964844,263.1499938964844,261.60418701171875,281.56524658203125,293.800048828125,285.5576477050781,1.0,0.2543975710868835,0.6541336178779602,0.6541336178779602,1.0,1.0,-1.1468451023101809,0.4580440819263458,0.6888010501861572,0.1794684529304504,0.0,0.0,1.0,47.446044921875,44.0,60.97042846679688,-4694.7080078125,178.20040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,299.2810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1061545312404632,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001077333581633,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
670380,293.0995178222656,297.1499938964844,293.1499938964844,0.2014950215816497,-4095.572021484375,304.144775390625,0.803278923034668,0.2019339501857757,0.1825524121522903,293.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819091796875,0.4934112727642059,0.050000000745058,0.0488867312669754,293.0537109375,297.1499938964844,293.1499938964844,0.1587484627962112,-2646.69970703125,304.1386413574219,0.754623293876648,0.1674432009458542,0.1180096790194511,293.087646484375,297.1499938964844,293.1499938964844,0.4808104038238525,-8375.4404296875,304.2099914550781,0.9990000128746032,0.504676103591919,0.3720177114009857,293.1082763671875,297.1499938964844,293.1499938964844,0.005601807963103,-2464.293212890625,294.3681640625,0.4934112727642059,0.050000000745058,0.2318976074457168,285.5849304199219,291.1499938964844,263.1499938964844,261.60565185546875,281.5619812011719,293.79107666015625,285.5875549316406,1.0,0.2531383335590362,0.6540470719337463,0.6540470719337463,1.0,1.0,-1.1441465616226196,0.4568932354450226,0.6872532963752747,0.1787476539611816,0.0,0.0,1.0,46.65925216674805,47.0,45.09452819824219,-4696.5712890625,175.84828186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334533691406,299.3017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060303673148155,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001076073385775,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
670440,293.0995178222656,297.1499938964844,293.1499938964844,0.2014950215816497,-4095.572021484375,304.144775390625,0.803278923034668,0.2019339501857757,0.1825524121522903,293.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819091796875,0.4934112727642059,0.050000000745058,0.0488867312669754,293.0537109375,297.1499938964844,293.1499938964844,0.1587484627962112,-2646.69970703125,304.1386413574219,0.754623293876648,0.1674432009458542,0.1180096790194511,293.087646484375,297.1499938964844,293.1499938964844,0.4808104038238525,-8375.4404296875,304.2099914550781,0.9990000128746032,0.504676103591919,0.3720177114009857,293.1082763671875,297.1499938964844,293.1499938964844,0.005601807963103,-2464.293212890625,294.3681640625,0.4934112727642059,0.050000000745058,0.2318976074457168,285.5849304199219,291.1499938964844,263.1499938964844,261.60565185546875,281.5619812011719,293.79107666015625,285.5875549316406,1.0,0.2531383335590362,0.6540470719337463,0.6540470719337463,1.0,1.0,-1.1441465616226196,0.4568932354450226,0.6872532963752747,0.1787476539611816,0.0,0.0,1.0,46.65925216674805,47.0,45.09452819824219,-4696.5712890625,175.84828186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334533691406,299.3017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060303673148155,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001076073385775,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
670500,293.0995483398437,297.1499938964844,293.1499938964844,0.2021606713533401,-4106.0107421875,304.14453125,0.8045352101325989,0.2025658041238784,0.1831228286027908,293.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.4936496019363403,0.050000000745058,0.0488825105130672,293.0574951171875,297.1499938964844,293.1499938964844,0.1591713279485702,-2651.8916015625,304.1399230957031,0.755579948425293,0.1679176390171051,0.1182994842529296,293.0756530761719,297.1499938964844,293.1499938964844,0.4789470136165619,-8355.2568359375,304.2024841308594,0.9990000128746032,0.507829487323761,0.3714795410633087,293.10577392578125,297.1499938964844,293.1499938964844,0.0056143891997635,-2468.182373046875,294.3937072753906,0.4936496019363403,0.050000000745058,0.2318775951862335,285.5956420898437,291.1499938964844,263.1499938964844,261.6063232421875,281.5590515136719,293.7864990234375,285.5975341796875,1.0,0.2530823051929474,0.6540037989616394,0.6540037989616394,1.0,1.0,-1.144503116607666,0.4570437371730804,0.6874593496322632,0.1787662804126739,0.0,0.0,1.0,46.55615615844727,47.0,35.886722564697266,-4698.84619140625,175.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1441955566406,299.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1059450060129165,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001075207110261,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
670560,293.1000671386719,297.1499938964844,293.1499938964844,0.2028103768825531,-4116.20947265625,304.14434814453125,0.8051703572273254,0.2031063288450241,0.1836485117673874,293.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.4935576021671295,0.050000000745058,0.048884131014347,293.0599060058594,297.1499938964844,293.1499938964844,0.1598198860883712,-2660.15771484375,304.1405639648437,0.7562934756278992,0.1686180233955383,0.1187092661857605,293.0661926269531,297.1499938964844,293.1499938964844,0.4783894121646881,-8352.9384765625,304.1939392089844,0.9990000128746032,0.5106314420700073,0.3716870844364166,293.1034240722656,297.1499938964844,293.1499938964844,0.0056282351724803,-2472.805908203125,294.41748046875,0.4935576021671295,0.050000000745058,0.2318852841854095,285.6029357910156,291.1499938964844,263.1499938964844,261.60693359375,281.5558776855469,293.7818603515625,285.6041259765625,1.0,0.2533554434776306,0.6538985967636108,0.6538985967636108,1.0,1.0,-1.1458854675292969,0.4576097428798675,0.6882756948471069,0.1789943426847458,0.0,0.0,1.0,46.615020751953125,50.0,26.387680053710938,-4701.76904296875,176.2886199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,299.30865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058511957526207,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001074255051207,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
670620,293.10174560546875,297.1499938964844,293.1499938964844,0.2040199190378189,-4135.2392578125,304.14422607421875,0.8047729134559631,0.2040321826934814,0.184537872672081,293.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.4925256669521332,0.050000000745058,0.0489025115966796,293.0612487792969,297.1499938964844,293.1499938964844,0.1619644612073898,-2688.038330078125,304.1401062011719,0.7573787569999695,0.170622169971466,0.1199826076626777,293.0547790527344,297.1499938964844,293.1499938964844,0.4807483851909637,-8395.3232421875,304.17535400390625,0.9990000128746032,0.5150821805000305,0.3740267753601074,293.0992431640625,297.1499938964844,293.1499938964844,0.0056592640466988,-2484.06640625,294.45947265625,0.4925256669521332,0.050000000745058,0.2319724559783935,285.6075134277344,291.1499938964844,263.1499938964844,261.60797119140625,281.54791259765625,293.7726135253906,285.6072692871094,1.0,0.2547661662101745,0.6536881923675537,0.6536881923675537,1.0,1.0,-1.15141499042511,0.4599128663539886,0.6915021538734436,0.180073082447052,0.0,0.0,1.0,47.1541633605957,53.0,7.295073509216309,-4709.36572265625,179.02598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684875488281,299.3025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.10565747320652,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000107228908746,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
670680,293.10174560546875,297.1499938964844,293.1499938964844,0.2040199190378189,-4135.2392578125,304.14422607421875,0.8047729134559631,0.2040321826934814,0.184537872672081,293.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.4925256669521332,0.050000000745058,0.0489025115966796,293.0612487792969,297.1499938964844,293.1499938964844,0.1619644612073898,-2688.038330078125,304.1401062011719,0.7573787569999695,0.170622169971466,0.1199826076626777,293.0547790527344,297.1499938964844,293.1499938964844,0.4807483851909637,-8395.3232421875,304.17535400390625,0.9990000128746032,0.5150821805000305,0.3740267753601074,293.0992431640625,297.1499938964844,293.1499938964844,0.0056592640466988,-2484.06640625,294.45947265625,0.4925256669521332,0.050000000745058,0.2319724559783935,285.6075134277344,291.1499938964844,263.1499938964844,261.60797119140625,281.54791259765625,293.7726135253906,285.6072692871094,1.0,0.2547661662101745,0.6536881923675537,0.6536881923675537,1.0,1.0,-1.15141499042511,0.4599128663539886,0.6915021538734436,0.180073082447052,0.0,0.0,1.0,47.1541633605957,53.0,7.295073509216309,-4709.36572265625,179.02598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684875488281,299.3025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.10565747320652,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000107228908746,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
670740,293.10369873046875,297.1499938964844,293.1499938964844,0.2052653580904007,-4154.98388671875,304.1440734863281,0.8026883602142334,0.2048567086458206,0.1853286921977996,293.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.4905803501605987,0.050000000745058,0.0489378757774829,293.05926513671875,297.1499938964844,293.1499938964844,0.1650729775428772,-2728.6396484375,304.13818359375,0.7580590844154358,0.17326420545578,0.1217473223805427,293.0526733398437,297.1499938964844,293.1499938964844,0.4870994389057159,-8490.9599609375,304.1563415527344,0.9990000128746032,0.5179392695426941,0.3784875869750976,293.09576416015625,297.1499938964844,293.1499938964844,0.0056941416114568,-2497.760009765625,294.493896484375,0.4905803501605987,0.050000000745058,0.2321402132511139,285.59893798828125,291.1499938964844,263.1499938964844,261.6088256835937,281.53790283203125,293.76348876953125,285.59735107421875,1.0,0.2571417689323425,0.6534777879714966,0.6534777879714966,1.0,1.0,-1.1600793600082395,0.4635470509529114,0.6965323686599731,0.1818723529577255,0.0,0.0,1.0,48.16751480102539,56.0,-11.122027397155762,-4718.6591796875,183.6923217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176513671875,299.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054849177598953,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001070537764462,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
670800,293.10369873046875,297.1499938964844,293.1499938964844,0.2052653580904007,-4154.98388671875,304.1440734863281,0.8026883602142334,0.2048567086458206,0.1853286921977996,293.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.4905803501605987,0.050000000745058,0.0489378757774829,293.05926513671875,297.1499938964844,293.1499938964844,0.1650729775428772,-2728.6396484375,304.13818359375,0.7580590844154358,0.17326420545578,0.1217473223805427,293.0526733398437,297.1499938964844,293.1499938964844,0.4870994389057159,-8490.9599609375,304.1563415527344,0.9990000128746032,0.5179392695426941,0.3784875869750976,293.09576416015625,297.1499938964844,293.1499938964844,0.0056941416114568,-2497.760009765625,294.493896484375,0.4905803501605987,0.050000000745058,0.2321402132511139,285.59893798828125,291.1499938964844,263.1499938964844,261.6088256835937,281.53790283203125,293.76348876953125,285.59735107421875,1.0,0.2571417689323425,0.6534777879714966,0.6534777879714966,1.0,1.0,-1.1600793600082395,0.4635470509529114,0.6965323686599731,0.1818723529577255,0.0,0.0,1.0,48.16751480102539,56.0,-11.122027397155762,-4718.6591796875,183.6923217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176513671875,299.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054849177598953,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001070537764462,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
670860,293.105712890625,297.1499938964844,293.1499938964844,0.2066457271575927,-4177.060546875,304.14373779296875,0.7993285655975342,0.20562544465065,0.186076283454895,293.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.4879096448421478,0.050000000745058,0.0489877834916114,293.0575561523437,297.1499938964844,293.1499938964844,0.168698251247406,-2775.869384765625,304.1361083984375,0.7579877376556396,0.1759206354618072,0.1237081736326217,293.0587158203125,297.1499938964844,293.1499938964844,0.4969651401042938,-8632.7255859375,304.1377868652344,0.9990000128746032,0.5191960334777832,0.3846940100193023,293.09295654296875,297.1499938964844,293.1499938964844,0.005732340272516,-2513.821044921875,294.51983642578125,0.4879096448421478,0.050000000745058,0.2323769479990005,285.5758056640625,291.1499938964844,263.1499938964844,261.6094665527344,281.5103759765625,293.7266540527344,285.5722351074219,1.0,0.2602877616882324,0.6531425714492798,0.6531425714492798,1.0,1.0,-1.1711232662200928,0.4681491553783417,0.7029740214347839,0.1841907054185867,0.0,0.0,1.0,49.58375549316406,59.0,-33.36757278442383,-4731.42724609375,189.9747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17755126953125,299.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053641587495803,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001069312274921,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
670920,293.105712890625,297.1499938964844,293.1499938964844,0.2066457271575927,-4177.060546875,304.14373779296875,0.7993285655975342,0.20562544465065,0.186076283454895,293.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.4879096448421478,0.050000000745058,0.0489877834916114,293.0575561523437,297.1499938964844,293.1499938964844,0.168698251247406,-2775.869384765625,304.1361083984375,0.7579877376556396,0.1759206354618072,0.1237081736326217,293.0587158203125,297.1499938964844,293.1499938964844,0.4969651401042938,-8632.7255859375,304.1377868652344,0.9990000128746032,0.5191960334777832,0.3846940100193023,293.09295654296875,297.1499938964844,293.1499938964844,0.005732340272516,-2513.821044921875,294.51983642578125,0.4879096448421478,0.050000000745058,0.2323769479990005,285.5758056640625,291.1499938964844,263.1499938964844,261.6094665527344,281.5103759765625,293.7266540527344,285.5722351074219,1.0,0.2602877616882324,0.6531425714492798,0.6531425714492798,1.0,1.0,-1.1711232662200928,0.4681491553783417,0.7029740214347839,0.1841907054185867,0.0,0.0,1.0,49.58375549316406,59.0,-33.36757278442383,-4731.42724609375,189.9747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17755126953125,299.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053641587495803,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001069312274921,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
670980,293.1076354980469,297.1499938964844,293.1499938964844,0.2082342207431793,-4202.6640625,304.1431579589844,0.7949430346488953,0.20635387301445,0.1867980062961578,293.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394592285156,0.4846096932888031,0.050000000745058,0.049051109701395,293.0590515136719,297.1499938964844,293.1499938964844,0.1718901842832565,-2817.27978515625,304.1354675292969,0.7561746835708618,0.177964761853218,0.1252729743719101,293.07196044921875,297.1499938964844,293.1499938964844,0.5101822018623352,-8817.8095703125,304.119873046875,0.9990000128746032,0.5188332796096802,0.3924276232719421,293.0909423828125,297.1499938964844,293.1499938964844,0.0057742716744542,-2532.677734375,294.5345764160156,0.4846096932888031,0.050000000745058,0.2326773554086685,285.5341491699219,291.1499938964844,263.1499938964844,261.60992431640625,281.4720458984375,293.67266845703125,285.5290832519531,1.0,0.2640267312526703,0.652807354927063,0.652807354927063,1.0,1.0,-1.183586597442627,0.4733545780181885,0.7102320194244385,0.1868579238653183,0.0,0.0,1.0,51.36201095581055,62.0,-56.26824188232422,-4745.568359375,197.54949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713256835937,299.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053266748785972,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001068931887857,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
671040,293.1076354980469,297.1499938964844,293.1499938964844,0.2082342207431793,-4202.6640625,304.1431579589844,0.7949430346488953,0.20635387301445,0.1867980062961578,293.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394592285156,0.4846096932888031,0.050000000745058,0.049051109701395,293.0590515136719,297.1499938964844,293.1499938964844,0.1718901842832565,-2817.27978515625,304.1354675292969,0.7561746835708618,0.177964761853218,0.1252729743719101,293.07196044921875,297.1499938964844,293.1499938964844,0.5101822018623352,-8817.8095703125,304.119873046875,0.9990000128746032,0.5188332796096802,0.3924276232719421,293.0909423828125,297.1499938964844,293.1499938964844,0.0057742716744542,-2532.677734375,294.5345764160156,0.4846096932888031,0.050000000745058,0.2326773554086685,285.5341491699219,291.1499938964844,263.1499938964844,261.60992431640625,281.4720458984375,293.67266845703125,285.5290832519531,1.0,0.2640267312526703,0.652807354927063,0.652807354927063,1.0,1.0,-1.183586597442627,0.4733545780181885,0.7102320194244385,0.1868579238653183,0.0,0.0,1.0,51.36201095581055,62.0,-56.26824188232422,-4745.568359375,197.54949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713256835937,299.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053266748785972,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001068931887857,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
671100,293.10858154296875,297.1499938964844,293.1499938964844,0.2090867459774017,-4216.43310546875,304.1428527832031,0.7924738526344299,0.2067045420408249,0.1871504187583923,293.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.4827642738819122,0.050000000745058,0.0490870364010334,293.0604553222656,297.1499938964844,293.1499938964844,0.1733542382717132,-2836.234130859375,304.13543701171875,0.7547879815101624,0.1788363754749298,0.1259389668703079,293.0810241699219,297.1499938964844,293.1499938964844,0.5178343653678894,-8923.375,304.1114807128906,0.9990000128746032,0.518042266368866,0.3967472910881042,293.0902099609375,297.1499938964844,293.1499938964844,0.0057963225990533,-2542.8994140625,294.5386657714844,0.4827642738819122,0.050000000745058,0.2328477650880813,285.5081787109375,291.1499938964844,263.1499938964844,261.6100769042969,281.4518127441406,293.6442565917969,285.5025634765625,1.0,0.2660737931728363,0.6526397466659546,0.6526397466659546,1.0,1.0,-1.1902413368225098,0.4761383831501007,0.7141029238700867,0.1882987320423126,0.0,0.0,1.0,52.36592483520508,62.0,-65.90303802490234,-4752.68896484375,201.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,299.1766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053449362516403,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001069117206498,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
671160,293.1095275878906,297.1499938964844,293.1499938964844,0.209967240691185,-4230.65576171875,304.1425476074219,0.7898755669593811,0.2070468962192535,0.1874974370002746,293.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862976074219,0.4808034598827362,0.050000000745058,0.0491253659129142,293.0621032714844,297.1499938964844,293.1499938964844,0.1747640073299408,-2854.4677734375,304.1355285644531,0.75318843126297,0.1796465814113617,0.1265539824962616,293.0915222167969,297.1499938964844,293.1499938964844,0.5260651707649231,-9035.896484375,304.103515625,0.9990000128746032,0.5168548226356506,0.4013051092624664,293.0896301269531,297.1499938964844,293.1499938964844,0.0058189337141811,-2553.519287109375,294.5411682128906,0.4808034598827362,0.050000000745058,0.2330295890569687,285.479736328125,291.1499938964844,263.1499938964844,261.6101989746094,281.4323425292969,293.6167297363281,285.47369384765625,1.0,0.2682167291641235,0.6524242758750916,0.6524242758750916,1.0,1.0,-1.1971310377120972,0.4790067970752716,0.7181242108345032,0.1897841095924377,0.0,0.0,1.0,53.434871673583984,65.0,-73.82794952392578,-4759.63427734375,206.2238311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,299.1492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053887456655502,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001069561840267,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
671220,293.111328125,297.1499938964844,293.1499938964844,0.2117815762758255,-4259.93115234375,304.1420288085937,0.7844106554985046,0.2077073603868484,0.1881753802299499,293.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250183105469,0.4765372574329376,0.050000000745058,0.0492083579301834,293.0657043457031,297.1499938964844,293.1499938964844,0.1774890273809433,-2889.65966796875,304.13580322265625,0.749576985836029,0.1811470240354538,0.1276880651712417,293.1164245605469,297.1499938964844,293.1499938964844,0.5439980030059814,-9277.8955078125,304.0892028808594,0.9990000128746032,0.51329505443573,0.4109997451305389,293.0887145996094,297.1499938964844,293.1499938964844,0.0058657978661358,-2575.748291015625,294.5430603027344,0.4765372574329376,0.050000000745058,0.2334232628345489,285.4177551269531,291.1499938964844,263.1499938964844,261.6102600097656,281.3961181640625,293.5665283203125,285.4112548828125,1.0,0.2727419137954712,0.6519933938980103,0.6519933938980103,1.0,1.0,-1.211514592170715,0.4850019812583923,0.7265125513076782,0.1929122656583786,0.0,0.0,1.0,55.74391555786133,68.0,-84.76477813720703,-4773.029296875,215.8443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422424316406,299.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1055526360869407,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001071225051418,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
671280,293.111328125,297.1499938964844,293.1499938964844,0.2117815762758255,-4259.93115234375,304.1420288085937,0.7844106554985046,0.2077073603868484,0.1881753802299499,293.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250183105469,0.4765372574329376,0.050000000745058,0.0492083579301834,293.0657043457031,297.1499938964844,293.1499938964844,0.1774890273809433,-2889.65966796875,304.13580322265625,0.749576985836029,0.1811470240354538,0.1276880651712417,293.1164245605469,297.1499938964844,293.1499938964844,0.5439980030059814,-9277.8955078125,304.0892028808594,0.9990000128746032,0.51329505443573,0.4109997451305389,293.0887145996094,297.1499938964844,293.1499938964844,0.0058657978661358,-2575.748291015625,294.5430603027344,0.4765372574329376,0.050000000745058,0.2334232628345489,285.4177551269531,291.1499938964844,263.1499938964844,261.6102600097656,281.3961181640625,293.5665283203125,285.4112548828125,1.0,0.2727419137954712,0.6519933938980103,0.6519933938980103,1.0,1.0,-1.211514592170715,0.4850019812583923,0.7265125513076782,0.1929122656583786,0.0,0.0,1.0,55.74391555786133,68.0,-84.76477813720703,-4773.029296875,215.8443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422424316406,299.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1055526360869407,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001071225051418,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
671340,293.113037109375,297.1499938964844,293.1499938964844,0.2136268466711044,-4289.6318359375,304.1416015625,0.7787600159645081,0.2083375006914138,0.1888323426246643,293.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.4717757105827331,0.050000000745058,0.0492983870208263,293.0693054199219,297.1499938964844,293.1499938964844,0.1801441758871078,-2923.86767578125,304.1361083984375,0.745675802230835,0.1825505644083023,0.1287480145692825,293.1456298828125,297.1499938964844,293.1499938964844,0.5634880661964417,-9536.7236328125,304.0770568847656,0.9990000128746032,0.5082293152809143,0.4212638735771179,293.08795166015625,297.1499938964844,293.1499938964844,0.0059147048741579,-2598.994873046875,294.5432434082031,0.4717757105827331,0.050000000745058,0.2338503152132034,285.3522033691406,291.1499938964844,263.1499938964844,261.61016845703125,281.3650207519531,293.5254211425781,285.3456420898437,1.0,0.277508944272995,0.6515624523162842,0.6515624523162842,1.0,1.0,-1.2265161275863647,0.4912664890289306,0.7352496981620789,0.1962101310491562,0.0,0.0,1.0,58.24334335327149,71.0,-90.08551025390624,-4785.63427734375,226.2800750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234130859375,299.03643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058096811175346,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001073833773261,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
671400,293.113037109375,297.1499938964844,293.1499938964844,0.2136268466711044,-4289.6318359375,304.1416015625,0.7787600159645081,0.2083375006914138,0.1888323426246643,293.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.4717757105827331,0.050000000745058,0.0492983870208263,293.0693054199219,297.1499938964844,293.1499938964844,0.1801441758871078,-2923.86767578125,304.1361083984375,0.745675802230835,0.1825505644083023,0.1287480145692825,293.1456298828125,297.1499938964844,293.1499938964844,0.5634880661964417,-9536.7236328125,304.0770568847656,0.9990000128746032,0.5082293152809143,0.4212638735771179,293.08795166015625,297.1499938964844,293.1499938964844,0.0059147048741579,-2598.994873046875,294.5432434082031,0.4717757105827331,0.050000000745058,0.2338503152132034,285.3522033691406,291.1499938964844,263.1499938964844,261.61016845703125,281.3650207519531,293.5254211425781,285.3456420898437,1.0,0.277508944272995,0.6515624523162842,0.6515624523162842,1.0,1.0,-1.2265161275863647,0.4912664890289306,0.7352496981620789,0.1962101310491562,0.0,0.0,1.0,58.24334335327149,71.0,-90.08551025390624,-4785.63427734375,226.2800750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234130859375,299.03643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058096811175346,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001073833773261,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
671460,293.1146850585937,297.1499938964844,293.1499938964844,0.2154573053121566,-4318.98828125,304.141357421875,0.7730786800384521,0.2089390754699707,0.1894686967134475,293.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.4664196670055389,0.050000000745058,0.0493940971791744,293.0727233886719,297.1499938964844,293.1499938964844,0.1827485114336013,-2957.3115234375,304.13641357421875,0.741680383682251,0.1838990598917007,0.1297676116228103,293.1767272949219,297.1499938964844,293.1499938964844,0.5841217041015625,-9806.5830078125,304.0670471191406,0.9990000128746032,0.5020394325256348,0.431908369064331,293.08740234375,297.1499938964844,293.1499938964844,0.0059644361026585,-2622.538330078125,294.54315185546875,0.4664196670055389,0.050000000745058,0.2343043237924575,285.2865905761719,291.1499938964844,263.1499938964844,261.6098937988281,281.3407287597656,293.4952087402344,285.2802734375,1.0,0.2824426889419555,0.6510645151138306,0.6510645151138306,1.0,1.0,-1.2419406175613403,0.4976937174797058,0.7442469000816345,0.1996065527200698,0.0,0.0,1.0,60.89631271362305,59.0,-90.52009582519533,-4797.3193359375,237.4168243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044006347656,298.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1061445176601409,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001077231936505,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
671520,293.1146850585937,297.1499938964844,293.1499938964844,0.2154573053121566,-4318.98828125,304.141357421875,0.7730786800384521,0.2089390754699707,0.1894686967134475,293.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.4664196670055389,0.050000000745058,0.0493940971791744,293.0727233886719,297.1499938964844,293.1499938964844,0.1827485114336013,-2957.3115234375,304.13641357421875,0.741680383682251,0.1838990598917007,0.1297676116228103,293.1767272949219,297.1499938964844,293.1499938964844,0.5841217041015625,-9806.5830078125,304.0670471191406,0.9990000128746032,0.5020394325256348,0.431908369064331,293.08740234375,297.1499938964844,293.1499938964844,0.0059644361026585,-2622.538330078125,294.54315185546875,0.4664196670055389,0.050000000745058,0.2343043237924575,285.2865905761719,291.1499938964844,263.1499938964844,261.6098937988281,281.3407287597656,293.4952087402344,285.2802734375,1.0,0.2824426889419555,0.6510645151138306,0.6510645151138306,1.0,1.0,-1.2419406175613403,0.4976937174797058,0.7442469000816345,0.1996065527200698,0.0,0.0,1.0,60.89631271362305,59.0,-90.52009582519533,-4797.3193359375,237.4168243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044006347656,298.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1061445176601409,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001077231936505,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
671580,293.11602783203125,297.1499938964844,293.1499938964844,0.2169634103775024,-4342.86865234375,304.1417541503906,0.7746732234954834,0.2095641642808914,0.1900065690279007,293.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.4671567976474762,0.050000000745058,0.0493812933564186,293.0756225585937,297.1499938964844,293.1499938964844,0.1850575804710388,-2986.69189453125,304.1371154785156,0.744118869304657,0.1852676719427108,0.1307040303945541,293.1996459960937,297.1499938964844,293.1499938964844,0.5862042903900146,-9814.33203125,304.0921936035156,0.9990000128746032,0.4966764152050018,0.4305037260055542,293.0868835449219,297.1499938964844,293.1499938964844,0.0059989257715642,-2638.968017578125,294.55047607421875,0.4671567976474762,0.050000000745058,0.2342435866594314,285.2348327636719,291.1499938964844,263.1499938964844,261.6094665527344,281.3358154296875,293.47900390625,285.23162841796875,1.0,0.281535804271698,0.650566577911377,0.650566577911377,1.0,1.0,-1.2419458627700806,0.4974705278873443,0.7444753050804138,0.1995336413383484,0.0,0.0,1.0,60.57555389404297,47.0,-66.48863220214844,-4795.51806640625,236.7392425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,298.9610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065275892615318,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081119553418,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
671640,293.11602783203125,297.1499938964844,293.1499938964844,0.2169634103775024,-4342.86865234375,304.1417541503906,0.7746732234954834,0.2095641642808914,0.1900065690279007,293.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.4671567976474762,0.050000000745058,0.0493812933564186,293.0756225585937,297.1499938964844,293.1499938964844,0.1850575804710388,-2986.69189453125,304.1371154785156,0.744118869304657,0.1852676719427108,0.1307040303945541,293.1996459960937,297.1499938964844,293.1499938964844,0.5862042903900146,-9814.33203125,304.0921936035156,0.9990000128746032,0.4966764152050018,0.4305037260055542,293.0868835449219,297.1499938964844,293.1499938964844,0.0059989257715642,-2638.968017578125,294.55047607421875,0.4671567976474762,0.050000000745058,0.2342435866594314,285.2348327636719,291.1499938964844,263.1499938964844,261.6094665527344,281.3358154296875,293.47900390625,285.23162841796875,1.0,0.281535804271698,0.650566577911377,0.650566577911377,1.0,1.0,-1.2419458627700806,0.4974705278873443,0.7444753050804138,0.1995336413383484,0.0,0.0,1.0,60.57555389404297,47.0,-66.48863220214844,-4795.51806640625,236.7392425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,298.9610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065275892615318,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081119553418,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
671700,293.1165466308594,297.1499938964844,293.1499938964844,0.2175019681453704,-4351.20458984375,304.14227294921875,0.7780035734176636,0.209890216588974,0.1902537047863006,293.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.4696301817893982,0.050000000745058,0.0493374690413475,293.07684326171875,297.1499938964844,293.1499938964844,0.1860349625349044,-2998.94580078125,304.1376647949219,0.7476179003715515,0.185973659157753,0.1311589032411575,293.2028503417969,297.1499938964844,293.1499938964844,0.580033004283905,-9720.681640625,304.11395263671875,0.9990000128746032,0.4954118132591247,0.4256488978862762,293.08648681640625,297.1499938964844,293.1499938964844,0.0060094106011092,-2643.48828125,294.5618896484375,0.4696301817893982,0.050000000745058,0.2340357005596161,285.22283935546875,291.1499938964844,263.1499938964844,261.6091613769531,281.3393859863281,293.47467041015625,285.22137451171875,1.0,0.2793771028518677,0.6503176093101501,0.6503176093101501,1.0,1.0,-1.2366615533828735,0.4950951337814331,0.7415664196014404,0.19825179874897,0.0,0.0,1.0,59.388092041015625,47.0,-45.701690673828125,-4790.50634765625,232.31329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,298.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067127138376236,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082998423953,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
671760,293.11700439453125,297.1499938964844,293.1499938964844,0.2179050296545028,-4357.28369140625,304.1429443359375,0.7828232645988464,0.2102232873439788,0.1904890388250351,293.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.4730782806873321,0.050000000745058,0.0492740683257579,293.077880859375,297.1499938964844,293.1499938964844,0.1869053542613983,-3009.73779296875,304.1383361816406,0.7524979114532471,0.1866951733827591,0.1316099464893341,293.2000732421875,297.1499938964844,293.1499938964844,0.5697129964828491,-9572.0595703125,304.1393127441406,0.9990000128746032,0.4952820241451263,0.4185252487659454,293.0858764648437,297.1499938964844,293.1499938964844,0.0060165035538375,-2646.00439453125,294.57867431640625,0.4730782806873321,0.050000000745058,0.2337349653244018,285.2196655273437,291.1499938964844,263.1499938964844,261.6088562011719,281.3453674316406,293.4715881347656,285.2198791503906,1.0,0.2762407064437866,0.6501107215881348,0.6501107215881348,1.0,1.0,-1.2284998893737793,0.4915050566196441,0.7369948029518127,0.1963172554969787,0.0,0.0,1.0,57.66261672973633,50.0,-23.047727584838867,-4783.4853515625,225.76968383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,298.982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068801134824752,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001084697287296,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
