time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671820,293.1180114746094,297.1499938964844,293.1499938964844,0.2185857743024826,-4367.37548828125,304.1441650390625,0.7885022163391113,0.2108572721481323,0.1910050064325332,293.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.4765854775905609,0.050000000745058,0.0492073372006416,293.079833984375,297.1499938964844,293.1499938964844,0.188578575849533,-3030.353515625,304.139404296875,0.7587977647781372,0.1881283074617386,0.1325642019510269,293.185302734375,297.1499938964844,293.1499938964844,0.5576997399330139,-9404.1513671875,304.162109375,0.9990000128746032,0.4970030188560486,0.4108918607234955,293.08404541015625,297.1499938964844,293.1499938964844,0.0060377577319741,-2652.704833984375,294.6226501464844,0.4765854775905609,0.050000000745058,0.2334184348583221,285.2279357910156,291.1499938964844,263.1499938964844,261.60809326171875,281.3514709472656,293.4656677246094,285.2287292480469,1.0,0.2734518945217132,0.6496970057487488,0.6496970057487488,1.0,1.0,-1.2206356525421145,0.4879873991012573,0.7326482534408569,0.1943162828683853,0.0,0.0,1.0,55.85599136352539,53.0,3.183522701263428,-4777.54931640625,219.23880004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815734863281,299.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1071397736668586,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001087332493625,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
671880,293.1180114746094,297.1499938964844,293.1499938964844,0.2185857743024826,-4367.37548828125,304.1441650390625,0.7885022163391113,0.2108572721481323,0.1910050064325332,293.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.4765854775905609,0.050000000745058,0.0492073372006416,293.079833984375,297.1499938964844,293.1499938964844,0.188578575849533,-3030.353515625,304.139404296875,0.7587977647781372,0.1881283074617386,0.1325642019510269,293.185302734375,297.1499938964844,293.1499938964844,0.5576997399330139,-9404.1513671875,304.162109375,0.9990000128746032,0.4970030188560486,0.4108918607234955,293.08404541015625,297.1499938964844,293.1499938964844,0.0060377577319741,-2652.704833984375,294.6226501464844,0.4765854775905609,0.050000000745058,0.2334184348583221,285.2279357910156,291.1499938964844,263.1499938964844,261.60809326171875,281.3514709472656,293.4656677246094,285.2287292480469,1.0,0.2734518945217132,0.6496970057487488,0.6496970057487488,1.0,1.0,-1.2206356525421145,0.4879873991012573,0.7326482534408569,0.1943162828683853,0.0,0.0,1.0,55.85599136352539,53.0,3.183522701263428,-4777.54931640625,219.23880004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815734863281,299.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1071397736668586,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001087332493625,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
671940,293.1190490722656,297.1499938964844,293.1499938964844,0.2192745357751846,-4377.71533203125,304.1449584960937,0.7912653684616089,0.2114533185958862,0.1915220916271209,293.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.477953165769577,0.050000000745058,0.0491808615624904,293.08172607421875,297.1499938964844,293.1499938964844,0.1902746707201004,-3051.294921875,304.1401062011719,0.7624875903129578,0.1895202249288559,0.1335262209177017,293.17120361328125,297.1499938964844,293.1499938964844,0.5523161888122559,-9332.541015625,304.16668701171875,0.9990000128746032,0.4989735782146454,0.4078243672847748,293.0814514160156,297.1499938964844,293.1499938964844,0.0060676620341837,-2662.727294921875,294.6700134277344,0.477953165769577,0.050000000745058,0.2332928329706192,285.2351989746094,291.1499938964844,263.1499938964844,261.607177734375,281.3523864746094,293.4579162597656,285.2357482910156,1.0,0.2724431157112121,0.6492832899093628,0.6492832899093628,1.0,1.0,-1.218544602394104,0.4869305789470672,0.7316139936447144,0.1936894208192825,0.0,0.0,1.0,55.15503692626953,56.0,8.057573318481445,-4777.35595703125,217.0575408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09033203125,299.0201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1073098480701446,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000108905856905,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672000,293.1190490722656,297.1499938964844,293.1499938964844,0.2192745357751846,-4377.71533203125,304.1449584960937,0.7912653684616089,0.2114533185958862,0.1915220916271209,293.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.477953165769577,0.050000000745058,0.0491808615624904,293.08172607421875,297.1499938964844,293.1499938964844,0.1902746707201004,-3051.294921875,304.1401062011719,0.7624875903129578,0.1895202249288559,0.1335262209177017,293.17120361328125,297.1499938964844,293.1499938964844,0.5523161888122559,-9332.541015625,304.16668701171875,0.9990000128746032,0.4989735782146454,0.4078243672847748,293.0814514160156,297.1499938964844,293.1499938964844,0.0060676620341837,-2662.727294921875,294.6700134277344,0.477953165769577,0.050000000745058,0.2332928329706192,285.2351989746094,291.1499938964844,263.1499938964844,261.607177734375,281.3523864746094,293.4579162597656,285.2357482910156,1.0,0.2724431157112121,0.6492832899093628,0.6492832899093628,1.0,1.0,-1.218544602394104,0.4869305789470672,0.7316139936447144,0.1936894208192825,0.0,0.0,1.0,55.15503692626953,56.0,8.057573318481445,-4777.35595703125,217.0575408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09033203125,299.0201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1073098480701446,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000108905856905,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672060,293.1201477050781,297.1499938964844,293.1499938964844,0.2200255095958709,-4389.1787109375,304.1453552246094,0.79184490442276,0.2120187282562255,0.1920375078916549,293.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.4778529703617096,0.050000000745058,0.0491827987134456,293.0838317871094,297.1499938964844,293.1499938964844,0.191967561841011,-3072.24658203125,304.1405944824219,0.7640965580940247,0.1908237636089325,0.1344524472951889,293.1622314453125,297.1499938964844,293.1499938964844,0.5521394610404968,-9334.0751953125,304.1612548828125,0.9990000128746032,0.5002632141113281,0.4080504477024078,293.0784606933594,297.1499938964844,293.1499938964844,0.0061044250614941,-2675.6884765625,294.71759033203125,0.4778529703617096,0.050000000745058,0.2333020269870758,285.2372741699219,291.1499938964844,263.1499938964844,261.6060791015625,281.34747314453125,293.4474182128906,285.2370910644531,1.0,0.2728441059589386,0.6490269303321838,0.6490269303321838,1.0,1.0,-1.2205582857131958,0.487684965133667,0.732873260974884,0.1940753012895584,0.0,0.0,1.0,55.23404312133789,59.0,2.555734157562256,-4781.3359375,217.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,299.02197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074116677045822,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000109009190055,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672120,293.1201477050781,297.1499938964844,293.1499938964844,0.2200255095958709,-4389.1787109375,304.1453552246094,0.79184490442276,0.2120187282562255,0.1920375078916549,293.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.4778529703617096,0.050000000745058,0.0491827987134456,293.0838317871094,297.1499938964844,293.1499938964844,0.191967561841011,-3072.24658203125,304.1405944824219,0.7640965580940247,0.1908237636089325,0.1344524472951889,293.1622314453125,297.1499938964844,293.1499938964844,0.5521394610404968,-9334.0751953125,304.1612548828125,0.9990000128746032,0.5002632141113281,0.4080504477024078,293.0784606933594,297.1499938964844,293.1499938964844,0.0061044250614941,-2675.6884765625,294.71759033203125,0.4778529703617096,0.050000000745058,0.2333020269870758,285.2372741699219,291.1499938964844,263.1499938964844,261.6060791015625,281.34747314453125,293.4474182128906,285.2370910644531,1.0,0.2728441059589386,0.6490269303321838,0.6490269303321838,1.0,1.0,-1.2205582857131958,0.487684965133667,0.732873260974884,0.1940753012895584,0.0,0.0,1.0,55.23404312133789,59.0,2.555734157562256,-4781.3359375,217.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,299.02197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074116677045822,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000109009190055,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672180,293.12115478515625,297.1499938964844,293.1499938964844,0.2208855152130127,-4402.5078125,304.1454772949219,0.7906917929649353,0.2125711739063263,0.1925560384988784,293.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323303222656,0.476584643125534,0.050000000745058,0.049207329750061,293.08599853515625,297.1499938964844,293.1499938964844,0.1936939507722854,-3093.6904296875,304.1408386230469,0.7640125155448914,0.192061573266983,0.1353443413972854,293.15985107421875,297.1499938964844,293.1499938964844,0.5564546585083008,-9396.7060546875,304.15020751953125,0.9990000128746032,0.5004503130912781,0.4108934104442596,293.075439453125,297.1499938964844,293.1499938964844,0.0061471555382013,-2691.446044921875,294.7629089355469,0.476584643125534,0.050000000745058,0.2334183901548385,285.2313232421875,291.1499938964844,263.1499938964844,261.6048889160156,281.3388366699219,293.4347229003906,285.2303161621094,1.0,0.2743642032146454,0.6487705707550049,0.6487705707550049,1.0,1.0,-1.2258316278457642,0.4898337125778198,0.7359979152679443,0.1952223628759384,0.0,0.0,1.0,55.93346786499024,62.0,-7.647633552551269,-4788.1279296875,221.21945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11309814453125,299.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074678227305412,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001090661753551,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672240,293.12115478515625,297.1499938964844,293.1499938964844,0.2208855152130127,-4402.5078125,304.1454772949219,0.7906917929649353,0.2125711739063263,0.1925560384988784,293.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323303222656,0.476584643125534,0.050000000745058,0.049207329750061,293.08599853515625,297.1499938964844,293.1499938964844,0.1936939507722854,-3093.6904296875,304.1408386230469,0.7640125155448914,0.192061573266983,0.1353443413972854,293.15985107421875,297.1499938964844,293.1499938964844,0.5564546585083008,-9396.7060546875,304.15020751953125,0.9990000128746032,0.5004503130912781,0.4108934104442596,293.075439453125,297.1499938964844,293.1499938964844,0.0061471555382013,-2691.446044921875,294.7629089355469,0.476584643125534,0.050000000745058,0.2334183901548385,285.2313232421875,291.1499938964844,263.1499938964844,261.6048889160156,281.3388366699219,293.4347229003906,285.2303161621094,1.0,0.2743642032146454,0.6487705707550049,0.6487705707550049,1.0,1.0,-1.2258316278457642,0.4898337125778198,0.7359979152679443,0.1952223628759384,0.0,0.0,1.0,55.93346786499024,62.0,-7.647633552551269,-4788.1279296875,221.21945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11309814453125,299.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074678227305412,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001090661753551,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672300,293.12158203125,297.1499938964844,293.1499938964844,0.2213717252016067,-4410.10595703125,304.1454162597656,0.7896106243133545,0.2128518372774124,0.1928245574235916,293.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266540527344,0.4755825102329254,0.050000000745058,0.0492265820503234,293.0870666503906,297.1499938964844,293.1499938964844,0.1945799738168716,-3104.724365234375,304.1408996582031,0.763465404510498,0.1926614791154861,0.1357812732458114,293.1611633300781,297.1499938964844,293.1499938964844,0.5600647926330566,-9447.267578125,304.14361572265625,0.9990000128746032,0.5000725388526917,0.4131105840206146,293.0740051269531,297.1499938964844,293.1499938964844,0.0061703883111476,-2700.247802734375,294.7843322753906,0.4755825102329254,0.050000000745058,0.2335097193717956,285.22515869140625,291.1499938964844,263.1499938964844,261.6042175292969,281.33349609375,293.4278259277344,285.2237243652344,1.0,0.2754665017127991,0.648642361164093,0.648642361164093,1.0,1.0,-1.229472041130066,0.4913375377655029,0.738134503364563,0.1960302144289016,0.0,0.0,1.0,56.47513961791992,62.0,-13.41305446624756,-4792.2744140625,223.63357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,299.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074860095977783,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001090846344595,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672360,293.1219787597656,297.1499938964844,293.1499938964844,0.2218939661979675,-4418.2958984375,304.1452941894531,0.7882545590400696,0.2131328880786895,0.1930984109640121,293.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.4743606150150299,0.050000000745058,0.0492498651146888,293.088134765625,297.1499938964844,293.1499938964844,0.1954825520515442,-3115.97900390625,304.1408996582031,0.7626422643661499,0.1932506114244461,0.1362130939960479,293.1640014648437,297.1499938964844,293.1499938964844,0.5645312070846558,-9508.9296875,304.1366577148437,0.9990000128746032,0.499370813369751,0.4157759249210357,293.0726013183594,297.1499938964844,293.1499938964844,0.0061947405338287,-2709.609375,294.8048400878906,0.4743606150150299,0.050000000745058,0.2336201518774032,285.2169189453125,291.1499938964844,263.1499938964844,261.603515625,281.3282165527344,293.4208068847656,285.2151184082031,1.0,0.2767620086669922,0.6484463214874268,0.6484463214874268,1.0,1.0,-1.2336784601211548,0.4930593967437744,0.7406190633773804,0.19694584608078,0.0,0.0,1.0,57.12744522094727,65.0,-19.06626319885254,-4796.6865234375,226.49380493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225280761719,298.9999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107501246035099,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001091001031454,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672420,293.1227111816406,297.1499938964844,293.1499938964844,0.223026156425476,-4436.10205078125,304.1449890136719,0.7848745584487915,0.2136913836002349,0.1936542391777038,293.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.4713062047958374,0.050000000745058,0.0493069142103195,293.0901794433594,297.1499938964844,293.1499938964844,0.1973339021205902,-3139.089599609375,304.1408386230469,0.760331928730011,0.1944011151790619,0.1370640248060226,293.1739196777344,297.1499938964844,293.1499938964844,0.5757092833518982,-9660.7060546875,304.1224975585937,0.9990000128746032,0.4970128536224365,0.4222360253334045,293.0700988769531,297.1499938964844,293.1499938964844,0.0062461784109473,-2729.71533203125,294.84332275390625,0.4713062047958374,0.050000000745058,0.2338907867670059,285.195068359375,291.1499938964844,263.1499938964844,261.6020202636719,281.317138671875,293.4072570800781,285.1925964355469,1.0,0.2798408269882202,0.648054301738739,0.648054301738739,1.0,1.0,-1.2435139417648315,0.4971112310886383,0.7464027404785156,0.1991066634654998,0.0,0.0,1.0,58.71971130371094,68.0,-29.494091033935547,-4806.201171875,233.38894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,298.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075323447585105,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001091316589736,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672480,293.1227111816406,297.1499938964844,293.1499938964844,0.223026156425476,-4436.10205078125,304.1449890136719,0.7848745584487915,0.2136913836002349,0.1936542391777038,293.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.4713062047958374,0.050000000745058,0.0493069142103195,293.0901794433594,297.1499938964844,293.1499938964844,0.1973339021205902,-3139.089599609375,304.1408386230469,0.760331928730011,0.1944011151790619,0.1370640248060226,293.1739196777344,297.1499938964844,293.1499938964844,0.5757092833518982,-9660.7060546875,304.1224975585937,0.9990000128746032,0.4970128536224365,0.4222360253334045,293.0700988769531,297.1499938964844,293.1499938964844,0.0062461784109473,-2729.71533203125,294.84332275390625,0.4713062047958374,0.050000000745058,0.2338907867670059,285.195068359375,291.1499938964844,263.1499938964844,261.6020202636719,281.317138671875,293.4072570800781,285.1925964355469,1.0,0.2798408269882202,0.648054301738739,0.648054301738739,1.0,1.0,-1.2435139417648315,0.4971112310886383,0.7464027404785156,0.1991066634654998,0.0,0.0,1.0,58.71971130371094,68.0,-29.494091033935547,-4806.201171875,233.38894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,298.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075323447585105,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001091316589736,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672540,293.1234130859375,297.1499938964844,293.1499938964844,0.2242585569620132,-4455.51904296875,304.14459228515625,0.7808294296264648,0.2142422944307327,0.1942151188850402,293.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.4674643874168396,0.050000000745058,0.0493758432567119,293.0921325683594,297.1499938964844,293.1499938964844,0.1992437988519668,-3162.94482421875,304.1407165527344,0.7573621273040771,0.1955194622278213,0.1379002332687378,293.1885681152344,297.1499938964844,293.1499938964844,0.5894469618797302,-9843.94921875,304.1088256835937,0.9990000128746032,0.4934467077255249,0.4299109876155853,293.0679931640625,297.1499938964844,293.1499938964844,0.0063007301650941,-2751.401123046875,294.8785095214844,0.4674643874168396,0.050000000745058,0.2342177331447601,285.1668701171875,291.1499938964844,263.1499938964844,261.60040283203125,281.3061218261719,293.39569091796875,285.16387939453125,1.0,0.2834465503692627,0.6476622223854065,0.6476622223854065,1.0,1.0,-1.2548781633377075,0.5018234848976135,0.753054678440094,0.2016255557537078,0.0,0.0,1.0,60.63707733154297,56.0,-38.34775924682617,-4816.17724609375,241.6389617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321716308594,298.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075773388147354,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001091773228836,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672600,293.1234130859375,297.1499938964844,293.1499938964844,0.2242585569620132,-4455.51904296875,304.14459228515625,0.7808294296264648,0.2142422944307327,0.1942151188850402,293.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.4674643874168396,0.050000000745058,0.0493758432567119,293.0921325683594,297.1499938964844,293.1499938964844,0.1992437988519668,-3162.94482421875,304.1407165527344,0.7573621273040771,0.1955194622278213,0.1379002332687378,293.1885681152344,297.1499938964844,293.1499938964844,0.5894469618797302,-9843.94921875,304.1088256835937,0.9990000128746032,0.4934467077255249,0.4299109876155853,293.0679931640625,297.1499938964844,293.1499938964844,0.0063007301650941,-2751.401123046875,294.8785095214844,0.4674643874168396,0.050000000745058,0.2342177331447601,285.1668701171875,291.1499938964844,263.1499938964844,261.60040283203125,281.3061218261719,293.39569091796875,285.16387939453125,1.0,0.2834465503692627,0.6476622223854065,0.6476622223854065,1.0,1.0,-1.2548781633377075,0.5018234848976135,0.753054678440094,0.2016255557537078,0.0,0.0,1.0,60.63707733154297,56.0,-38.34775924682617,-4816.17724609375,241.6389617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321716308594,298.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075773388147354,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001091773228836,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672660,293.1238098144531,297.1499938964844,293.1499938964844,0.2252887040376663,-4471.55908203125,304.14471435546875,0.7838394045829773,0.2148352265357971,0.1947000920772552,293.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.4693758487701416,0.050000000745058,0.0493419356644153,293.09375,297.1499938964844,293.1499938964844,0.2009407430887222,-3183.95849609375,304.1409912109375,0.7609210014343262,0.1966589987277984,0.138662502169609,293.1983947753906,297.1499938964844,293.1499938964844,0.5856187343597412,-9779.9833984375,304.1298828125,0.9990000128746032,0.4904444515705108,0.4261572360992431,293.0660095214844,297.1499938964844,293.1499938964844,0.0063410117290914,-2766.98095703125,294.9173278808594,0.4693758487701416,0.050000000745058,0.2340569049119949,285.1449584960937,291.1499938964844,263.1499938964844,261.5986633300781,281.30810546875,293.38751220703125,285.144287109375,1.0,0.2814946472644806,0.6471837162971497,0.6471837162971497,1.0,1.0,-1.2516454458236694,0.5002142786979675,0.7514311671257019,0.2007967233657837,0.0,0.0,1.0,59.7329216003418,44.0,-24.669130325317383,-4813.64697265625,238.51339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330871582031,298.9520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1076377630233764,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001092386519303,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672720,293.1238098144531,297.1499938964844,293.1499938964844,0.2252887040376663,-4471.55908203125,304.14471435546875,0.7838394045829773,0.2148352265357971,0.1947000920772552,293.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.4693758487701416,0.050000000745058,0.0493419356644153,293.09375,297.1499938964844,293.1499938964844,0.2009407430887222,-3183.95849609375,304.1409912109375,0.7609210014343262,0.1966589987277984,0.138662502169609,293.1983947753906,297.1499938964844,293.1499938964844,0.5856187343597412,-9779.9833984375,304.1298828125,0.9990000128746032,0.4904444515705108,0.4261572360992431,293.0660095214844,297.1499938964844,293.1499938964844,0.0063410117290914,-2766.98095703125,294.9173278808594,0.4693758487701416,0.050000000745058,0.2340569049119949,285.1449584960937,291.1499938964844,263.1499938964844,261.5986633300781,281.30810546875,293.38751220703125,285.144287109375,1.0,0.2814946472644806,0.6471837162971497,0.6471837162971497,1.0,1.0,-1.2516454458236694,0.5002142786979675,0.7514311671257019,0.2007967233657837,0.0,0.0,1.0,59.7329216003418,44.0,-24.669130325317383,-4813.64697265625,238.51339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330871582031,298.9520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1076377630233764,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001092386519303,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672780,293.1239013671875,297.1499938964844,293.1499938964844,0.225876897573471,-4480.25390625,304.1455078125,0.7934136986732483,0.2154808491468429,0.1951510906219482,293.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.4759581387042999,0.050000000745058,0.0492192953824996,293.094970703125,297.1499938964844,293.1499938964844,0.2022169977426529,-3199.3642578125,304.1418762207031,0.7706931233406067,0.1978315562009811,0.1393845528364181,293.18878173828125,297.1499938964844,293.1499938964844,0.5642027258872986,-9479.091796875,304.1726379394531,0.9990000128746032,0.4911240339279175,0.4122822284698486,293.063720703125,297.1499938964844,293.1499938964844,0.006365330889821,-2774.195556640625,294.97235107421875,0.4759581387042999,0.050000000745058,0.2334751486778259,285.1514892578125,291.1499938964844,263.1499938964844,261.5968017578125,281.3193359375,293.379638671875,285.15350341796875,1.0,0.2753702104091644,0.6467052102088928,0.6467052102088928,1.0,1.0,-1.235558032989502,0.4931160509586334,0.7424419522285461,0.1969246715307235,0.0,0.0,1.0,56.38755416870117,47.0,8.075186729431152,-4801.24658203125,225.6072235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365661621094,298.98681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107665054500103,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000109266344225,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672840,293.1239013671875,297.1499938964844,293.1499938964844,0.225876897573471,-4480.25390625,304.1455078125,0.7934136986732483,0.2154808491468429,0.1951510906219482,293.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.4759581387042999,0.050000000745058,0.0492192953824996,293.094970703125,297.1499938964844,293.1499938964844,0.2022169977426529,-3199.3642578125,304.1418762207031,0.7706931233406067,0.1978315562009811,0.1393845528364181,293.18878173828125,297.1499938964844,293.1499938964844,0.5642027258872986,-9479.091796875,304.1726379394531,0.9990000128746032,0.4911240339279175,0.4122822284698486,293.063720703125,297.1499938964844,293.1499938964844,0.006365330889821,-2774.195556640625,294.97235107421875,0.4759581387042999,0.050000000745058,0.2334751486778259,285.1514892578125,291.1499938964844,263.1499938964844,261.5968017578125,281.3193359375,293.379638671875,285.15350341796875,1.0,0.2753702104091644,0.6467052102088928,0.6467052102088928,1.0,1.0,-1.235558032989502,0.4931160509586334,0.7424419522285461,0.1969246715307235,0.0,0.0,1.0,56.38755416870117,47.0,8.075186729431152,-4801.24658203125,225.6072235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365661621094,298.98681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107665054500103,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000109266344225,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672900,293.1239318847656,297.1499938964844,293.1499938964844,0.2260827720165252,-4483.13232421875,304.1459350585937,0.7973666787147522,0.2158065438270568,0.1954015642404556,293.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.4783712029457092,0.050000000745058,0.0491726361215114,293.0955505371094,297.1499938964844,293.1499938964844,0.2027704566717147,-3205.932861328125,304.1423645019531,0.7748376727104187,0.1984151005744934,0.1397600173950195,293.1776123046875,297.1499938964844,293.1499938964844,0.5550240278244019,-9354.421875,304.1850280761719,0.9990000128746032,0.4928252398967743,0.4068773090839386,293.0623474121094,297.1499938964844,293.1499938964844,0.0063787889666855,-2777.5673828125,295.00555419921875,0.4783712029457092,0.050000000745058,0.2332538068294525,285.163818359375,291.1499938964844,263.1499938964844,261.5958251953125,281.3233642578125,293.37530517578125,285.1662902832031,1.0,0.2733796536922455,0.6464659571647644,0.6464659571647644,1.0,1.0,-1.229494571685791,0.4904411137104034,0.73905348777771,0.1953831315040588,0.0,0.0,1.0,55.11458206176758,47.0,21.162919998168945,-4797.001953125,220.79478454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402587890625,299.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107651486992836,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001092525708372,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
672960,293.1239624023437,297.1499938964844,293.1499938964844,0.2263156324625015,-4486.4765625,304.1462707519531,0.800275444984436,0.2161294519901275,0.1956613212823867,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.4800175726413727,0.050000000745058,0.0491405241191387,293.0960998535156,297.1499938964844,293.1499938964844,0.2033490389585495,-3212.843017578125,304.1427001953125,0.7780057191848755,0.1989981830120086,0.1401427686214447,293.1660461425781,297.1499938964844,293.1499938964844,0.5483143925666809,-9265.12890625,304.1907958984375,0.9990000128746032,0.4947470426559448,0.4031159579753876,293.0608215332031,297.1499938964844,293.1499938964844,0.0063950279727578,-2782.047607421875,295.039306640625,0.4800175726413727,0.050000000745058,0.233101487159729,285.1753234863281,291.1499938964844,263.1499938964844,261.5948181152344,281.32501220703125,293.3710632324219,285.17742919921875,1.0,0.2719089984893799,0.6463396549224854,0.6463396549224854,1.0,1.0,-1.2255282402038574,0.4886965155601501,0.7368317246437073,0.1944034695625305,0.0,0.0,1.0,54.24237823486328,50.0,25.68132209777832,-4794.66650390625,217.58653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448669433594,299.0204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1076203361153602,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001092209640773,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
673020,293.1239929199219,297.1499938964844,293.1499938964844,0.2268804907798767,-4494.83544921875,304.14654541015625,0.8039839863777161,0.216778963804245,0.1962077021598816,293.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.4818735420703888,0.050000000745058,0.0491042211651802,293.0970764160156,297.1499938964844,293.1499938964844,0.2046018540859222,-3227.93408203125,304.1430358886719,0.7823461890220642,0.200168639421463,0.1409313678741455,293.1453552246094,297.1499938964844,293.1499938964844,0.5399104356765747,-9157.734375,304.1908569335937,0.9990000128746032,0.4985468983650207,0.3988215625286102,293.0574035644531,297.1499938964844,293.1499938964844,0.006434828042984,-2793.99267578125,295.1068725585937,0.4818735420703888,0.050000000745058,0.2329292893409729,285.19342041015625,291.1499938964844,263.1499938964844,261.5927429199219,281.32525634765625,293.3629455566406,285.19488525390625,1.0,0.2703612446784973,0.646087110042572,0.646087110042572,1.0,1.0,-1.2217234373092651,0.4869779944419861,0.7347455024719238,0.1934061646461486,0.0,0.0,1.0,53.266414642333984,53.0,23.95150184631348,-4793.37451171875,214.2368927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15460205078125,299.0364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107523575425148,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001091227604774,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
673080,293.1239929199219,297.1499938964844,293.1499938964844,0.2268804907798767,-4494.83544921875,304.14654541015625,0.8039839863777161,0.216778963804245,0.1962077021598816,293.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.4818735420703888,0.050000000745058,0.0491042211651802,293.0970764160156,297.1499938964844,293.1499938964844,0.2046018540859222,-3227.93408203125,304.1430358886719,0.7823461890220642,0.200168639421463,0.1409313678741455,293.1453552246094,297.1499938964844,293.1499938964844,0.5399104356765747,-9157.734375,304.1908569335937,0.9990000128746032,0.4985468983650207,0.3988215625286102,293.0574035644531,297.1499938964844,293.1499938964844,0.006434828042984,-2793.99267578125,295.1068725585937,0.4818735420703888,0.050000000745058,0.2329292893409729,285.19342041015625,291.1499938964844,263.1499938964844,261.5927429199219,281.32525634765625,293.3629455566406,285.19488525390625,1.0,0.2703612446784973,0.646087110042572,0.646087110042572,1.0,1.0,-1.2217234373092651,0.4869779944419861,0.7347455024719238,0.1934061646461486,0.0,0.0,1.0,53.266414642333984,53.0,23.95150184631348,-4793.37451171875,214.2368927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15460205078125,299.0364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107523575425148,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001091227604774,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
673140,293.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.8053183555603027,0.0,0.1967897117137909,293.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.482196569442749,0.0,0.0490978993475437,293.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1430358886719,0.7843933701515198,0.0,0.1417450159788131,293.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1813659667969,0.9990000128746032,0.0,0.3980695605278015,293.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1730651855469,0.482196569442749,0.0,0.2328992933034896,285.203857421875,294.1499938964844,263.1499938964844,261.5905456542969,281.3221740722656,293.35467529296875,285.2044372558594,0.0,0.0,0.6458345651626587,0.6458345651626587,1.0,1.0,-1.2224507331848145,0.4871945977210998,0.7352561950683594,0.1934548318386078,0.0,0.0,0.0,53.1164436340332,60.0,14.6344633102417,-4812.04541015625,214.1762542724609,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,299.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18269.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817543566226959,0.0817586034536361,-4.243616331223166e-06,0.0,0.0,0.0,0.0,3.168187141418457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.8053183555603027,0.0,0.1967897117137909,293.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.482196569442749,0.0,0.0490978993475437,293.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1430358886719,0.7843933701515198,0.0,0.1417450159788131,293.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1813659667969,0.9990000128746032,0.0,0.3980695605278015,293.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1730651855469,0.482196569442749,0.0,0.2328992933034896,285.203857421875,294.1499938964844,263.1499938964844,261.5905456542969,281.3221740722656,293.35467529296875,285.2044372558594,0.0,0.0,0.6458345651626587,0.6458345651626587,1.0,1.0,-1.2224507331848145,0.4871945977210998,0.7352561950683594,0.1934548318386078,0.0,0.0,0.0,53.1164436340332,60.0,14.6344633102417,-4812.04541015625,214.1762542724609,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,299.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18269.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817543566226959,0.0817586034536361,-4.243616331223166e-06,0.0,0.0,0.0,0.0,3.168187141418457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991638183594,0.0,0.0,0.0008100604754872,293.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0002733345609158,292.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.033203125,0.0,0.0,0.0005886798608116,292.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0018365359865128,292.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0012965814676135,285.2343139648437,294.1499938964844,263.1513671875,261.58953857421875,279.9798278808594,289.5698547363281,285.2123718261719,0.0,0.0,0.3875007331371307,0.3875007331371307,1.0,1.0,0.0058360765688121,0.0002123671438312,-0.0060484437271952,-0.0070823086425662,0.0,0.0,0.0,0.0289398375898599,60.0,-53.51301956176758,-0.0,-2.2672709292237414e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802205454156878e-17,1.6802380816446742e-17,-1.7416348634257008e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991638183594,0.0,0.0,0.0008100604754872,293.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0002733345609158,292.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.033203125,0.0,0.0,0.0005886798608116,292.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0018365359865128,292.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0012965814676135,285.2343139648437,294.1499938964844,263.1513671875,261.58953857421875,279.9798278808594,289.5698547363281,285.2123718261719,0.0,0.0,0.3875007331371307,0.3875007331371307,1.0,1.0,0.0058360765688121,0.0002123671438312,-0.0060484437271952,-0.0070823086425662,0.0,0.0,0.0,0.0289398375898599,60.0,-53.51301956176758,-0.0,-2.2672709292237414e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802205454156878e-17,1.6802380816446742e-17,-1.7416348634257008e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.730712890625,0.0,0.0,0.000115820505016,293.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,0.0001042260191752,292.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638977050781,0.0,0.0,8.881704707164317e-05,292.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,0.0001520584046375,292.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464050292969,0.0,0.0,0.0004944033571518,285.2343444824219,294.1499938964844,263.1530456542969,261.5899353027344,279.6349792480469,286.6990966796875,285.2089538574219,0.0,0.0,0.2583338022232055,0.2583338022232055,1.0,1.0,-0.0011464499402791,0.0009951083920896,0.0001513415045337,-0.0139527050778269,0.0,0.0,0.0,-0.0082362983375787,60.0,-43.22848510742188,-0.0,-8.961627884218616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.374373125867545e-20,3.374408022549637e-20,-3.4977108926558466e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076110839844,0.0,0.0,9.465592302149162e-05,293.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,9.915123519022018e-05,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,7.358380389632657e-05,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,0.0001005680969683,292.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,0.0004703307640738,285.2344665527344,294.1499938964844,263.1553955078125,261.5909118652344,279.4823913574219,283.9493103027344,285.20770263671875,0.0,0.0,0.1291669011116027,0.1291669011116027,1.0,1.0,-0.0010055775055661,0.0002523412986192,0.0007532362360507,-0.0146896596997976,0.0,0.0,0.0,-0.0077529358677566,60.0,-25.81792259216309,-0.0,-6.900378224372616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2789762425924778e-20,-1.2789894904069756e-20,1.3257243850927304e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,9.403019066667184e-05,293.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.900690929498523e-05,292.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162902832031,0.0,0.0,7.313383684959263e-05,292.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,9.903609316097572e-05,292.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,0.00046964615467,285.234619140625,294.1499938964844,263.1583251953125,261.5924377441406,279.33673095703125,281.511962890625,285.207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001859200187,1.682130701397e-08,0.0010018424363806,-0.0149700939655303,0.0,0.0,0.0,-0.0078251333907246,60.0,-18.980201721191406,-0.0,-6.843911393161761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644897460937,0.0,0.0,9.402785508427768e-05,293.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.901457815431058e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,7.313273817999288e-05,291.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,9.901644807541744e-05,292.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510070800781,0.0,0.0,0.0004696825344581,285.2347412109375,294.1499938964844,263.1618957519531,261.59454345703125,279.1925354003906,279.3559265136719,285.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019202018156,6.088436865780977e-09,0.0010019140318036,-0.0150030273944139,0.0,0.0,0.0,-0.007831122726202,60.0,-16.49676513671875,-0.0,-6.844248900961247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219482421875,0.0,0.0,9.405086166225374e-05,293.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.903901809593664e-05,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.84796142578125,0.0,0.0,7.3150651587639e-05,291.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922607421875,0.0,0.0,9.904035687213764e-05,292.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,0.0004697984550148,285.2349853515625,294.1499938964844,263.1707458496094,261.60028076171875,278.9080810546875,275.7633361816406,285.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-15.273640632629396,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219482421875,0.0,0.0,9.405086166225374e-05,293.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.903901809593664e-05,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.84796142578125,0.0,0.0,7.3150651587639e-05,291.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922607421875,0.0,0.0,9.904035687213764e-05,292.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,0.0004697984550148,285.2349853515625,294.1499938964844,263.1707458496094,261.60028076171875,278.9080810546875,275.7633361816406,285.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-15.273640632629396,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
