time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673740,292.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57989501953125,0.0,0.0,9.407793550053611e-05,293.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.906753984978424e-05,291.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031005859375,0.0,0.0,7.317170820897445e-05,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16802978515625,0.0,0.0,9.906886407407e-05,292.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,0.0004699337587226,285.2351989746094,294.1499938964844,263.18182373046875,261.6080322265625,278.6287536621094,272.95574951171875,285.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-15.111407279968262,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57989501953125,0.0,0.0,9.407793550053611e-05,293.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.906753984978424e-05,291.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031005859375,0.0,0.0,7.317170820897445e-05,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16802978515625,0.0,0.0,9.906886407407e-05,292.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,0.0004699337587226,285.2351989746094,294.1499938964844,263.18182373046875,261.6080322265625,278.6287536621094,272.95574951171875,285.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-15.111407279968262,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5383605957031,0.0,0.0,9.410859638592228e-05,293.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,9.90998451015912e-05,291.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587585449219,0.0,0.0,7.319555879803374e-05,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440734863281,0.0,0.0,9.910114749800414e-05,292.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662841796875,0.0,0.0,0.0004700869903899,285.23541259765625,294.1499938964844,263.1949462890625,261.6176147460937,278.3545227050781,270.7642822265625,285.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189056378502755e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-15.086329460144045,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5383605957031,0.0,0.0,9.410859638592228e-05,293.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,9.90998451015912e-05,291.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587585449219,0.0,0.0,7.319555879803374e-05,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440734863281,0.0,0.0,9.910114749800414e-05,292.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662841796875,0.0,0.0,0.0004700869903899,285.23541259765625,294.1499938964844,263.1949462890625,261.6176147460937,278.3545227050781,270.7642822265625,285.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189056378502755e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-15.086329460144045,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.497314453125,0.0,0.0,9.414259693585336e-05,293.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.91356573649682e-05,291.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149658203125,0.0,0.0,7.322199962800369e-05,291.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12042236328125,0.0,0.0,9.913694520946592e-05,292.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,0.0004702568694483,285.2356262207031,294.1499938964844,263.2099914550781,261.6289367675781,278.0853271484375,269.0565490722656,285.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-15.078010559082031,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.497314453125,0.0,0.0,9.414259693585336e-05,293.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.91356573649682e-05,291.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149658203125,0.0,0.0,7.322199962800369e-05,291.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12042236328125,0.0,0.0,9.913694520946592e-05,292.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,0.0004702568694483,285.2356262207031,294.1499938964844,263.2099914550781,261.6289367675781,278.0853271484375,269.0565490722656,285.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-15.078010559082031,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4769592285156,0.0,0.0,9.416076500201598e-05,293.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.915479313349353e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932678222656,0.0,0.0,7.323612953769043e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10870361328125,0.0,0.0,9.91560737020336e-05,292.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764099121094,0.0,0.0,0.0004703476442955,285.2357177734375,294.1499938964844,263.2181701660156,261.6352233886719,277.9526062011719,268.350830078125,285.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365049675107,0.0,0.0,0.0,-0.0079131480306386,60.0,-15.074488639831545,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4567565917969,0.0,0.0,9.417966066394e-05,293.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.917470015352592e-05,291.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.67169189453125,0.0,0.0,7.325082697207108e-05,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970458984375,0.0,0.0,9.91759734461084e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468078613281,0.0,0.0,0.0004704420571215,285.2358093261719,294.1499938964844,263.226806640625,261.641845703125,277.82110595703125,267.7289733886719,285.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-15.070840835571287,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41668701171875,0.0,0.0,9.421949653187768e-05,293.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.921666060108691e-05,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,7.328181527554989e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07391357421875,0.0,0.0,9.921791934175415e-05,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881530761719,0.0,0.0,0.0004706411273218,285.2359924316406,294.1499938964844,263.2452392578125,261.6562194824219,277.5617980957031,266.6993103027344,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-15.062862396240234,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41668701171875,0.0,0.0,9.421949653187768e-05,293.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.921666060108691e-05,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,7.328181527554989e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07391357421875,0.0,0.0,9.921791934175415e-05,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881530761719,0.0,0.0,0.0004706411273218,285.2359924316406,294.1499938964844,263.2452392578125,261.6562194824219,277.5617980957031,266.6993103027344,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-15.062862396240234,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3770751953125,0.0,0.0,9.426179167348891e-05,293.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,9.926120401360096e-05,291.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5867004394531,0.0,0.0,7.331470987992361e-05,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05108642578125,0.0,0.0,9.926244820235296e-05,292.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,0.0004708524211309,285.23614501953125,294.1499938964844,263.26513671875,261.67193603515625,277.30731201171875,265.9040222167969,285.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-15.053890228271484,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3770751953125,0.0,0.0,9.426179167348891e-05,293.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,9.926120401360096e-05,291.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5867004394531,0.0,0.0,7.331470987992361e-05,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05108642578125,0.0,0.0,9.926244820235296e-05,292.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,0.0004708524211309,285.23614501953125,294.1499938964844,263.26513671875,261.67193603515625,277.30731201171875,265.9040222167969,285.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-15.053890228271484,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33795166015625,0.0,0.0,9.430618956685066e-05,293.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.930797386914492e-05,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5449523925781,0.0,0.0,7.334924157476053e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02850341796875,0.0,0.0,9.930920350598171e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728881835937,0.0,0.0,0.0004710742796305,285.2362670898437,294.1499938964844,263.2864074707031,261.6888122558594,277.0576171875,265.2920227050781,285.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-15.04395580291748,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33795166015625,0.0,0.0,9.430618956685066e-05,293.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.930797386914492e-05,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5449523925781,0.0,0.0,7.334924157476053e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02850341796875,0.0,0.0,9.930920350598171e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728881835937,0.0,0.0,0.0004710742796305,285.2362670898437,294.1499938964844,263.2864074707031,261.6888122558594,277.0576171875,265.2920227050781,285.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-15.04395580291748,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992553710937,0.0,0.0,9.43523191381246e-05,292.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.935656999005003e-05,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.503662109375,0.0,0.0,7.338511932175606e-05,291.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061950683594,0.0,0.0,9.9357777799014e-05,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162780761719,0.0,0.0,0.0004713047819677,285.23638916015625,294.1499938964844,263.308837890625,261.7067565917969,276.8126220703125,264.8236389160156,285.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190784967988e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-15.033114433288574,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992553710937,0.0,0.0,9.43523191381246e-05,292.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.935656999005003e-05,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.503662109375,0.0,0.0,7.338511932175606e-05,291.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061950683594,0.0,0.0,9.9357777799014e-05,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162780761719,0.0,0.0,0.0004713047819677,285.23638916015625,294.1499938964844,263.308837890625,261.7067565917969,276.8126220703125,264.8236389160156,285.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190784967988e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-15.033114433288574,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28009033203125,0.0,0.0,9.437591506866738e-05,292.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,9.938141738530248e-05,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48321533203125,0.0,0.0,7.340347656281665e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951477050781,0.0,0.0,9.938262519426644e-05,292.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,0.0004714226524811,285.2364501953125,294.1499938964844,263.3204650878906,261.7160949707031,276.69189453125,264.6332702636719,285.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-15.027371406555176,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26104736328125,0.0,0.0,9.439979476155712e-05,292.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,9.940657037077472e-05,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.462890625,0.0,0.0,7.342204480664805e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841613769531,0.0,0.0,9.940776362782344e-05,292.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,0.0004715419781859,285.2364807128906,294.1499938964844,263.3323059082031,261.72564697265625,276.5722961425781,264.46759033203125,285.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.551252429431997e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-15.021421432495115,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232666015625,0.0,0.0,9.444817987969144e-05,292.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.945753845386208e-05,291.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.422607421875,0.0,0.0,7.345968333538622e-05,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623413085937,0.0,0.0,9.945871715899556e-05,292.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,0.0004717837437056,285.236572265625,294.1499938964844,263.356689453125,261.7453308105469,276.3365478515625,264.1991577148437,285.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-15.00893211364746,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232666015625,0.0,0.0,9.444817987969144e-05,292.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.945753845386208e-05,291.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.422607421875,0.0,0.0,7.345968333538622e-05,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623413085937,0.0,0.0,9.945871715899556e-05,292.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,0.0004717837437056,285.236572265625,294.1499938964844,263.356689453125,261.7453308105469,276.3365478515625,264.1991577148437,285.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-15.00893211364746,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859436035156,0.0,0.0,9.449705976294354e-05,292.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,9.950901585398242e-05,291.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827819824219,0.0,0.0,7.349769293796271e-05,291.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,9.95101872831583e-05,292.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,0.0004720279248431,285.23663330078125,294.1499938964844,263.3818054199219,261.76568603515625,276.1053466796875,263.99908447265625,285.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-14.99569320678711,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859436035156,0.0,0.0,9.449705976294354e-05,292.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,9.950901585398242e-05,291.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827819824219,0.0,0.0,7.349769293796271e-05,291.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,9.95101872831583e-05,292.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,0.0004720279248431,285.23663330078125,294.1499938964844,263.3818054199219,261.76568603515625,276.1053466796875,263.99908447265625,285.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-14.99569320678711,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,9.454597602598368e-05,292.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,9.956053690984844e-05,291.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3434143066406,0.0,0.0,7.353573892032728e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,9.956169378710912e-05,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964599609375,0.0,0.0,0.0004722723388113,285.2366943359375,294.1499938964844,263.4075622558594,261.7865600585937,275.87860107421875,263.8520812988281,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507200375199,60.0,-14.981754302978516,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,9.454597602598368e-05,292.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,9.956053690984844e-05,291.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3434143066406,0.0,0.0,7.353573892032728e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,9.956169378710912e-05,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964599609375,0.0,0.0,0.0004722723388113,285.2366943359375,294.1499938964844,263.4075622558594,261.7865600585937,275.87860107421875,263.8520812988281,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507200375199,60.0,-14.981754302978516,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,9.459449211135508e-05,292.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,9.961164323613048e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30450439453125,0.0,0.0,7.357347931247205e-05,291.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984069824219,0.0,0.0,9.96127855614759e-05,292.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430847167969,0.0,0.0,0.0004725147446151,285.2366943359375,294.1499938964844,263.4337463378906,261.8078308105469,275.6562194824219,263.7463073730469,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-14.967162132263184,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,9.459449211135508e-05,292.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,9.961164323613048e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30450439453125,0.0,0.0,7.357347931247205e-05,291.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984069824219,0.0,0.0,9.96127855614759e-05,292.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430847167969,0.0,0.0,0.0004725147446151,285.2366943359375,294.1499938964844,263.4337463378906,261.8078308105469,275.6562194824219,263.7463073730469,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-14.967162132263184,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,9.46184663916938e-05,292.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.96368980850093e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.28521728515625,0.0,0.0,7.35921275918372e-05,291.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8879699707031,0.0,0.0,9.963803313439712e-05,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166564941406,0.0,0.0,0.0004726345359813,285.2366943359375,294.1499938964844,263.44696044921875,261.818603515625,275.54669189453125,263.70587158203125,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-14.959633827209473,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,9.464217873755842e-05,292.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,9.966186917154118e-05,291.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,7.361057214438915e-05,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,9.966299694497138e-05,292.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.390380859375,0.0,0.0,0.0004727530176751,285.2366943359375,294.1499938964844,263.46026611328125,261.82940673828125,275.4382019042969,263.6723937988281,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-14.951961517333984,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408935546875,0.0,0.0,9.468861389905214e-05,292.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.971077815862373e-05,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22802734375,0.0,0.0,7.364668272202834e-05,291.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85699462890625,0.0,0.0,9.97118913801387e-05,292.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,0.0004729849752038,285.2366638183594,294.1499938964844,263.4869384765625,261.8511047363281,275.2244567871094,263.6229248046875,285.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-14.936203956604004,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408935546875,0.0,0.0,9.468861389905214e-05,292.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.971077815862373e-05,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22802734375,0.0,0.0,7.364668272202834e-05,291.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85699462890625,0.0,0.0,9.97118913801387e-05,292.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,0.0004729849752038,285.2366638183594,294.1499938964844,263.4869384765625,261.8511047363281,275.2244567871094,263.6229248046875,285.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-14.936203956604004,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,9.47333828662522e-05,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,9.975793363992123e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904602050781,0.0,0.0,7.368150545516983e-05,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8366394042969,0.0,0.0,9.97590395854786e-05,292.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867736816406,0.0,0.0,0.0004732086963485,285.23663330078125,294.1499938964844,263.5136413574219,261.8728332519531,275.014892578125,263.5922241210937,285.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-14.919937133789062,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,9.47333828662522e-05,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,9.975793363992123e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904602050781,0.0,0.0,7.368150545516983e-05,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8366394042969,0.0,0.0,9.97590395854786e-05,292.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867736816406,0.0,0.0,0.0004732086963485,285.23663330078125,294.1499938964844,263.5136413574219,261.8728332519531,275.014892578125,263.5922241210937,285.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-14.919937133789062,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708557128906,0.0,0.0,9.477612911723554e-05,292.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.98029572656378e-05,291.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533508300781,0.0,0.0,7.371474930550903e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,9.980404138332231e-05,292.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358703613281,0.0,0.0,0.0004734222602564,285.2365417480469,294.1499938964844,263.54022216796875,261.8944091796875,274.8094482421875,263.5758361816406,285.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-14.903215408325195,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708557128906,0.0,0.0,9.477612911723554e-05,292.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.98029572656378e-05,291.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533508300781,0.0,0.0,7.371474930550903e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,9.980404138332231e-05,292.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358703613281,0.0,0.0,0.0004734222602564,285.2365417480469,294.1499938964844,263.54022216796875,261.8944091796875,274.8094482421875,263.5758361816406,285.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-14.903215408325195,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364318847656,0.0,0.0,9.481653978582472e-05,292.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,9.98455216176808e-05,291.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166381835937,0.0,0.0,7.37461814424023e-05,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79656982421875,0.0,0.0,9.984659845940767e-05,292.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1855773925781,0.0,0.0,0.0004736241535283,285.2364501953125,294.1499938964844,263.5665283203125,261.915771484375,274.60809326171875,263.5702514648437,285.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-14.886098861694336,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364318847656,0.0,0.0,9.481653978582472e-05,292.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,9.98455216176808e-05,291.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166381835937,0.0,0.0,7.37461814424023e-05,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79656982421875,0.0,0.0,9.984659845940767e-05,292.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1855773925781,0.0,0.0,0.0004736241535283,285.2364501953125,294.1499938964844,263.5665283203125,261.915771484375,274.60809326171875,263.5702514648437,285.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-14.886098861694336,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.4835864729248e-05,292.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,9.986587974708527e-05,291.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,7.37612135708332e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867126464844,0.0,0.0,9.986694931285456e-05,292.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16064453125,0.0,0.0,0.0004737207491416,285.2363586425781,294.1499938964844,263.5795593261719,261.9263000488281,274.5089111328125,263.5707092285156,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-14.87741756439209,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024353027344,0.0,0.0,9.485462942393497e-05,292.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,9.98856412479654e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0803527832031,0.0,0.0,7.377580914180726e-05,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.0,0.0,9.988670353777708e-05,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358947753906,0.0,0.0,0.0004738144634757,285.2362976074219,294.1499938964844,263.5924377441406,261.9367370605469,274.41070556640625,263.5728454589844,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-14.868675231933594,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688049316406,0.0,0.0,9.489048534305766e-05,292.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,9.992341074394062e-05,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,7.380369788734242e-05,291.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,9.992445848183706e-05,292.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867614746094,0.0,0.0,0.000473993626656,285.23614501953125,294.1499938964844,263.6177673339844,261.9571838378906,274.2172546386719,263.58135986328125,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-14.85107135772705,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
