time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676080,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688049316406,0.0,0.0,9.489048534305766e-05,292.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,9.992341074394062e-05,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,7.380369788734242e-05,291.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,9.992445848183706e-05,292.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867614746094,0.0,0.0,0.000473993626656,285.23614501953125,294.1499938964844,263.6177673339844,261.9571838378906,274.2172546386719,263.58135986328125,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-14.85107135772705,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,9.492416575085372e-05,292.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,9.995888831326738e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,7.382989133475348e-05,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,9.99599214992486e-05,292.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382080078125,0.0,0.0,0.0004741619341075,285.2359313964844,294.1499938964844,263.6424255371094,261.9769897460937,274.0276184082031,263.59423828125,285.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-14.83340549468994,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,9.492416575085372e-05,292.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,9.995888831326738e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,7.382989133475348e-05,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,9.99599214992486e-05,292.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382080078125,0.0,0.0,0.0004741619341075,285.2359313964844,294.1499938964844,263.6424255371094,261.9769897460937,274.0276184082031,263.59423828125,285.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-14.83340549468994,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,9.495568519923836e-05,292.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,9.999209578381853e-05,291.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,7.385441131191328e-05,291.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,9.99931144178845e-05,292.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,0.0004743194440379,285.2357177734375,294.1499938964844,263.6662292480469,261.9960327148437,273.8417663574219,263.6101379394531,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-14.81579875946045,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,9.495568519923836e-05,292.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,9.999209578381853e-05,291.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,7.385441131191328e-05,291.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,9.99931144178845e-05,292.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,0.0004743194440379,285.2357177734375,294.1499938964844,263.6662292480469,261.9960327148437,273.8417663574219,263.6101379394531,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-14.81579875946045,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,9.49850509641692e-05,292.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0001000230186036,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,7.387724326690659e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,0.0001000240299617,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428100585937,0.0,0.0,0.0004744661564473,285.2354431152344,294.1499938964844,263.68902587890625,262.01416015625,273.6596069335937,263.6280517578125,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-14.79836368560791,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,9.49850509641692e-05,292.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0001000230186036,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,7.387724326690659e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,0.0001000240299617,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428100585937,0.0,0.0,0.0004744661564473,285.2354431152344,294.1499938964844,263.68902587890625,262.01416015625,273.6596069335937,263.6280517578125,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-14.79836368560791,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,9.499891893938184e-05,292.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0001000376287265,291.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222412109375,0.0,0.0,7.388803351204842e-05,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,0.0001000386328087,292.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193115234375,0.0,0.0,0.0004745354526676,285.2353210449219,294.1499938964844,263.70001220703125,262.0228576660156,273.56988525390625,263.63751220703125,285.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-14.789745330810549,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.501224849373102e-05,292.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,0.0001000516713247,291.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051513671875,0.0,0.0,7.389840175164863e-05,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,0.0001000526681309,292.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959655761719,0.0,0.0,0.0004746020422317,285.2351379394531,294.1499938964844,263.710693359375,262.0312805175781,273.4810791015625,263.6471862792969,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-14.781210899353027,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,9.50373214436695e-05,292.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0001000780903268,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,7.391790131805465e-05,291.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,0.0001000790725811,292.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8496398925781,0.0,0.0,0.0004747273633256,285.2348327636719,294.1499938964844,263.7310485839844,262.0472106933594,273.3060607910156,263.6668701171875,285.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-14.76445484161377,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,9.50373214436695e-05,292.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0001000780903268,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,7.391790131805465e-05,291.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,0.0001000790725811,292.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8496398925781,0.0,0.0,0.0004747273633256,285.2348327636719,294.1499938964844,263.7310485839844,262.0472106933594,273.3060607910156,263.6668701171875,285.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-14.76445484161377,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,9.506038622930646e-05,292.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0001001023847493,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,7.393584382953122e-05,291.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449279785156,0.0,0.0,0.0001001033597276,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8038635253906,0.0,0.0,0.0004748426144942,285.23443603515625,294.1499938964844,263.75,262.0618896484375,273.1344909667969,263.6866455078125,285.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-14.74820613861084,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,9.506038622930646e-05,292.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0001001023847493,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,7.393584382953122e-05,291.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449279785156,0.0,0.0,0.0001001033597276,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8038635253906,0.0,0.0,0.0004748426144942,285.23443603515625,294.1499938964844,263.75,262.0618896484375,273.1344909667969,263.6866455078125,285.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-14.74820613861084,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,9.508142829872668e-05,292.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001001245545921,291.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,7.395220745820552e-05,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,0.0001001255150185,292.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586364746094,0.0,0.0,0.0004749477666337,285.2340393066406,294.1499938964844,263.7681579589844,262.0757751464844,272.9662780761719,263.70611572265625,285.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399156398690819e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-14.732388496398926,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,9.508142829872668e-05,292.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001001245545921,291.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,7.395220745820552e-05,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,0.0001001255150185,292.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586364746094,0.0,0.0,0.0004749477666337,285.2340393066406,294.1499938964844,263.7681579589844,262.0757751464844,272.9662780761719,263.70611572265625,285.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399156398690819e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-14.732388496398926,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.51008332776837e-05,292.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.000100145000033,291.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,7.396730507025495e-05,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090087890625,0.0,0.0,0.0001001459459075,292.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.71392822265625,0.0,0.0,0.0004750447405967,285.23358154296875,294.1499938964844,263.7862548828125,262.0895690917969,272.8014221191406,263.7253112792969,285.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.423267778250419e-09,0.0010133266914635,-0.0184994526207447,0.0,0.0,0.0,-0.0084928479045629,60.0,-14.716460227966309,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.51008332776837e-05,292.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.000100145000033,291.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,7.396730507025495e-05,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090087890625,0.0,0.0,0.0001001459459075,292.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.71392822265625,0.0,0.0,0.0004750447405967,285.23358154296875,294.1499938964844,263.7862548828125,262.0895690917969,272.8014221191406,263.7253112792969,285.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.423267778250419e-09,0.0010133266914635,-0.0184994526207447,0.0,0.0,0.0,-0.0084928479045629,60.0,-14.716460227966309,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,9.511018288321792e-05,292.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,0.0001001548444037,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,7.397457375191152e-05,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,0.0001001557902782,292.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6917724609375,0.0,0.0,0.0004750914813484,285.2333374023437,294.1499938964844,263.7953186035156,262.0964050292969,272.72021484375,263.7348022460937,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-14.708409309387209,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,9.511947428109124e-05,292.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0001001646305667,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,7.39817987778224e-05,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,0.0001001655691652,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66973876953125,0.0,0.0,0.000475137901958,285.23309326171875,294.1499938964844,263.8043212890625,262.1032409667969,272.6398010253906,263.7442321777344,285.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-14.700323104858398,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.5138224423863e-05,292.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,0.0001001843920676,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,7.399638707283884e-05,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,0.0001001853161142,292.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260681152344,0.0,0.0,0.0004752316162921,285.2325744628906,294.1499938964844,263.82232666015625,262.1167907714844,272.4813842773437,263.76300048828125,285.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469720841868366e-09,0.0010137239005416,-0.0186211187392473,0.0,0.0,0.0,-0.0085158767178654,60.0,-14.684110641479492,-0.0,-7.00656812568923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.5138224423863e-05,292.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,0.0001001843920676,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,7.399638707283884e-05,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,0.0001001853161142,292.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260681152344,0.0,0.0,0.0004752316162921,285.2325744628906,294.1499938964844,263.82232666015625,262.1167907714844,272.4813842773437,263.76300048828125,285.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469720841868366e-09,0.0010137239005416,-0.0186211187392473,0.0,0.0,0.0,-0.0085158767178654,60.0,-14.684110641479492,-0.0,-7.00656812568923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,9.51577749219723e-05,292.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.0001002049830276,291.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762084960937,0.0,0.0,7.401158654829487e-05,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,0.0001002058997983,292.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828857421875,0.0,0.0,0.0004753293178509,285.23199462890625,294.1499938964844,263.8402404785156,262.1302185058594,272.3260803222656,263.7815856933594,284.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-14.66794204711914,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,9.51577749219723e-05,292.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.0001002049830276,291.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762084960937,0.0,0.0,7.401158654829487e-05,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,0.0001002058997983,292.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5828857421875,0.0,0.0,0.0004753293178509,285.23199462890625,294.1499938964844,263.8402404785156,262.1302185058594,272.3260803222656,263.7815856933594,284.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-14.66794204711914,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,9.517864236840978e-05,292.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0001002269709715,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,7.402781920973212e-05,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394287109375,0.0,0.0,0.0001002278731903,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54022216796875,0.0,0.0,0.0004754335968755,285.2313537597656,294.1499938964844,263.85809326171875,262.1435546875,272.17388916015625,263.800048828125,284.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-14.651923179626465,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,9.517864236840978e-05,292.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0001002269709715,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,7.402781920973212e-05,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394287109375,0.0,0.0,0.0001002278731903,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54022216796875,0.0,0.0,0.0004754335968755,285.2313537597656,294.1499938964844,263.85809326171875,262.1435546875,272.17388916015625,263.800048828125,284.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-14.651923179626465,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.520113235339522e-05,292.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0001002506614895,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,7.404531061183661e-05,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,0.0001002515564323,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.498046875,0.0,0.0,0.0004755459958687,285.230712890625,294.1499938964844,263.8758850097656,262.1567687988281,272.0246887207031,263.8183898925781,284.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-14.636126518249512,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.520113235339522e-05,292.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0001002506614895,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,7.404531061183661e-05,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,0.0001002515564323,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.498046875,0.0,0.0,0.0004755459958687,285.230712890625,294.1499938964844,263.8758850097656,262.1567687988281,272.0246887207031,263.8183898925781,284.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-14.636126518249512,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.52130212681368e-05,292.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0001002631906885,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,7.405455835396424e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,0.0001002640783553,292.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771423339844,0.0,0.0,0.0004756053967867,285.2303466796875,294.1499938964844,263.8847351074219,262.163330078125,271.95123291015625,263.8275451660156,284.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-14.628326416015623,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.52253394643776e-05,292.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,0.0001002761637209,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,7.406414079014212e-05,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50567626953125,0.0,0.0,0.0001002770441118,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45635986328125,0.0,0.0,0.0004756669513881,285.22998046875,294.1499938964844,263.8935852050781,262.1698913574219,271.8785095214844,263.8366394042969,284.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-14.62059211730957,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.525117638986558e-05,292.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.0001003033758024,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,7.40842369850725e-05,291.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,0.0001003042489173,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151306152344,0.0,0.0,0.0004757960268761,285.2292175292969,294.1499938964844,263.91119384765625,262.1828918457031,271.7352294921875,263.85479736328125,284.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-14.605323791503906,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.525117638986558e-05,292.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.0001003033758024,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,7.40842369850725e-05,291.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,0.0001003042489173,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151306152344,0.0,0.0,0.0004757960268761,285.2292175292969,294.1499938964844,263.91119384765625,262.1828918457031,271.7352294921875,263.85479736328125,284.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-14.605323791503906,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.527841757517308e-05,292.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001003320721792,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,7.4105424573645e-05,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,0.0001003329380182,292.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.000475932174595,285.2284240722656,294.1499938964844,263.9286804199219,262.19580078125,271.5947570800781,263.87286376953125,284.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-14.590310096740724,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.527841757517308e-05,292.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001003320721792,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,7.4105424573645e-05,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,0.0001003329380182,292.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.000475932174595,285.2284240722656,294.1499938964844,263.9286804199219,262.19580078125,271.5947570800781,263.87286376953125,284.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-14.590310096740724,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.530678653391078e-05,292.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0001003619618131,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,7.412749255308881e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0001003628058242,292.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340759277344,0.0,0.0,0.0004760739102493,285.2275695800781,294.1499938964844,263.94610595703125,262.2086181640625,271.4571228027344,263.8908386230469,284.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-14.575519561767578,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.530678653391078e-05,292.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0001003619618131,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,7.412749255308881e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0001003628058242,292.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340759277344,0.0,0.0,0.0004760739102493,285.2275695800781,294.1499938964844,263.94610595703125,262.2086181640625,271.4571228027344,263.8908386230469,284.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-14.575519561767578,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,9.533599950373171e-05,292.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,0.0001003927245619,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,7.41502080927603e-05,291.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,0.000100393561297,292.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2942199707031,0.0,0.0,0.0004762198659591,285.2266540527344,294.1499938964844,263.9634094238281,262.2213134765625,271.3222351074219,263.9087219238281,284.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-14.560912132263184,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,9.533599950373171e-05,292.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,0.0001003927245619,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,7.41502080927603e-05,291.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,0.000100393561297,292.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2942199707031,0.0,0.0,0.0004762198659591,285.2266540527344,294.1499938964844,263.9634094238281,262.2213134765625,271.3222351074219,263.9087219238281,284.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-14.560912132263184,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.535084245726466e-05,292.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0001004083605948,291.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,7.4161755037494e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,0.000100409190054,292.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744445800781,0.0,0.0,0.0004762940225191,285.2261657714844,294.1499938964844,263.9720153808594,262.2276611328125,271.2558288574219,263.9176330566406,284.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-14.553668975830078,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,9.536581637803464e-05,292.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0001004241348709,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,7.41733965696767e-05,291.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42413330078125,0.0,0.0,0.0001004249570542,292.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548217773437,0.0,0.0,0.0004763688484672,285.2257080078125,294.1499938964844,263.9805908203125,262.23394775390625,271.1900939941406,263.926513671875,284.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-14.546459197998049,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
