time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678420,291.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.270751953125,0.0,0.0,9.539613529341295e-05,292.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0001004560690489,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,7.419697794830427e-05,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,0.0001004568839562,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2158508300781,0.0,0.0,0.0004765203339047,285.22467041015625,294.1499938964844,263.9976501464844,262.2464904785156,271.0605773925781,263.9441833496094,284.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-14.532132148742676,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.270751953125,0.0,0.0,9.539613529341295e-05,292.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0001004560690489,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,7.419697794830427e-05,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,0.0001004568839562,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2158508300781,0.0,0.0,0.0004765203339047,285.22467041015625,294.1499938964844,263.9976501464844,262.2464904785156,271.0605773925781,263.9441833496094,284.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-14.532132148742676,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,9.542699990561232e-05,292.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0001004885780275,291.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,7.422098860843107e-05,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,0.0001004893856588,292.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,0.0004766745551023,285.2236328125,294.1499938964844,264.0146179199219,262.2589416503906,270.93365478515625,263.9617614746094,284.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-14.517938613891602,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,9.542699990561232e-05,292.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0001004885780275,291.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,7.422098860843107e-05,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,0.0001004893856588,292.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,0.0004766745551023,285.2236328125,294.1499938964844,264.0146179199219,262.2589416503906,270.93365478515625,263.9617614746094,284.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-14.517938613891602,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21783447265625,0.0,0.0,9.545862849336118e-05,292.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0001005218946374,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,7.424558862112463e-05,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,0.0001005226949928,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,0.0004768325889017,285.2225036621094,294.1499938964844,264.03143310546875,262.27130126953125,270.80926513671875,263.9792175292969,284.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-14.503899574279783,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21783447265625,0.0,0.0,9.545862849336118e-05,292.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0001005218946374,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,7.424558862112463e-05,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,0.0001005226949928,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,0.0004768325889017,285.2225036621094,294.1499938964844,264.03143310546875,262.27130126953125,270.80926513671875,263.9792175292969,284.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-14.503899574279783,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,9.549144306220114e-05,292.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0001005564627121,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,7.427111268043518e-05,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,0.0001005572485155,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015014648437,0.0,0.0,0.0004769965598825,285.2213134765625,294.1499938964844,264.048095703125,262.2835693359375,270.6874084472656,263.9965515136719,284.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-14.490070343017578,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,9.549144306220114e-05,292.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0001005564627121,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,7.427111268043518e-05,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,0.0001005572485155,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015014648437,0.0,0.0,0.0004769965598825,285.2213134765625,294.1499938964844,264.048095703125,262.2835693359375,270.6874084472656,263.9965515136719,284.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-14.490070343017578,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788635253906,0.0,0.0,9.550848335493356e-05,292.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0001005744052235,291.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,7.428436219925061e-05,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.000100575191027,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,0.0004770816885866,285.2207336425781,294.1499938964844,264.056396484375,262.2897033691406,270.6274108886719,264.0051574707031,284.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930216483487129e-09,0.0010176615323871,-0.0198271740227937,0.0,0.0,0.0,-0.0087441643700003,60.0,-14.483261108398438,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.166015625,0.0,0.0,9.552606206852944e-05,292.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0001005929152597,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,7.429803372360766e-05,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0001005936937872,292.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,0.0004771694948431,285.2200927734375,294.1499938964844,264.06463623046875,262.2957763671875,270.56805419921875,264.0137634277344,284.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952085212536986e-09,0.0010178484953939,-0.0198844466358423,0.0,0.0,0.0,-0.0087550049647688,60.0,-14.476536750793455,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405029296875,0.0,0.0,9.55632422119379e-05,292.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,0.0001006320817396,291.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,7.432695565512404e-05,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,0.0001006328457151,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,0.0004773552645929,285.21881103515625,294.1499938964844,264.0810546875,262.30792236328125,270.4510498046875,264.0308532714844,284.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998355755489683e-09,0.0010182441910728,-0.0200056266039609,0.0,0.0,0.0,-0.0087779434397816,60.0,-14.463390350341797,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405029296875,0.0,0.0,9.55632422119379e-05,292.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,0.0001006320817396,291.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,7.432695565512404e-05,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,0.0001006328457151,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,0.0004773552645929,285.21881103515625,294.1499938964844,264.0810546875,262.30792236328125,270.4510498046875,264.0308532714844,284.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998355755489683e-09,0.0010182441910728,-0.0200056266039609,0.0,0.0,0.0,-0.0087779434397816,60.0,-14.463390350341797,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115234375,0.0,0.0,9.560395847074687e-05,292.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.0001006749589578,291.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,7.435862062266096e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,0.0001006757229333,292.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,0.0004775586712639,285.21746826171875,294.1499938964844,264.0972900390625,262.3199768066406,270.3363342285156,264.0478210449219,284.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-14.450770378112791,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115234375,0.0,0.0,9.560395847074687e-05,292.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.0001006749589578,291.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,7.435862062266096e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,0.0001006757229333,292.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,0.0004775586712639,285.21746826171875,294.1499938964844,264.0972900390625,262.3199768066406,270.3363342285156,264.0478210449219,284.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-14.450770378112791,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902099609375,0.0,0.0,9.564929496264084e-05,292.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0001007227110676,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,7.439388718921691e-05,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,0.0001007234604912,292.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,0.0004777851863764,285.2160949707031,294.1499938964844,264.1133728027344,262.3319702148437,270.223876953125,264.0646667480469,284.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-14.438846588134766,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902099609375,0.0,0.0,9.564929496264084e-05,292.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0001007227110676,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,7.439388718921691e-05,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,0.0001007234604912,292.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,0.0004777851863764,285.2160949707031,294.1499938964844,264.1133728027344,262.3319702148437,270.223876953125,264.0646667480469,284.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-14.438846588134766,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,9.570044494466856e-05,292.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0001007765822578,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885681152344,0.0,0.0,7.443366484949365e-05,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0001007773244054,292.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190368652344,0.0,0.0,0.0004780407180078,285.2146301269531,294.1499938964844,264.1292724609375,262.3439025878906,270.1137390136719,264.08135986328125,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140919278561e-09,0.0010197045048698,-0.0204528924077749,0.0,0.0,0.0,-0.0088626090437173,60.0,-14.427794456481934,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,9.570044494466856e-05,292.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0001007765822578,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885681152344,0.0,0.0,7.443366484949365e-05,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0001007773244054,292.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190368652344,0.0,0.0,0.0004780407180078,285.2146301269531,294.1499938964844,264.1292724609375,262.3439025878906,270.1137390136719,264.08135986328125,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140919278561e-09,0.0010197045048698,-0.0204528924077749,0.0,0.0,0.0,-0.0088626090437173,60.0,-14.427794456481934,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531616210937,0.0,0.0,9.572861745255068e-05,292.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0001008062536129,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755065917969,0.0,0.0,7.445558003382757e-05,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,0.0001008069884846,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,0.0004781814641319,285.2138671875,294.1499938964844,264.1371765136719,262.349853515625,270.0595703125,264.08966064453125,284.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204215085072521e-09,0.0010200043907389,-0.0205447450280189,0.0,0.0,0.0,-0.0088799959048628,60.0,-14.422674179077148,-0.0,-7.093665743695966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,9.575877629686148e-05,292.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0001008380131679,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625061035156,0.0,0.0,7.44790377211757e-05,291.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.0001008387480396,292.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837280273437,0.0,0.0,0.0004783321346621,285.2131042480469,294.1499938964844,264.14501953125,262.35577392578125,270.0059509277344,264.0979309082031,284.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203337296843,8.241765492300601e-09,0.0010203254641965,-0.0206430833786726,0.0,0.0,0.0,-0.0088986121118068,60.0,-14.4178466796875,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,9.582531492924318e-05,292.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0001009080951916,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,7.453079160768539e-05,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.0001009088155115,292.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,0.0004786645295098,285.2115478515625,294.1499938964844,264.1605834960937,262.3675842285156,269.9003295898437,264.1143798828125,284.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-14.409090995788574,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,9.582531492924318e-05,292.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0001009080951916,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,7.453079160768539e-05,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.0001009088155115,292.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,0.0004786645295098,285.2115478515625,294.1499938964844,264.1605834960937,262.3675842285156,269.9003295898437,264.1143798828125,284.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-14.409090995788574,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926147460937,0.0,0.0,9.59016106207855e-05,292.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0001009884435916,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111145019531,0.0,0.0,7.459013431798667e-05,291.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.0001009891566354,292.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,0.0004790457023773,285.2098999023437,294.1499938964844,264.1759948730469,262.3793334960937,269.7967529296875,264.1307067871094,284.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-14.401752471923828,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926147460937,0.0,0.0,9.59016106207855e-05,292.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0001009884435916,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111145019531,0.0,0.0,7.459013431798667e-05,291.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.0001009891566354,292.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,0.0004790457023773,285.2098999023437,294.1499938964844,264.1759948730469,262.3793334960937,269.7967529296875,264.1307067871094,284.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-14.401752471923828,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687805175781,0.0,0.0,9.598885662853718e-05,292.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0001010803243843,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0857849121094,0.0,0.0,7.465798989869654e-05,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0001010810301522,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,0.0004794815322384,285.2082214355469,294.1499938964844,264.1911926269531,262.3910217285156,269.6952514648437,264.1468811035156,284.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528277639641146e-09,0.001022775308229,-0.0213933885097503,0.0,0.0,0.0,-0.0090406481176614,60.0,-14.396072387695312,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687805175781,0.0,0.0,9.598885662853718e-05,292.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0001010803243843,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0857849121094,0.0,0.0,7.465798989869654e-05,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0001010810301522,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,0.0004794815322384,285.2082214355469,294.1499938964844,264.1911926269531,262.3910217285156,269.6952514648437,264.1468811035156,284.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528277639641146e-09,0.001022775308229,-0.0213933885097503,0.0,0.0,0.0,-0.0090406481176614,60.0,-14.396072387695312,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451599121094,0.0,0.0,9.608816617401315e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0001011849017231,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606689453125,0.0,0.0,7.473523146472871e-05,291.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.0001011856002151,292.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,0.0004799776361323,285.2064514160156,294.1499938964844,264.2062072753906,262.4026794433594,269.5957336425781,264.1629333496094,284.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172689735889,0.0,0.0,0.0,-0.0091019617393612,60.0,-14.392206192016602,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451599121094,0.0,0.0,9.608816617401315e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0001011849017231,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606689453125,0.0,0.0,7.473523146472871e-05,291.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.0001011856002151,292.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,0.0004799776361323,285.2064514160156,294.1499938964844,264.2062072753906,262.4026794433594,269.5957336425781,264.1629333496094,284.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172689735889,0.0,0.0,0.0,-0.0091019617393612,60.0,-14.392206192016602,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,9.61427140282467e-05,292.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0001012423526844,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482177734375,0.0,0.0,7.477765757357702e-05,291.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.0001012430439004,292.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,0.0004802501352969,285.20556640625,294.1499938964844,264.213623046875,262.40850830078125,269.5467529296875,264.1709289550781,284.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244224686175,8.719902133691448e-09,0.0010244138538837,-0.0218951869755983,0.0,0.0,0.0,-0.0091356439515948,60.0,-14.391033172607422,-0.0,-7.15513834848025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217834472656,0.0,0.0,9.620074706617744e-05,292.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,0.0001013034634524,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03582763671875,0.0,0.0,7.48227903386578e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.0001013041546684,292.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0004805400385521,285.2046203613281,294.1499938964844,264.22100830078125,262.414306640625,269.498291015625,264.1788635253906,284.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250406339764,8.792180317129805e-09,0.001025031786412,-0.0220844540745019,0.0,0.0,0.0,-0.009171474725008,60.0,-14.39040184020996,-0.0,-7.16377570597615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985595703125,0.0,0.0,9.632649016566576e-05,292.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.000101435885881,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111694335937,0.0,0.0,7.492059376090765e-05,291.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0001014365625451,292.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,0.000481168157421,285.2027587890625,294.1499938964844,264.235595703125,262.4258728027344,269.4026794433594,264.19464111328125,284.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026379992254,8.948797258767627e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-14.390518188476562,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985595703125,0.0,0.0,9.632649016566576e-05,292.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.000101435885881,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111694335937,0.0,0.0,7.492059376090765e-05,291.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0001014365625451,292.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,0.000481168157421,285.2027587890625,294.1499938964844,264.235595703125,262.4258728027344,269.4026794433594,264.19464111328125,284.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026379992254,8.948797258767627e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-14.390518188476562,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,9.646647231420502e-05,292.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001015832967823,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867248535156,0.0,0.0,7.502946391468868e-05,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0001015839734463,292.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,0.0004818674351554,285.2008056640625,294.1499938964844,264.25,262.4373779296875,269.3089294433594,264.21026611328125,284.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027871039696,9.123160005231057e-09,0.0010278618428856,-0.0229511242359876,0.0,0.0,0.0,-0.0093355551362037,60.0,-14.392857551574709,-0.0,-7.203393437293927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,9.646647231420502e-05,292.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001015832967823,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867248535156,0.0,0.0,7.502946391468868e-05,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0001015839734463,292.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,0.0004818674351554,285.2008056640625,294.1499938964844,264.25,262.4373779296875,269.3089294433594,264.21026611328125,284.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027871039696,9.123160005231057e-09,0.0010278618428856,-0.0229511242359876,0.0,0.0,0.0,-0.0093355551362037,60.0,-14.392857551574709,-0.0,-7.203393437293927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8527526855469,0.0,0.0,9.661621152190492e-05,292.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0001017409886117,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,7.514593016821891e-05,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,0.0001017416579998,292.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.0004826154618058,285.19879150390625,294.1499938964844,264.2631530761719,262.4479675292969,269.21697998046875,264.2256164550781,284.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968369061702e-09,0.0010294568492099,-0.0234395153820514,0.0,0.0,0.0,-0.009428022429347,60.0,-14.397425651550291,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8527526855469,0.0,0.0,9.661621152190492e-05,292.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0001017409886117,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,7.514593016821891e-05,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,0.0001017416579998,292.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.0004826154618058,285.19879150390625,294.1499938964844,264.2631530761719,262.4479675292969,269.21697998046875,264.2256164550781,284.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968369061702e-09,0.0010294568492099,-0.0234395153820514,0.0,0.0,0.0,-0.009428022429347,60.0,-14.397425651550291,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,9.677113848738372e-05,292.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0001019041446852,291.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384460449219,0.0,0.0,7.526643457822502e-05,291.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0001019047995214,292.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,0.0004833893617615,285.1967163085937,294.1499938964844,264.274169921875,262.456787109375,269.12677001953125,264.2400817871094,284.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502667097649464e-09,0.0010311069199815,-0.0239448025822639,0.0,0.0,0.0,-0.0095236925408244,60.0,-14.404268264770508,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,9.677113848738372e-05,292.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0001019041446852,291.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384460449219,0.0,0.0,7.526643457822502e-05,291.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0001019047995214,292.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,0.0004833893617615,285.1967163085937,294.1499938964844,264.274169921875,262.456787109375,269.12677001953125,264.2400817871094,284.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502667097649464e-09,0.0010311069199815,-0.0239448025822639,0.0,0.0,0.0,-0.0095236925408244,60.0,-14.404268264770508,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188781738281,0.0,0.0,9.68503882177174e-05,292.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.000101987599919,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.926513671875,0.0,0.0,7.532806921517476e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.0001019882547552,292.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,0.0004837852611672,285.1956481933594,294.1499938964844,264.2789001464844,262.4605712890625,269.08233642578125,264.246826171875,284.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319607099518,9.601384576285454e-09,0.0010319510474801,-0.0242032688111066,0.0,0.0,0.0,-0.0095726316794753,60.0,-14.408538818359377,-0.0,-7.26082944879636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
