time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
680760,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80767822265625,0.0,0.0,9.693067840998992e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0001020721465465,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146423339844,0.0,0.0,7.53905187593773e-05,291.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0001020728013827,292.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,0.0004841863410547,285.194580078125,294.1499938964844,264.2831115722656,262.46392822265625,269.0382995605469,264.2532043457031,284.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701397019057369e-09,0.0010328062344342,-0.0244651176035404,0.0,0.0,0.0,-0.0096222115680575,60.0,-14.413304328918455,-0.0,-7.272869595453815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854309082031,0.0,0.0,9.709414007375015e-05,292.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0001022442884277,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909912109375,0.0,0.0,7.551765156676993e-05,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,0.000102244928712,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,0.000485002878122,285.1923828125,294.1499938964844,264.2901916503906,262.46954345703125,268.951416015625,264.26483154296875,284.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.0249982047826051,0.0,0.0,0.0,-0.0097231529653072,60.0,-14.424241065979004,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854309082031,0.0,0.0,9.709414007375015e-05,292.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0001022442884277,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909912109375,0.0,0.0,7.551765156676993e-05,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,0.000102244928712,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,0.000485002878122,285.1923828125,294.1499938964844,264.2901916503906,262.46954345703125,268.951416015625,264.26483154296875,284.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.0249982047826051,0.0,0.0,0.0,-0.0097231529653072,60.0,-14.424241065979004,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,9.726083226269112e-05,292.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0001024198281811,291.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675537109375,0.0,0.0,7.564730185549706e-05,291.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.0001024204684654,292.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,0.0004858355678152,285.1900939941406,294.1499938964844,264.2955322265625,262.47369384765625,268.8660888671875,264.27471923828125,284.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-14.436999320983888,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,9.726083226269112e-05,292.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0001024198281811,291.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675537109375,0.0,0.0,7.564730185549706e-05,291.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.0001024204684654,292.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,0.0004858355678152,285.1900939941406,294.1499938964844,264.2955322265625,262.47369384765625,268.8660888671875,264.27471923828125,284.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-14.436999320983888,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,9.74299546214752e-05,292.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001025979290716,291.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84429931640625,0.0,0.0,7.577884389320388e-05,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.0001025985548039,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,0.0004866803938057,285.187744140625,294.1499938964844,264.2992248535156,262.4765319824219,268.7822570800781,264.2828369140625,284.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933376848697,0.0,0.0,0.0,-0.0099305305629968,60.0,-14.45134735107422,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,9.74299546214752e-05,292.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001025979290716,291.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84429931640625,0.0,0.0,7.577884389320388e-05,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.0001025985548039,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,0.0004866803938057,285.187744140625,294.1499938964844,264.2992248535156,262.4765319824219,268.7822570800781,264.2828369140625,284.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933376848697,0.0,0.0,0.0,-0.0099305305629968,60.0,-14.45134735107422,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,9.760061220731586e-05,292.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,0.0001027776452247,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211975097656,0.0,0.0,7.591157918795943e-05,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.000102778270957,292.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0004875329032074,285.1853332519531,294.1499938964844,264.3014221191406,262.4781799316406,268.6998596191406,264.2892150878906,284.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535921468601828e-08,0.0010399420280009,-0.026649847626686,0.0,0.0,0.0,-0.0100359199568629,60.0,-14.467069625854492,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,9.760061220731586e-05,292.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,0.0001027776452247,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211975097656,0.0,0.0,7.591157918795943e-05,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.000102778270957,292.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0004875329032074,285.1853332519531,294.1499938964844,264.3014221191406,262.4781799316406,268.6998596191406,264.2892150878906,284.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535921468601828e-08,0.0010399420280009,-0.026649847626686,0.0,0.0,0.0,-0.0100359199568629,60.0,-14.467069625854492,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088623046875,0.0,0.0,9.768622112460434e-05,292.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001028678016155,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80975341796875,0.0,0.0,7.597816147608683e-05,291.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,0.0001028684200718,292.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,0.0004879605548921,285.1841125488281,294.1499938964844,264.302001953125,262.47857666015625,268.6592102050781,264.2917175292969,284.6676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.0269290097057819,0.0,0.0,0.0,-0.0100887883454561,60.0,-14.475391387939451,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,9.777184459380804e-05,292.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0001029579652822,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,7.604475831612945e-05,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0001029585837386,292.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0004883882938884,285.182861328125,294.1499938964844,264.30224609375,262.47869873046875,268.6189270019531,264.2938232421875,284.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749225509698592e-08,0.001041765906848,-0.0272082071751356,0.0,0.0,0.0,-0.0101416641846299,60.0,-14.483960151672363,-0.0,-7.399616919201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,9.794260404305533e-05,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,0.0001031377905746,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756042480469,0.0,0.0,7.617757364641875e-05,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,0.0001031384017551,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0004892412689514,285.1802978515625,294.1499938964844,264.3018798828125,262.4782409667969,268.5392761230469,264.2969055175781,284.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961944241216772e-08,0.0010435847798362,-0.0277650076895952,0.0,0.0,0.0,-0.0102471178397536,60.0,-14.501716613769531,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,9.794260404305533e-05,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,0.0001031377905746,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756042480469,0.0,0.0,7.617757364641875e-05,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,0.0001031384017551,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0004892412689514,285.1802978515625,294.1499938964844,264.3018798828125,262.4782409667969,268.5392761230469,264.2969055175781,284.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961944241216772e-08,0.0010435847798362,-0.0277650076895952,0.0,0.0,0.0,-0.0102471178397536,60.0,-14.501716613769531,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,9.811175550566986e-05,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.000103315920569,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.0,7.63091302360408e-05,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0001033165244734,292.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004900862113572,285.1777038574219,294.1499938964844,264.3004150390625,262.4768981933594,268.4609680175781,264.2984924316406,284.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172652136792749e-08,0.0010453865397721,-0.0283165201544761,0.0,0.0,0.0,-0.0103515740483999,60.0,-14.52014446258545,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,9.811175550566986e-05,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.000103315920569,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.0,7.63091302360408e-05,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0001033165244734,292.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004900862113572,285.1777038574219,294.1499938964844,264.3004150390625,262.4768981933594,268.4609680175781,264.2984924316406,284.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172652136792749e-08,0.0010453865397721,-0.0283165201544761,0.0,0.0,0.0,-0.0103515740483999,60.0,-14.52014446258545,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,9.827806934481488e-05,292.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0001034910601447,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.730712890625,0.0,0.0,7.643848948646337e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,0.0001034916567732,292.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,0.0004909170675091,285.1750183105469,294.1499938964844,264.2980041503906,262.47479248046875,268.3839416503906,264.2987060546875,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137983218768568e-08,0.0010471580317243,-0.0288587715476751,0.0,0.0,0.0,-0.0104542821645736,60.0,-14.538962364196776,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,9.827806934481488e-05,292.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0001034910601447,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.730712890625,0.0,0.0,7.643848948646337e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,0.0001034916567732,292.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,0.0004909170675091,285.1750183105469,294.1499938964844,264.2980041503906,262.47479248046875,268.3839416503906,264.2987060546875,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137983218768568e-08,0.0010471580317243,-0.0288587715476751,0.0,0.0,0.0,-0.0104542821645736,60.0,-14.538962364196776,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,9.844025044003502e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0001036618559737,291.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,7.656463276362047e-05,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,0.0001036624380503,292.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,0.0004917272017337,285.1722412109375,294.1499938964844,264.2947692871094,262.4720153808594,268.3081359863281,264.2977294921875,284.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581860803744348e-08,0.0010488855186849,-0.0293875187635421,0.0,0.0,0.0,-0.0105544365942478,60.0,-14.557890892028809,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,9.844025044003502e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0001036618559737,291.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,7.656463276362047e-05,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,0.0001036624380503,292.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,0.0004917272017337,285.1722412109375,294.1499938964844,264.2947692871094,262.4720153808594,268.3081359863281,264.2977294921875,284.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581860803744348e-08,0.0010488855186849,-0.0293875187635421,0.0,0.0,0.0,-0.0105544365942478,60.0,-14.557890892028809,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,9.851933282334358e-05,292.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0001037451365846,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974792480469,0.0,0.0,7.662614370929077e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,0.0001037457186612,292.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25811767578125,0.0,0.0,0.0004921222571283,285.1708374023437,294.1499938964844,264.2928771972656,262.4704284667969,268.2707214355469,264.2968139648437,284.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497396579012,1.1680374889522229e-08,0.0010497278999537,-0.0296453367918729,0.0,0.0,0.0,-0.0106032732874155,60.0,-14.567302703857422,-0.0,-7.513168043260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,9.8596909083426e-05,292.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0001038268310367,291.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864929199219,0.0,0.0,7.668647594982758e-05,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001038274131133,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,0.0004925098037347,285.1694030761719,294.1499938964844,264.2908630371094,262.4687194824219,268.23358154296875,264.295654296875,284.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777012254299281e-08,0.001050554215908,-0.0298982430249452,0.0,0.0,0.0,-0.0106511814519763,60.0,-14.576634407043455,-0.0,-7.525002132524605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,9.874664101516828e-05,292.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,0.0001039845083141,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,7.68029349274002e-05,291.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.0001039850831148,292.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143249511719,0.0,0.0,0.0004932577139697,285.16650390625,294.1499938964844,264.286376953125,262.4649658203125,268.16021728515625,264.292724609375,284.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963525281544209e-08,0.001052149105817,-0.0303863380104303,0.0,0.0,0.0,-0.0107436431571841,60.0,-14.594904899597168,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,9.874664101516828e-05,292.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,0.0001039845083141,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,7.68029349274002e-05,291.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.0001039850831148,292.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143249511719,0.0,0.0,0.0004932577139697,285.16650390625,294.1499938964844,264.286376953125,262.4649658203125,268.16021728515625,264.292724609375,284.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963525281544209e-08,0.001052149105817,-0.0303863380104303,0.0,0.0,0.0,-0.0107436431571841,60.0,-14.594904899597168,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5515441894531,0.0,0.0,9.888791828416288e-05,292.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0001041332798195,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,7.69128164392896e-05,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,0.0001041338473442,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854553222656,0.0,0.0,0.0004939634818583,285.1635437011719,294.1499938964844,264.2815246582031,262.4609069824219,268.0880126953125,264.2890014648437,284.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139509841802011e-08,0.001053653890267,-0.0308468602597713,0.0,0.0,0.0,-0.0108308866620063,60.0,-14.612380027770996,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5515441894531,0.0,0.0,9.888791828416288e-05,292.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0001041332798195,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,7.69128164392896e-05,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,0.0001041338473442,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854553222656,0.0,0.0,0.0004939634818583,285.1635437011719,294.1499938964844,264.2815246582031,262.4609069824219,268.0880126953125,264.2890014648437,284.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139509841802011e-08,0.001053653890267,-0.0308468602597713,0.0,0.0,0.0,-0.0108308866620063,60.0,-14.612380027770996,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,9.901922021526845e-05,292.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,0.0001042715593939,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,7.701494178036228e-05,291.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0001042721196427,292.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568603515625,0.0,0.0,0.0004946193657815,285.1605224609375,294.1499938964844,264.2763671875,262.4566345214844,268.0169677734375,264.28472900390625,284.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550648439675,1.2303074115038726e-08,0.0010550525039434,-0.0312748663127422,0.0,0.0,0.0,-0.0109119722619652,60.0,-14.628745079040527,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,9.901922021526845e-05,292.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,0.0001042715593939,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,7.701494178036228e-05,291.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0001042721196427,292.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568603515625,0.0,0.0,0.0004946193657815,285.1605224609375,294.1499938964844,264.2763671875,262.4566345214844,268.0169677734375,264.28472900390625,284.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550648439675,1.2303074115038726e-08,0.0010550525039434,-0.0312748663127422,0.0,0.0,0.0,-0.0109119722619652,60.0,-14.628745079040527,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,9.91390334093012e-05,292.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0001043977317749,291.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001281738281,0.0,0.0,7.710812496952713e-05,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0001043982847477,292.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12847900390625,0.0,0.0,0.000495217856951,285.15740966796875,294.1499938964844,264.27105712890625,262.4522705078125,267.9470520019531,264.2799987792969,284.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452310294008841e-08,0.0010563285322859,-0.0316653624176979,0.0,0.0,0.0,-0.0109859546646475,60.0,-14.643680572509766,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,9.91390334093012e-05,292.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0001043977317749,291.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001281738281,0.0,0.0,7.710812496952713e-05,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0001043982847477,292.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12847900390625,0.0,0.0,0.000495217856951,285.15740966796875,294.1499938964844,264.27105712890625,262.4522705078125,267.9470520019531,264.2799987792969,284.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452310294008841e-08,0.0010563285322859,-0.0316653624176979,0.0,0.0,0.0,-0.0109859546646475,60.0,-14.643680572509766,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50103759765625,0.0,0.0,9.919410513248296e-05,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0001044557211571,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,7.715095853200182e-05,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0001044562741299,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1144104003906,0.0,0.0,0.0004954930045641,285.15582275390625,294.1499938964844,264.26837158203125,262.4500732421875,267.9125366210937,264.2774963378906,284.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569276055321,1.2520906089719121e-08,0.0010569151490926,-0.0318448469042778,0.0,0.0,0.0,-0.011019960977137,60.0,-14.65048885345459,-0.0,-7.616410613309199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,9.924582991516218e-05,292.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0001045101962517,291.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,7.719119457760826e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,0.0001045107492245,292.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003723144531,0.0,0.0,0.0004957513883709,285.1542358398437,294.1499938964844,264.2657165527344,262.4479064941406,267.8782653808594,264.27496337890625,284.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585336328641006e-08,0.0010574660263955,-0.0320134274661541,0.0,0.0,0.0,-0.0110519006848335,60.0,-14.656843185424805,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,9.9338183645159e-05,292.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0001046074539772,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579528808594,0.0,0.0,7.726302283117548e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.000104607999674,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0725402832031,0.0,0.0,0.0004962127422913,285.1509704589844,294.1499938964844,264.2605285644531,262.4436950683594,267.81060791015625,264.2698059082031,284.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700363427597953e-08,0.0010584496194496,-0.0323143936693668,0.0,0.0,0.0,-0.0111089255660772,60.0,-14.667983055114746,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,9.9338183645159e-05,292.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0001046074539772,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579528808594,0.0,0.0,7.726302283117548e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.000104607999674,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0725402832031,0.0,0.0,0.0004962127422913,285.1509704589844,294.1499938964844,264.2605285644531,262.4436950683594,267.81060791015625,264.2698059082031,284.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700363427597953e-08,0.0010584496194496,-0.0323143936693668,0.0,0.0,0.0,-0.0111089255660772,60.0,-14.667983055114746,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,9.941475582309069e-05,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0001046881006914,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.537109375,0.0,0.0,7.732258382020518e-05,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,0.0001046886318363,292.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.044921875,0.0,0.0,0.0004965952830389,285.1476745605469,294.1499938964844,264.255615234375,262.439697265625,267.7440490722656,264.2646484375,284.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795733361770093e-08,0.0010592652251943,-0.0325639210641384,0.0,0.0,0.0,-0.0111562041565775,60.0,-14.676740646362305,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,9.941475582309069e-05,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0001046881006914,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.537109375,0.0,0.0,7.732258382020518e-05,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,0.0001046886318363,292.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.044921875,0.0,0.0,0.0004965952830389,285.1476745605469,294.1499938964844,264.255615234375,262.439697265625,267.7440490722656,264.2646484375,284.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795733361770093e-08,0.0010592652251943,-0.0325639210641384,0.0,0.0,0.0,-0.0111562041565775,60.0,-14.676740646362305,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319763183594,0.0,0.0,9.947441139956936e-05,292.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0001047509213094,291.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164489746094,0.0,0.0,7.736898260191083e-05,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,0.0001047514524543,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.017578125,0.0,0.0,0.0004968933062627,285.144287109375,294.1499938964844,264.2510681152344,262.4360656738281,267.6786193847656,264.2596740722656,284.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870025045685908e-08,0.0010599005036056,-0.0327582918107509,0.0,0.0,0.0,-0.0111930342391133,60.0,-14.682849884033203,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319763183594,0.0,0.0,9.947441139956936e-05,292.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0001047509213094,291.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164489746094,0.0,0.0,7.736898260191083e-05,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,0.0001047514524543,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.017578125,0.0,0.0,0.0004968933062627,285.144287109375,294.1499938964844,264.2510681152344,262.4360656738281,267.6786193847656,264.2596740722656,284.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870025045685908e-08,0.0010599005036056,-0.0327582918107509,0.0,0.0,0.0,-0.0111930342391133,60.0,-14.682849884033203,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,9.951627725968136e-05,292.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0001047950136126,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,7.74015425122343e-05,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,0.0001047955374815,291.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,0.0004971024463884,285.1408386230469,294.1499938964844,264.2470397949219,262.432861328125,267.6142883300781,264.2549743652344,284.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922145131710753e-08,0.0010603461414575,-0.0328946523368358,0.0,0.0,0.0,-0.0112188719213008,60.0,-14.686067581176758,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,9.951627725968136e-05,292.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0001047950136126,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,7.74015425122343e-05,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,0.0001047955374815,291.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,0.0004971024463884,285.1408386230469,294.1499938964844,264.2470397949219,262.432861328125,267.6142883300781,264.2549743652344,284.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922145131710753e-08,0.0010603461414575,-0.0328946523368358,0.0,0.0,0.0,-0.0112188719213008,60.0,-14.686067581176758,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
