time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683100,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,9.953031985787676e-05,292.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0001048098056344,291.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,7.741246372461319e-05,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0001048103222274,291.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97705078125,0.0,0.0,0.0004971725866198,285.1390686035156,294.1499938964844,264.2452697753906,262.4314880371094,267.58258056640625,264.2528076171875,284.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605085408315,1.2939621818475189e-08,0.0010604956187307,-0.0329403765499591,0.0,0.0,0.0,-0.0112275360152125,60.0,-14.686490058898926,-0.0,-7.668103307878482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,9.953982225852088e-05,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0001048198173521,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,7.74198560975492e-05,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,0.0001048203266691,291.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9636535644531,0.0,0.0,0.0004972200840711,285.1372985839844,294.1499938964844,264.2436828613281,262.4302673339844,267.5511169433594,264.250732421875,284.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951443473241396e-08,0.0010605967836454,-0.032971303910017,0.0,0.0,0.0,-0.0112333968281745,60.0,-14.686152458190918,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,9.954455163097008e-05,292.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0001048247941071,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,7.742353045614436e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001048253034241,291.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93707275390625,0.0,0.0,0.0004972437163814,285.1337280273437,294.1499938964844,264.2411193847656,262.4283447265625,267.4890441894531,264.2470397949219,284.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957291239956705e-08,0.0010606468422338,-0.032986607402563,0.0,0.0,0.0,-0.0112362960353493,60.0,-14.683050155639648,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,9.954455163097008e-05,292.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0001048247941071,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,7.742353045614436e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001048253034241,291.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93707275390625,0.0,0.0,0.0004972437163814,285.1337280273437,294.1499938964844,264.2411193847656,262.4283447265625,267.4890441894531,264.2470397949219,284.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957291239956705e-08,0.0010606468422338,-0.032986607402563,0.0,0.0,0.0,-0.0112362960353493,60.0,-14.683050155639648,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,9.952944674296305e-05,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0001048089034156,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,7.741178706055507e-05,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001048094054567,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107666015625,0.0,0.0,0.0004971682792529,285.13006591796875,294.1499938964844,264.239501953125,262.4272155761719,267.4280700683594,264.2440795898437,284.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938437876641729e-08,0.0010604857234284,-0.0329372808337211,0.0,0.0,0.0,-0.0112269502133131,60.0,-14.676446914672852,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,9.952944674296305e-05,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0001048089034156,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,7.741178706055507e-05,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001048094054567,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107666015625,0.0,0.0,0.0004971682792529,285.13006591796875,294.1499938964844,264.239501953125,262.4272155761719,267.4280700683594,264.2440795898437,284.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938437876641729e-08,0.0010604857234284,-0.0329372808337211,0.0,0.0,0.0,-0.0112269502133131,60.0,-14.676446914672852,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,9.949372906703502e-05,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001047712939907,291.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41571044921875,0.0,0.0,7.738400745438412e-05,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,0.0001047717887558,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847045898437,0.0,0.0,0.0004969898727722,285.1263732910156,294.1499938964844,264.2389221191406,262.4269714355469,267.3682556152344,264.241943359375,284.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893891288001669e-08,0.0010601048124954,-0.0328207351267337,0.0,0.0,0.0,-0.0112048666924238,60.0,-14.666143417358398,-0.0,-7.662449519330039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,9.949372906703502e-05,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001047712939907,291.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41571044921875,0.0,0.0,7.738400745438412e-05,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,0.0001047717887558,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847045898437,0.0,0.0,0.0004969898727722,285.1263732910156,294.1499938964844,264.2389221191406,262.4269714355469,267.3682556152344,264.241943359375,284.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893891288001669e-08,0.0010601048124954,-0.0328207351267337,0.0,0.0,0.0,-0.0112048666924238,60.0,-14.666143417358398,-0.0,-7.662449519330039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,9.943696204572916e-05,292.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,0.000104711514723,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,7.733984966762364e-05,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,0.0001047120022121,291.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,0.0004967063432559,285.1225891113281,294.1499938964844,264.23956298828125,262.4277648925781,267.3096008300781,264.24078369140625,284.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823119455163125e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697828397154,60.0,-14.651959419250488,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,9.943696204572916e-05,292.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,0.000104711514723,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,7.733984966762364e-05,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,0.0001047120022121,291.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,0.0004967063432559,285.1225891113281,294.1499938964844,264.23956298828125,262.4277648925781,267.3096008300781,264.24078369140625,284.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823119455163125e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697828397154,60.0,-14.651959419250488,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,9.94006550172344e-05,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0001046732941176,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,7.7311611676123e-05,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,0.0001046737743308,291.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460998535156,0.0,0.0,0.0004965250263921,285.12066650390625,294.1499938964844,264.2403564453125,262.4285888671875,267.2807006835937,264.2406005859375,284.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591256432235,1.2777867652857822e-08,0.0010591128375381,-0.0325171761214733,0.0,0.0,0.0,-0.0111473500728607,60.0,-14.643329620361328,-0.0,-7.648112898550607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,9.935918205883354e-05,292.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001046296165441,291.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,7.727935735601932e-05,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,0.0001046300967573,291.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333740234375,0.0,0.0,0.000496317865327,285.1187438964844,294.1499938964844,264.24151611328125,262.4296875,267.2521057128906,264.24072265625,284.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586836142465,1.2726171227939176e-08,0.0010586709249764,-0.0323819182813167,0.0,0.0,0.0,-0.0111217219382524,60.0,-14.633719444274902,-0.0,-7.64172938261254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,9.926105849444866e-05,292.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.00010452629067,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,7.720303983660415e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,0.0001045267708832,291.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80810546875,0.0,0.0,0.0004958277568221,285.1148681640625,294.1499938964844,264.2449645996094,262.432861328125,267.1957702636719,264.2418518066406,284.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603873500438569e-08,0.0010576251661404,-0.03206193074584,0.0,0.0,0.0,-0.0110610947012901,60.0,-14.611536979675291,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,9.926105849444866e-05,292.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.00010452629067,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,7.720303983660415e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,0.0001045267708832,291.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80810546875,0.0,0.0,0.0004958277568221,285.1148681640625,294.1499938964844,264.2449645996094,262.432861328125,267.1957702636719,264.2418518066406,284.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603873500438569e-08,0.0010576251661404,-0.03206193074584,0.0,0.0,0.0,-0.0110610947012901,60.0,-14.611536979675291,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.914408292388543e-05,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0001044031232595,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,7.71120612625964e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,0.0001044035889208,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830810546875,0.0,0.0,0.0004952434683218,285.11090087890625,294.1499938964844,264.25,262.4373779296875,267.1406555175781,264.24432373046875,284.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563911637291,1.2458091447342669e-08,0.0010563787072896,-0.0316804870963096,0.0,0.0,0.0,-0.0109888240694999,60.0,-14.585322380065918,-0.0,-7.608670671288564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.914408292388543e-05,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0001044031232595,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,7.71120612625964e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,0.0001044035889208,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830810546875,0.0,0.0,0.0004952434683218,285.11090087890625,294.1499938964844,264.25,262.4373779296875,267.1406555175781,264.24432373046875,284.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563911637291,1.2458091447342669e-08,0.0010563787072896,-0.0316804870963096,0.0,0.0,0.0,-0.0109888240694999,60.0,-14.585322380065918,-0.0,-7.608670671288564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,9.90215703495778e-05,292.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.000104274113255,291.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,7.701676804572344e-05,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,0.0001042745716404,291.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,0.000494631472975,285.1068725585937,294.1499938964844,264.2574462890625,262.44403076171875,267.0867614746094,264.2483825683594,284.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305401142498342e-08,0.0010550731094554,-0.0312809534370899,0.0,0.0,0.0,-0.0109131289646029,60.0,-14.555749893188477,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,9.90215703495778e-05,292.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.000104274113255,291.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,7.701676804572344e-05,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,0.0001042745716404,291.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,0.000494631472975,285.1068725585937,294.1499938964844,264.2574462890625,262.44403076171875,267.0867614746094,264.2483825683594,284.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305401142498342e-08,0.0010550731094554,-0.0312809534370899,0.0,0.0,0.0,-0.0109131289646029,60.0,-14.555749893188477,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,9.89073669188656e-05,292.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0001041538562276,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,7.692794315516949e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.0001041543146129,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338562011719,0.0,0.0,0.000494061037898,285.1028137207031,294.1499938964844,264.26788330078125,262.45330810546875,267.0340881347656,264.2544860839844,284.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163075879811912e-08,0.001053856103681,-0.0309085268527269,0.0,0.0,0.0,-0.0108425728976726,60.0,-14.524544715881348,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,9.89073669188656e-05,292.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0001041538562276,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,7.692794315516949e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.0001041543146129,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338562011719,0.0,0.0,0.000494061037898,285.1028137207031,294.1499938964844,264.26788330078125,262.45330810546875,267.0340881347656,264.2544860839844,284.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163075879811912e-08,0.001053856103681,-0.0309085268527269,0.0,0.0,0.0,-0.0108425728976726,60.0,-14.524544715881348,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,9.88537140074186e-05,292.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0001040973584167,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,7.688621553825215e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.0001040978095261,291.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,0.0004937930498272,285.1007385253906,294.1499938964844,264.274169921875,262.4588928222656,267.0082092285156,264.2583923339844,284.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053296495229,1.2096208479306373e-08,0.0010532843880355,-0.030733548104763,0.0,0.0,0.0,-0.0108094234019517,60.0,-14.508594512939451,-0.0,-7.564156589978668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,9.880259312922136e-05,292.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001040435308823,291.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,7.684645970584825e-05,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,0.0001040439819917,291.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,0.0004935376928187,285.09869384765625,294.1499938964844,264.2810974121094,262.4650573730469,266.9826354980469,264.2629089355469,284.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527515551075,1.20324958885476e-08,0.0010527395643293,-0.0305668246001005,0.0,0.0,0.0,-0.0107778385281562,60.0,-14.492494583129885,-0.0,-7.556333514457948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,9.870871144812554e-05,292.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0001039446724462,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,7.677343091927469e-05,291.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.0001039451090036,291.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,0.0004930687719024,285.094482421875,294.1499938964844,264.2968139648437,262.47906494140625,266.9324645996094,264.27374267578125,284.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915481934465788e-08,0.0010517389746382,-0.0302606131881475,0.0,0.0,0.0,-0.0107198301702737,60.0,-14.460041999816896,-0.0,-7.541975577396445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,9.870871144812554e-05,292.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0001039446724462,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,7.677343091927469e-05,291.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.0001039451090036,291.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,0.0004930687719024,285.094482421875,294.1499938964844,264.2968139648437,262.47906494140625,266.9324645996094,264.27374267578125,284.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915481934465788e-08,0.0010517389746382,-0.0302606131881475,0.0,0.0,0.0,-0.0107198301702737,60.0,-14.460041999816896,-0.0,-7.541975577396445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,9.862727165455e-05,292.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,0.0001038589180097,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,7.671009370824322e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,0.0001038593545672,291.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618347167969,0.0,0.0,0.0004926619585603,285.0902404785156,294.1499938964844,264.3148803710937,262.4951171875,266.8835754394531,264.2870178222656,284.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.18139782401272e-08,0.0010508709819987,-0.0299949813634157,0.0,0.0,0.0,-0.0106695098802447,60.0,-14.427563667297363,-0.0,-7.52953113192234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,9.862727165455e-05,292.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,0.0001038589180097,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,7.671009370824322e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,0.0001038593545672,291.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618347167969,0.0,0.0,0.0004926619585603,285.0902404785156,294.1499938964844,264.3148803710937,262.4951171875,266.8835754394531,264.2870178222656,284.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.18139782401272e-08,0.0010508709819987,-0.0299949813634157,0.0,0.0,0.0,-0.0106695098802447,60.0,-14.427563667297363,-0.0,-7.52953113192234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,9.85598744591698e-05,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0001037879483192,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,7.665767770959064e-05,290.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0001037883776007,291.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383056640625,0.0,0.0,0.0004923253436572,285.0859375,294.1499938964844,264.3349914550781,262.5130310058594,266.83599853515625,264.3025817871094,284.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501644574105,1.172997254883512e-08,0.001050152699463,-0.0297751370817422,0.0,0.0,0.0,-0.0106278648599982,60.0,-14.395471572875977,-0.0,-7.519240341480329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,9.85598744591698e-05,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0001037879483192,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,7.665767770959064e-05,290.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0001037883776007,291.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383056640625,0.0,0.0,0.0004923253436572,285.0859375,294.1499938964844,264.3349914550781,262.5130310058594,266.83599853515625,264.3025817871094,284.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501644574105,1.172997254883512e-08,0.001050152699463,-0.0297751370817422,0.0,0.0,0.0,-0.0106278648599982,60.0,-14.395471572875977,-0.0,-7.519240341480329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,9.850792412180454e-05,292.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.0001037332476698,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,7.661726704100147e-05,290.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0001037336696754,291.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,0.0004920658539049,285.0815734863281,294.1499938964844,264.3569641113281,262.5325622558594,266.78973388671875,264.3202819824219,284.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665205690292169e-08,0.0010495987953618,-0.0296056382358074,0.0,0.0,0.0,-0.0105957565829157,60.0,-14.36412525177002,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,9.850792412180454e-05,292.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.0001037332476698,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,7.661726704100147e-05,290.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0001037336696754,291.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,0.0004920658539049,285.0815734863281,294.1499938964844,264.3569641113281,262.5325622558594,266.78973388671875,264.3202819824219,284.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665205690292169e-08,0.0010495987953618,-0.0296056382358074,0.0,0.0,0.0,-0.0105957565829157,60.0,-14.36412525177002,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324768066406,0.0,0.0,9.848811896517871e-05,292.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0001037123947753,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,7.660186383873224e-05,290.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0001037128095049,291.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034240722656,0.0,0.0,0.000491966959089,285.0793762207031,294.1499938964844,264.3685607910156,262.5429077148437,266.7671203613281,264.3299255371094,284.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493993759155,1.1640514330224503e-08,0.0010493877343833,-0.0295410193502903,0.0,0.0,0.0,-0.0105835162103176,60.0,-14.348857879638672,-0.0,-7.508289456836793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,9.847257024375722e-05,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0001036960165947,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,7.658977119717747e-05,290.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0001036964386003,291.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918884277344,0.0,0.0,0.0004918892518617,285.0771484375,294.1499938964844,264.38055419921875,262.5535583496094,266.74481201171875,264.3400573730469,284.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492334840819,1.1621123618965612e-08,0.0010492218425497,-0.0294902715831995,0.0,0.0,0.0,-0.0105739030987024,60.0,-14.333902359008787,-0.0,-7.50591695464209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,9.845436579780652e-05,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0001036768589983,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,7.657561218366027e-05,290.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,0.0001036772737279,291.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690002441406,0.0,0.0,0.000491798389703,285.0726928710937,294.1499938964844,264.4055480957031,262.5757751464844,266.701171875,264.361572265625,284.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.159841644948756e-08,0.0010490276617929,-0.0294308457523584,0.0,0.0,0.0,-0.010562646202743,60.0,-14.305035591125488,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,9.845436579780652e-05,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0001036768589983,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,7.657561218366027e-05,290.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,0.0001036772737279,291.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690002441406,0.0,0.0,0.000491798389703,285.0726928710937,294.1499938964844,264.4055480957031,262.5757751464844,266.701171875,264.361572265625,284.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.159841644948756e-08,0.0010490276617929,-0.0294308457523584,0.0,0.0,0.0,-0.010562646202743,60.0,-14.305035591125488,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,9.845304884947836e-05,291.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0001036754765664,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,7.657459354959428e-05,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,0.00010367588402,291.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0004917918122373,285.0681457519531,294.1499938964844,264.43170166015625,262.5990600585937,266.6588439941406,264.3847045898437,284.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596745785880104e-08,0.0010490133427083,-0.029426472261548,0.0,0.0,0.0,-0.0105618173256516,60.0,-14.277746200561523,-0.0,-7.502934096237368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,9.845304884947836e-05,291.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0001036754765664,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,7.657459354959428e-05,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,0.00010367588402,291.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0004917918122373,285.0681457519531,294.1499938964844,264.43170166015625,262.5990600585937,266.6588439941406,264.3847045898437,284.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596745785880104e-08,0.0010490133427083,-0.029426472261548,0.0,0.0,0.0,-0.0105618173256516,60.0,-14.277746200561523,-0.0,-7.502934096237368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,9.84671278274618e-05,291.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.000103690304968,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,7.658553658984601e-05,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0001036907051457,291.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238342285156,0.0,0.0,0.0004918621852993,285.06353759765625,294.1499938964844,264.45880126953125,262.6231384277344,266.6177978515625,264.4093017578125,284.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.1614250894353972e-08,0.0010491629363968,-0.0294722858816385,0.0,0.0,0.0,-0.0105704953894019,60.0,-14.25205421447754,-0.0,-7.505075672042949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,9.84671278274618e-05,291.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.000103690304968,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,7.658553658984601e-05,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0001036907051457,291.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238342285156,0.0,0.0,0.0004918621852993,285.06353759765625,294.1499938964844,264.45880126953125,262.6231384277344,266.6177978515625,264.4093017578125,284.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.1614250894353972e-08,0.0010491629363968,-0.0294722858816385,0.0,0.0,0.0,-0.0105704953894019,60.0,-14.25205421447754,-0.0,-7.505075672042949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,9.849350317381322e-05,291.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0001037180845742,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,7.66060475143604e-05,290.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,0.0001037184774759,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,0.000491993909236,285.0588684082031,294.1499938964844,264.4866027832031,262.6478881835937,266.5780334472656,264.4350891113281,284.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104945525527,1.1647081521459768e-08,0.0010494436137378,-0.0295582059770822,0.0,0.0,0.0,-0.0105867711827158,60.0,-14.227781295776367,-0.0,-7.509093080670939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
