time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685440,291.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,9.849350317381322e-05,291.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0001037180845742,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,7.66060475143604e-05,290.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,0.0001037184774759,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,0.000491993909236,285.0588684082031,294.1499938964844,264.4866027832031,262.6478881835937,266.5780334472656,264.4350891113281,284.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104945525527,1.1647081521459768e-08,0.0010494436137378,-0.0295582059770822,0.0,0.0,0.0,-0.0105867711827158,60.0,-14.227781295776367,-0.0,-7.509093080670939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,9.850987407844514e-05,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0001037353285937,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,7.661878771614283e-05,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0001037357214954,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,0.0004920757492072,285.0565185546875,294.1499938964844,264.5007019042969,262.6604309082031,266.55859375,264.4483642578125,284.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496296454221,1.1667470545262404e-08,0.0010496180038899,-0.0296115651726722,0.0,0.0,0.0,-0.0105968778952956,60.0,-14.216054916381836,-0.0,-7.511588506758926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,9.852719813352452e-05,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001037535766954,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,7.66322627896443e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0001037539623212,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,0.000492162303999,285.0541687011719,294.1499938964844,264.5149230957031,262.67303466796875,266.5394897460937,264.4618530273437,284.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498140472918,1.1689041734541661e-08,0.0010498024057596,-0.0296680200845003,0.0,0.0,0.0,-0.0106075722724199,60.0,-14.20450496673584,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,9.856306860456245e-05,291.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001037913461914,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,7.666015881113708e-05,290.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.0001037917318171,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0004923414671793,285.04937744140625,294.1499938964844,264.54345703125,262.69842529296875,266.50213623046875,264.4893493652344,284.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-14.18163013458252,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,9.856306860456245e-05,291.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001037913461914,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,7.666015881113708e-05,290.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.0001037917318171,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,0.0004923414671793,285.04937744140625,294.1499938964844,264.54345703125,262.69842529296875,266.50213623046875,264.4893493652344,284.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-14.18163013458252,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,9.860023419605568e-05,291.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0001038304908433,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,7.668906619073823e-05,290.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,0.0001038308691931,291.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,0.0004925271496176,285.0445251464844,294.1499938964844,264.5720520019531,262.7238464355469,266.4660339355469,264.51739501953125,284.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-14.158921241760254,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,9.860023419605568e-05,291.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0001038304908433,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,7.668906619073823e-05,290.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,0.0001038308691931,291.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,0.0004925271496176,285.0445251464844,294.1499938964844,264.5720520019531,262.7238464355469,266.4660339355469,264.51739501953125,284.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-14.158921241760254,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,9.863844024948776e-05,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0001038707268889,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,7.671878120163456e-05,290.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0001038711052387,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0004927180125378,285.0396423339844,294.1499938964844,264.6004638671875,262.74908447265625,266.43115234375,264.5456848144531,284.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827555823629154e-08,0.0010509868152439,-0.0300305150449275,0.0,0.0,0.0,-0.0106762396171689,60.0,-14.136432647705078,-0.0,-7.53119522300949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,9.863844024948776e-05,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0001038707268889,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,7.671878120163456e-05,290.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0001038711052387,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0004927180125378,285.0396423339844,294.1499938964844,264.6004638671875,262.74908447265625,266.43115234375,264.5456848144531,284.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827555823629154e-08,0.0010509868152439,-0.0300305150449275,0.0,0.0,0.0,-0.0106762396171689,60.0,-14.136432647705078,-0.0,-7.53119522300949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,9.867743210634217e-05,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0001039117851178,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,7.674910739297047e-05,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0001039121561916,291.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,0.0004929127753712,285.03466796875,294.1499938964844,264.62841796875,262.77392578125,266.3973693847656,264.57403564453125,284.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-14.114264488220217,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,9.867743210634217e-05,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0001039117851178,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,7.674910739297047e-05,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0001039121561916,291.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,0.0004929127753712,285.03466796875,294.1499938964844,264.62841796875,262.77392578125,266.3973693847656,264.57403564453125,284.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-14.114264488220217,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,9.869713539956138e-05,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.0001039325434248,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285949707031,0.0,0.0,7.676443783566356e-05,290.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001039329144987,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,0.0004930112045258,285.0321655273437,294.1499938964844,264.6421813964844,262.7861328125,266.3808898925781,264.588134765625,284.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516236070543,1.1900644913964696e-08,0.0010516117326915,-0.0302217863500118,0.0,0.0,0.0,-0.0107124727219343,60.0,-14.103348731994627,-0.0,-7.540155877450162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,9.87169478321448e-05,291.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0001039534035953,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,7.677984103793278e-05,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,0.0001039537746692,291.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,0.000493110215757,285.0296630859375,294.1499938964844,264.6557312011719,262.7981872558594,266.3647155761719,264.6021728515625,284.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-14.092564582824709,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,9.8756754596252e-05,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,0.0001039953276631,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,7.681080751353875e-05,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.000103995691461,291.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,0.0004933090531267,285.02459716796875,294.1499938964844,264.68218994140625,262.8216857910156,266.3331604003906,264.6299133300781,284.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974885971710592e-08,0.0010522465454414,-0.0304160676896572,0.0,0.0,0.0,-0.0107492767274379,60.0,-14.071446418762209,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,9.8756754596252e-05,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,0.0001039953276631,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,7.681080751353875e-05,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.000103995691461,291.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,0.0004933090531267,285.02459716796875,294.1499938964844,264.68218994140625,262.8216857910156,266.3331604003906,264.6299133300781,284.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974885971710592e-08,0.0010522465454414,-0.0304160676896572,0.0,0.0,0.0,-0.0107492767274379,60.0,-14.071446418762209,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,9.879662684397772e-05,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001040373172145,290.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,7.68418176448904e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0001040376810124,291.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,0.0004935082397423,285.0194396972656,294.1499938964844,264.70751953125,262.8441772460937,266.3026428222656,264.6569519042969,284.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460002273321,0.0,0.0,0.0,-0.010773891583085,60.0,-14.05104923248291,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,9.879662684397772e-05,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001040373172145,290.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,7.68418176448904e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0001040376810124,291.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,0.0004935082397423,285.0194396972656,294.1499938964844,264.70751953125,262.8441772460937,266.3026428222656,264.6569519042969,284.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460002273321,0.0,0.0,0.0,-0.010773891583085,60.0,-14.05104923248291,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,9.883633902063592e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,0.0001040791394189,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,7.68727040849626e-05,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0001040794959408,291.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,0.0004937066114507,285.0142517089844,294.1499938964844,264.73150634765625,262.8655090332031,266.2731628417969,264.68310546875,284.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.2073990696137573e-08,0.001053093932569,-0.03067540936172,0.0,0.0,0.0,-0.0107984067872166,60.0,-14.031503677368164,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,9.883633902063592e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,0.0001040791394189,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,7.68727040849626e-05,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0001040794959408,291.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,0.0004937066114507,285.0142517089844,294.1499938964844,264.73150634765625,262.8655090332031,266.2731628417969,264.68310546875,284.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.2073990696137573e-08,0.001053093932569,-0.03067540936172,0.0,0.0,0.0,-0.0107984067872166,60.0,-14.031503677368164,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,9.88756728474982e-05,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,0.0001041205687215,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,7.690329948673025e-05,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,0.0001041209179675,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,0.000493903120514,285.0090026855469,294.1499938964844,264.75396728515625,262.88543701171875,266.2446594238281,264.70806884765625,284.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122972847805611e-08,0.0010535127948969,-0.0308035872876644,0.0,0.0,0.0,-0.0108226900920271,60.0,-14.012957572937012,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,9.88756728474982e-05,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,0.0001041205687215,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,7.690329948673025e-05,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,0.0001041209179675,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,0.000493903120514,285.0090026855469,294.1499938964844,264.75396728515625,262.88543701171875,266.2446594238281,264.70806884765625,284.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122972847805611e-08,0.0010535127948969,-0.0308035872876644,0.0,0.0,0.0,-0.0108226900920271,60.0,-14.012957572937012,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,9.889512875815852e-05,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0001041410505422,290.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,7.691842620261014e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,0.0001041413997882,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,0.0004940003273077,285.00634765625,294.1499938964844,264.7645263671875,262.8948059082031,266.23077392578125,264.72003173828125,284.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537320049479,1.2147197026024514e-08,0.0010537198977544,-0.030866976827383,0.0,0.0,0.0,-0.0108346985653042,60.0,-14.004107475280762,-0.0,-7.570420734737129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,9.891441004583612e-05,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0001041613577399,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,7.693342195125297e-05,290.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0001041617069859,291.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,0.0004940966609865,285.0036926269531,294.1499938964844,264.77459716796875,262.9037780761719,266.2171325683594,264.73162841796875,284.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171209817779529e-08,0.0010539252543821,-0.0309298112988472,0.0,0.0,0.0,-0.010846602730453,60.0,-13.9955472946167,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,9.895234688883647e-05,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0001042013172991,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,7.69629332353361e-05,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.0001042016592691,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0004942861851304,284.9983215332031,294.1499938964844,264.7932434082031,262.9203186035156,266.1904296875,264.7536315917969,284.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218454692458636e-08,0.0010543292155489,-0.0310534387826919,0.0,0.0,0.0,-0.0108700236305594,60.0,-13.979344367980955,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,9.895234688883647e-05,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,0.0001042013172991,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,7.69629332353361e-05,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.0001042016592691,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0004942861851304,284.9983215332031,294.1499938964844,264.7932434082031,262.9203186035156,266.1904296875,264.7536315917969,284.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218454692458636e-08,0.0010543292155489,-0.0310534387826919,0.0,0.0,0.0,-0.0108700236305594,60.0,-13.979344367980955,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,9.898927237372844e-05,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0001042402000166,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,7.699165144003928e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,0.0001042405347106,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0004944706452079,284.9928894042969,294.1499938964844,264.80963134765625,262.93487548828125,266.16455078125,264.7737731933594,284.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264431248354413e-08,0.0010547223500907,-0.0311737488955259,0.0,0.0,0.0,-0.0108928168192505,60.0,-13.964554786682127,-0.0,-7.58483267304655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,9.898927237372844e-05,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0001042402000166,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,7.699165144003928e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,0.0001042405347106,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0004944706452079,284.9928894042969,294.1499938964844,264.80963134765625,262.93487548828125,266.16455078125,264.7737731933594,284.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264431248354413e-08,0.0010547223500907,-0.0311737488955259,0.0,0.0,0.0,-0.0108928168192505,60.0,-13.964554786682127,-0.0,-7.58483267304655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,9.902496822178364e-05,291.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,0.0001042777948896,290.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,7.7019416494295e-05,290.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0001042781295836,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.0004946489934809,284.9874267578125,294.1499938964844,264.8235778808594,262.9472351074219,266.1394348144531,264.79180908203125,284.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308885466438824e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-13.951298713684082,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,9.902496822178364e-05,291.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,0.0001042777948896,290.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,7.7019416494295e-05,290.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0001042781295836,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.0004946489934809,284.9874267578125,294.1499938964844,264.8235778808594,262.9472351074219,266.1394348144531,264.79180908203125,284.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308885466438824e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-13.951298713684082,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,9.905923798214644e-05,291.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,0.0001043138836394,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,7.704606832703575e-05,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0001043142110574,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,0.0004948201822116,284.9818725585937,294.1499938964844,264.83477783203125,262.9571838378906,266.11505126953125,264.8075256347656,284.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351557998613316e-08,0.0010554672917351,-0.0314017310738563,0.0,0.0,0.0,-0.0109360087662935,60.0,-13.939711570739746,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,9.905923798214644e-05,291.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,0.0001043138836394,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,7.704606832703575e-05,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0001043142110574,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,0.0004948201822116,284.9818725585937,294.1499938964844,264.83477783203125,262.9571838378906,266.11505126953125,264.8075256347656,284.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351557998613316e-08,0.0010554672917351,-0.0314017310738563,0.0,0.0,0.0,-0.0109360087662935,60.0,-13.939711570739746,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,9.907574712997302e-05,291.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.0001043312659021,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,7.705891039222479e-05,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,0.0001043315933202,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,0.0004949026042595,284.9790954589844,294.1499938964844,264.8393249511719,262.9612121582031,266.10308837890625,264.8143920898437,284.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372111335423597e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-13.9346284866333,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,9.909183427225798e-05,291.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0001043482188833,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,7.707142503932118e-05,290.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0001043485390255,291.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,0.0004949830472469,284.9762878417969,294.1499938964844,264.84307861328125,262.9645690917969,266.09130859375,264.8205871582031,284.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558267822489,1.239215130510729e-08,0.0010558144422248,-0.0315079502761364,0.0,0.0,0.0,-0.0109561327844858,60.0,-13.9299898147583,-0.0,-7.600549878361562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,9.912261157296598e-05,291.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,0.0001043806259986,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,7.709535566391423e-05,290.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0001043809461407,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,0.0004951367736794,284.9706420898437,294.1499938964844,264.8482360839844,262.9691162109375,266.0680847167969,264.8309936523437,284.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561544913798,1.2430467322133154e-08,0.0010561420349404,-0.0316082090139389,0.0,0.0,0.0,-0.0109751280397176,60.0,-13.922110557556152,-0.0,-7.605267882127009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,9.912261157296598e-05,291.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,0.0001043806259986,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,7.709535566391423e-05,290.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0001043809461407,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,0.0004951367736794,284.9706420898437,294.1499938964844,264.8482360839844,262.9691162109375,266.0680847167969,264.8309936523437,284.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561544913798,1.2430467322133154e-08,0.0010561420349404,-0.0316082090139389,0.0,0.0,0.0,-0.0109751280397176,60.0,-13.922110557556152,-0.0,-7.605267882127009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,9.915112605085596e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,0.0001044106611516,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,7.711754005867988e-05,290.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,0.0001044109740178,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,0.0004952792078256,284.9649353027344,294.1499938964844,264.8500061035156,262.970703125,266.0453796386719,264.8383483886719,284.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564582189545,1.2465976695352763e-08,0.0010564456460997,-0.0317011177539825,0.0,0.0,0.0,-0.0109927309677004,60.0,-13.916340827941896,-0.0,-7.609641983208348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,9.915112605085596e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,0.0001044106611516,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,7.711754005867988e-05,290.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,0.0001044109740178,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,0.0004952792078256,284.9649353027344,294.1499938964844,264.8500061035156,262.970703125,266.0453796386719,264.8383483886719,284.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564582189545,1.2465976695352763e-08,0.0010564456460997,-0.0317011177539825,0.0,0.0,0.0,-0.0109927309677004,60.0,-13.916340827941896,-0.0,-7.609641983208348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,9.917066927300766e-05,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.0001044312448357,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,7.713273953413591e-05,290.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,0.0001044315504259,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.000495376822073,284.95916748046875,294.1499938964844,264.8480529785156,262.9689636230469,266.0230407714844,264.8426818847656,284.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566662531346,1.2490301237733092e-08,0.0010566536802798,-0.031764768064022,0.0,0.0,0.0,-0.0110047897323966,60.0,-13.91225814819336,-0.0,-7.61263834192505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,9.917066927300766e-05,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.0001044312448357,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,7.713273953413591e-05,290.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,0.0001044315504259,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.000495376822073,284.95916748046875,294.1499938964844,264.8480529785156,262.9689636230469,266.0230407714844,264.8426818847656,284.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566662531346,1.2490301237733092e-08,0.0010566536802798,-0.031764768064022,0.0,0.0,0.0,-0.0110047897323966,60.0,-13.91225814819336,-0.0,-7.61263834192505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
