time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687780,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,9.917393617797644e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,0.0001044346863636,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,7.713527884334326e-05,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0001044349919538,291.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0004953931784257,284.953369140625,294.1499938964844,264.84234619140625,262.9638977050781,266.00103759765625,264.8432922363281,284.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567008284851,1.2494345114077989e-08,0.0010566883720457,-0.0317753478884696,0.0,0.0,0.0,-0.0110067948698997,60.0,-13.909184455871582,-0.0,-7.613137142925552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,9.917393617797644e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,0.0001044346863636,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,7.713527884334326e-05,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0001044349919538,291.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0004953931784257,284.953369140625,294.1499938964844,264.84234619140625,262.9638977050781,266.00103759765625,264.8432922363281,284.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567008284851,1.2494345114077989e-08,0.0010566883720457,-0.0317753478884696,0.0,0.0,0.0,-0.0110067948698997,60.0,-13.909184455871582,-0.0,-7.613137142925552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,9.917059651343152e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,0.0001044311648001,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,7.7132681326475e-05,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,0.0001044314703904,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,0.000495376472827,284.950439453125,294.1499938964844,264.83819580078125,262.960205078125,265.9901428222656,264.8423767089844,284.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566652053967,1.2490170675505397e-08,0.0010566527489572,-0.0317644253373146,0.0,0.0,0.0,-0.0110047254711389,60.0,-13.907846450805664,-0.0,-7.612622709984862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,9.916311682900414e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,0.000104423292214,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,7.712686056038365e-05,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0001044235978042,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.0004953391617164,284.947509765625,294.1499938964844,264.83319091796875,262.9557800292969,265.97930908203125,264.8404846191406,284.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565853444859,1.2480839473028029e-08,0.0010565728880465,-0.0317400097846984,0.0,0.0,0.0,-0.0110000995919108,60.0,-13.906654357910156,-0.0,-7.611473051838402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,9.913957910612226e-05,291.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,0.0001043985103024,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,7.710855425102636e-05,290.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0001043988086166,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,0.0004952215822413,284.94158935546875,294.1499938964844,264.8208312988281,262.94482421875,265.9577941894531,264.8345031738281,284.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451491393505876e-08,0.0010563220130279,-0.0316632166504859,0.0,0.0,0.0,-0.0109855504706501,60.0,-13.904584884643556,-0.0,-7.607857099856119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,9.913957910612226e-05,291.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,0.0001043985103024,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,7.710855425102636e-05,290.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0001043988086166,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,0.0004952215822413,284.94158935546875,294.1499938964844,264.8208312988281,262.94482421875,265.9577941894531,264.8345031738281,284.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451491393505876e-08,0.0010563220130279,-0.0316632166504859,0.0,0.0,0.0,-0.0109855504706501,60.0,-13.904584884643556,-0.0,-7.607857099856119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,9.910370135912672e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,0.0001043607335304,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,7.708065095357597e-05,290.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,0.0001043610245687,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,0.0004950423608534,284.9356384277344,294.1499938964844,264.8055419921875,262.9312438964844,265.9364013671875,264.8251647949219,284.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-13.90300178527832,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,9.910370135912672e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,0.0001043607335304,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,7.708065095357597e-05,290.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,0.0001043610245687,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,0.0004950423608534,284.9356384277344,294.1499938964844,264.8055419921875,262.9312438964844,265.9364013671875,264.8251647949219,284.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-13.90300178527832,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,9.90570551948622e-05,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,0.0001043116135406,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,7.704437302891165e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0001043119045789,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,0.0004948094137944,284.9296264648437,294.1499938964844,264.78759765625,262.9153137207031,265.91510009765625,264.812744140625,284.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-13.901854515075684,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,9.90570551948622e-05,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,0.0001043116135406,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,7.704437302891165e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0001043119045789,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,0.0004948094137944,284.9296264648437,294.1499938964844,264.78759765625,262.9153137207031,265.91510009765625,264.812744140625,284.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-13.901854515075684,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,9.90007902146317e-05,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,0.0001042523726937,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,7.700060814386234e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,0.000104252656456,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0004945283872075,284.923583984375,294.1499938964844,264.7672424316406,262.897216796875,265.8938293457031,264.79754638671875,284.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-13.901107788085938,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,9.90007902146317e-05,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,0.0001042523726937,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,7.700060814386234e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,0.000104252656456,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0004945283872075,284.923583984375,294.1499938964844,264.7672424316406,262.897216796875,265.8938293457031,264.79754638671875,284.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-13.901107788085938,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,9.896930714603512e-05,291.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,0.0001042192234308,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,7.697612454649061e-05,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0001042195071931,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.0004943711101077,284.9205627441406,294.1499938964844,264.7562561035156,262.887451171875,265.8832092285156,264.7889404296875,284.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.223926116011853e-08,0.0010545074474066,-0.0311078857630491,0.0,0.0,0.0,-0.0108803398907184,60.0,-13.900877952575684,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,9.893585229292512e-05,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,0.000104183993244,290.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,7.695010572206229e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,0.0001041842770064,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,0.0004942039959132,284.9175109863281,294.1499938964844,264.7447509765625,262.87725830078125,265.8725891113281,264.7796630859375,284.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197566512384128e-08,0.0010541509836912,-0.0309987794607877,0.0,0.0,0.0,-0.0108596701174974,60.0,-13.900736808776855,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,9.886383486445992e-05,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,0.0001041081559378,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,7.689408812439069e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,0.0001041084324242,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0004938442725688,284.9113464355469,294.1499938964844,264.72039794921875,262.8556213378906,265.851318359375,264.7596740722656,284.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107812530359752e-08,0.0010533834574744,-0.0307639148086309,0.0,0.0,0.0,-0.0108151761814951,60.0,-13.900659561157228,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,9.886383486445992e-05,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,0.0001041081559378,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,7.689408812439069e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,0.0001041084324242,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0004938442725688,284.9113464355469,294.1499938964844,264.72039794921875,262.8556213378906,265.851318359375,264.7596740722656,284.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107812530359752e-08,0.0010533834574744,-0.0307639148086309,0.0,0.0,0.0,-0.0108151761814951,60.0,-13.900659561157228,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,9.878530545393004e-05,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,0.0001040254646795,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,7.683301373617724e-05,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.00010402573389,291.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,0.0004934520111419,284.9051818847656,294.1499938964844,264.6944580078125,262.83258056640625,265.8299865722656,264.7377014160156,284.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-13.900861740112305,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,9.878530545393004e-05,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,0.0001040254646795,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,7.683301373617724e-05,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.00010402573389,291.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,0.0004934520111419,284.9051818847656,294.1499938964844,264.6944580078125,262.83258056640625,265.8299865722656,264.7377014160156,284.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-13.900861740112305,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,9.870147914625704e-05,291.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0001039371927618,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,7.676781387999654e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0001039374619722,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,0.0004930332652293,284.8989562988281,294.1499938964844,264.6671447753906,262.808349609375,265.8085632324219,264.7139587402344,284.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-13.901293754577637,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,9.870147914625704e-05,291.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0001039371927618,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,7.676781387999654e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0001039374619722,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,0.0004930332652293,284.8989562988281,294.1499938964844,264.6671447753906,262.808349609375,265.8085632324219,264.7139587402344,284.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-13.901293754577637,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,9.861339640337974e-05,291.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,0.0001038444388541,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,7.669930346310139e-05,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0001038447080645,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0004925932735204,284.8927001953125,294.1499938964844,264.6387939453125,262.7831420898437,265.7870483398437,264.688720703125,284.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471635371446,0.0,0.0,0.0,-0.010660451836884,60.0,-13.901902198791504,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,9.861339640337974e-05,291.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,0.0001038444388541,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,7.669930346310139e-05,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0001038447080645,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0004925932735204,284.8927001953125,294.1499938964844,264.6387939453125,262.7831420898437,265.7870483398437,264.688720703125,284.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471635371446,0.0,0.0,0.0,-0.010660451836884,60.0,-13.901902198791504,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,9.85680308076553e-05,291.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,0.0001037966721924,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,7.666402234463021e-05,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,0.0001037969414028,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,0.0004923667293041,284.8895568847656,294.1499938964844,264.6242980957031,262.770263671875,265.7762451171875,264.67559814453125,283.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.029799235984683,0.0,0.0,0.0,-0.0106324302032589,60.0,-13.902260780334473,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,9.852205403149128e-05,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,0.0001037482579704,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,7.66282610129565e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.0001037485199049,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.0004921370418742,284.8863830566406,294.1499938964844,264.6096496582031,262.7572326660156,265.7654113769531,264.6622314453125,283.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.029649281874299,0.0,0.0,0.0,-0.0106040248647332,60.0,-13.90264129638672,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,9.84285507001914e-05,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,0.000103649799712,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,7.655553781660274e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0001036500543705,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87091064453125,0.0,0.0,0.0004916700418107,284.88006591796875,294.1499938964844,264.5799560546875,262.7308654785156,265.74365234375,264.63482666015625,283.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-13.90345287322998,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,9.84285507001914e-05,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,0.000103649799712,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,7.655553781660274e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0001036500543705,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87091064453125,0.0,0.0,0.0004916700418107,284.88006591796875,294.1499938964844,264.5799560546875,262.7308654785156,265.74365234375,264.63482666015625,283.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-13.90345287322998,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,9.833383228396996e-05,291.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,0.000103550060885,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,7.648186874575913e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,0.0001035503155435,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0004911968717351,284.8736877441406,294.1499938964844,264.54998779296875,262.7042236328125,265.7217712402344,264.606689453125,283.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-13.904293060302734,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,9.833383228396996e-05,291.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,0.000103550060885,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,7.648186874575913e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,0.0001035503155435,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0004911968717351,284.8736877441406,294.1499938964844,264.54998779296875,262.7042236328125,265.7217712402344,264.606689453125,283.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-13.904293060302734,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,9.823900472838432e-05,291.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,0.0001034501983667,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,7.640811236342415e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,0.0001034504530252,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0004907231777906,284.86724853515625,294.1499938964844,264.5200500488281,262.6776123046875,265.6997375488281,264.5780944824219,283.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329152727057591e-08,0.0010467255488038,-0.0287261307239532,0.0,0.0,0.0,-0.0104291625320911,60.0,-13.905104637145996,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,9.823900472838432e-05,291.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,0.0001034501983667,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,7.640811236342415e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,0.0001034504530252,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0004907231777906,284.86724853515625,294.1499938964844,264.5200500488281,262.6776123046875,265.6997375488281,264.5780944824219,283.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329152727057591e-08,0.0010467255488038,-0.0287261307239532,0.0,0.0,0.0,-0.0104291625320911,60.0,-13.905104637145996,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,9.81449120445177e-05,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,0.0001033511216519,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,7.63349307817407e-05,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0001033513690344,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0004902532091364,284.8608093261719,294.1499938964844,264.4903564453125,262.6512145996094,265.6775817871094,264.5492858886719,283.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211901629337716e-08,0.0010457229800522,-0.0284192468971014,0.0,0.0,0.0,-0.0103710358962416,60.0,-13.90585708618164,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,9.81449120445177e-05,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,0.0001033511216519,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,7.63349307817407e-05,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0001033513690344,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0004902532091364,284.8608093261719,294.1499938964844,264.4903564453125,262.6512145996094,265.6775817871094,264.5492858886719,283.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211901629337716e-08,0.0010457229800522,-0.0284192468971014,0.0,0.0,0.0,-0.0103710358962416,60.0,-13.90585708618164,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,9.809860785026105e-05,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,0.000103302358184,290.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,7.629891479155049e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0001033026055665,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0004900218918919,284.8575439453125,294.1499938964844,264.4757080078125,262.63818359375,265.6664733886719,264.534912109375,283.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.115419578923138e-08,0.001045229495503,-0.0282682105898857,0.0,0.0,0.0,-0.0103424284607172,60.0,-13.90618896484375,-0.0,-7.448895900097342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,9.805276204133406e-05,291.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,0.0001032540822052,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,7.626325532328337e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001032543295877,291.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0004897929029539,284.85430908203125,294.1499938964844,264.4612121582031,262.6252746582031,265.65533447265625,264.5205383300781,283.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097069929633108e-08,0.0010447410168126,-0.0281186904758214,0.0,0.0,0.0,-0.0103141088038682,60.0,-13.90649127960205,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,9.796360245672986e-05,291.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0001031601932481,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,7.619390817126259e-05,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001031604406307,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,0.0004893475561402,284.8477783203125,294.1499938964844,264.4328308105469,262.6000671386719,265.6329650878906,264.4920654296875,283.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985958809328622e-08,0.0010437909513711,-0.027827862650156,0.0,0.0,0.0,-0.0102590266615152,60.0,-13.906970977783203,-0.0,-7.42840384759802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,9.796360245672986e-05,291.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0001031601932481,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,7.619390817126259e-05,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001031604406307,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,0.0004893475561402,284.8477783203125,294.1499938964844,264.4328308105469,262.6000671386719,265.6329650878906,264.4920654296875,283.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985958809328622e-08,0.0010437909513711,-0.027827862650156,0.0,0.0,0.0,-0.0102590266615152,60.0,-13.906970977783203,-0.0,-7.42840384759802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,9.787819726625456e-05,291.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,0.000103070262412,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,7.612748595420271e-05,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0001030705025186,291.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,0.0004889209521934,284.8412170410156,294.1499938964844,264.4055480957031,262.5758056640625,265.61053466796875,264.464111328125,283.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879533718366474e-08,0.0010428809328004,-0.0275492966175079,0.0,0.0,0.0,-0.0102062672376632,60.0,-13.907266616821287,-0.0,-7.415455627324263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,9.787819726625456e-05,291.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,0.000103070262412,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,7.612748595420271e-05,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0001030705025186,291.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,0.0004889209521934,284.8412170410156,294.1499938964844,264.4055480957031,262.5758056640625,265.61053466796875,264.464111328125,283.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879533718366474e-08,0.0010428809328004,-0.0275492966175079,0.0,0.0,0.0,-0.0102062672376632,60.0,-13.907266616821287,-0.0,-7.415455627324263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,9.779831452760844e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,0.000102986145066,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,7.606534927617759e-05,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001029863778967,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0004885219386778,284.8345947265625,294.1499938964844,264.3796081542969,262.5527038574219,265.5880432128906,264.4369812011719,283.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420405305922,1.0779983128372804e-08,0.0010420297039672,-0.0272887181490659,0.0,0.0,0.0,-0.0101569155231118,60.0,-13.907305717468262,-0.0,-7.403353663448797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
