time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690120,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,9.779831452760844e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,0.000102986145066,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,7.606534927617759e-05,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001029863778967,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0004885219386778,284.8345947265625,294.1499938964844,264.3796081542969,262.5527038574219,265.5880432128906,264.4369812011719,283.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420405305922,1.0779983128372804e-08,0.0010420297039672,-0.0272887181490659,0.0,0.0,0.0,-0.0101569155231118,60.0,-13.907305717468262,-0.0,-7.403353663448797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,9.772398334462196e-05,291.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,0.000102907870314,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,7.600753451697528e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0001029081031447,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.0004881506320089,284.8279724121094,294.1499938964844,264.3552551269531,262.5310363769531,265.5655212402344,264.41070556640625,283.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412483243271,1.068734967191176e-08,0.0010412376141175,-0.027046239003539,0.0,0.0,0.0,-0.0101109938696026,60.0,-13.907124519348145,-0.0,-7.392102219228036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,9.772398334462196e-05,291.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,0.000102907870314,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,7.600753451697528e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0001029081031447,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.0004881506320089,284.8279724121094,294.1499938964844,264.3552551269531,262.5310363769531,265.5655212402344,264.41070556640625,283.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412483243271,1.068734967191176e-08,0.0010412376141175,-0.027046239003539,0.0,0.0,0.0,-0.0101109938696026,60.0,-13.907124519348145,-0.0,-7.392102219228036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46649169921875,0.0,0.0,9.76895389612764e-05,291.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,0.0001028716069413,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,7.598075171699747e-05,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.000102871832496,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,0.000487978599267,284.8246459960937,294.1499938964844,264.34375,262.52081298828125,265.55426025390625,264.3981018066406,283.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408812668174,1.0644430226136592e-08,0.0010408705566078,-0.0269338898360729,0.0,0.0,0.0,-0.0100897159427404,60.0,-13.906905174255373,-0.0,-7.386891098803974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,9.765712457010522e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,0.0001028374754241,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,7.595554052386433e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.0001028377009788,291.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0004878166946582,284.8212890625,294.1499938964844,264.332763671875,262.51104736328125,265.5429992675781,264.3858337402344,283.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405357461422,1.0604036759787052e-08,0.0010405251523479,-0.0268281549215316,0.0,0.0,0.0,-0.0100696915760636,60.0,-13.90661334991455,-0.0,-7.381989064469965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,9.759865497471763e-05,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,0.0001027758989948,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,7.591005851281807e-05,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0001027761245495,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0004875246377196,284.8145751953125,294.1499938964844,264.3124084472656,262.492919921875,265.5205383300781,264.3624267578125,283.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399125749245,1.0531167049521173e-08,0.0010399020975455,-0.026637403294444,0.0,0.0,0.0,-0.0100335665047168,60.0,-13.905804634094238,-0.0,-7.373149912837107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,9.759865497471763e-05,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,0.0001027758989948,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,7.591005851281807e-05,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0001027761245495,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0004875246377196,284.8145751953125,294.1499938964844,264.3124084472656,262.492919921875,265.5205383300781,264.3624267578125,283.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399125749245,1.0531167049521173e-08,0.0010399020975455,-0.026637403294444,0.0,0.0,0.0,-0.0100335665047168,60.0,-13.905804634094238,-0.0,-7.373149912837107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,9.754986967891456e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,0.0001027245307341,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,7.587212166981772e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0001027247562888,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0004872809513472,284.8078308105469,294.1499938964844,264.29443359375,262.4769592285156,265.4981384277344,264.3407897949219,283.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393926640972,1.047036857215744e-08,0.0010393821867182,-0.026478249579668,0.0,0.0,0.0,-0.0100034261122345,60.0,-13.904655456542969,-0.0,-7.365778742496333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,9.754986967891456e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,0.0001027245307341,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,7.587212166981772e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0001027247562888,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0004872809513472,284.8078308105469,294.1499938964844,264.29443359375,262.4769592285156,265.4981384277344,264.3407897949219,283.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393926640972,1.047036857215744e-08,0.0010393821867182,-0.026478249579668,0.0,0.0,0.0,-0.0100034261122345,60.0,-13.904655456542969,-0.0,-7.365778742496333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,9.751201287144796e-05,291.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,0.0001026846657623,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,7.584267586935312e-05,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,0.000102684891317,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0004870918637607,284.8010559082031,294.1499938964844,264.2791442871094,262.4633483886719,265.4758605957031,264.321044921875,283.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389890521764,1.0423184093610873e-08,0.0010389786912128,-0.0263547301292419,0.0,0.0,0.0,-0.0099800350144505,60.0,-13.903169631958008,-0.0,-7.36006100510167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,9.751201287144796e-05,291.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,0.0001026846657623,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,7.584267586935312e-05,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,0.000102684891317,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0004870918637607,284.8010559082031,294.1499938964844,264.2791442871094,262.4633483886719,265.4758605957031,264.321044921875,283.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389890521764,1.0423184093610873e-08,0.0010389786912128,-0.0263547301292419,0.0,0.0,0.0,-0.0099800350144505,60.0,-13.903169631958008,-0.0,-7.36006100510167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,9.748581214807928e-05,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,0.000102657075331,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,7.582229591207579e-05,290.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0001026572936098,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0004869609838351,284.7942199707031,294.1499938964844,264.2668151855469,262.45233154296875,265.4537658691406,264.3037414550781,283.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387097718194,1.0390519555869561e-08,0.0010386992944404,-0.0262692216783761,0.0,0.0,0.0,-0.0099638411775231,60.0,-13.9013032913208,-0.0,-7.356103992606222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,9.748581214807928e-05,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,0.000102657075331,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,7.582229591207579e-05,290.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0001026572936098,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0004869609838351,284.7942199707031,294.1499938964844,264.2668151855469,262.45233154296875,265.4537658691406,264.3037414550781,283.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387097718194,1.0390519555869561e-08,0.0010386992944404,-0.0262692216783761,0.0,0.0,0.0,-0.0099638411775231,60.0,-13.9013032913208,-0.0,-7.356103992606222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,9.747752483235672e-05,291.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,0.0001026483514579,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,7.581584941362962e-05,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0001026485697366,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0004869195981882,284.7908020019531,294.1499938964844,264.2618103027344,262.4479064941406,265.4428100585937,264.2959899902344,283.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386212961748,1.0380188264491608e-08,0.0010386109352111,-0.0262421779334545,0.0,0.0,0.0,-0.0099587198346853,60.0,-13.900240898132324,-0.0,-7.35485272684855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,9.747300646267831e-05,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,0.0001026436002575,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,7.581233512610197e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.0001026438185363,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0004868970427196,284.7873840332031,294.1499938964844,264.25762939453125,262.4441833496094,265.431884765625,264.2889099121094,283.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385732166469,1.0374555436953873e-08,0.0010385627392679,-0.026227431371808,0.0,0.0,0.0,-0.009955926798284,60.0,-13.89908504486084,-0.0,-7.35417060582222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,9.747559670358896e-05,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,0.0001026463287416,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,7.58143505663611e-05,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001026465397444,291.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,0.0004869099939242,284.7804870605469,294.1499938964844,264.251953125,262.4391174316406,265.4102783203125,264.2767333984375,283.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386005742475,1.0377765313762666e-08,0.0010385902132838,-0.0262358337640762,0.0,0.0,0.0,-0.0099575174972414,60.0,-13.89651584625244,-0.0,-7.35455927269868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,9.747559670358896e-05,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,0.0001026463287416,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,7.58143505663611e-05,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001026465397444,291.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,0.0004869099939242,284.7804870605469,294.1499938964844,264.251953125,262.4391174316406,265.4102783203125,264.2767333984375,283.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386005742475,1.0377765313762666e-08,0.0010385902132838,-0.0262358337640762,0.0,0.0,0.0,-0.0099575174972414,60.0,-13.89651584625244,-0.0,-7.35455927269868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,9.749296441441402e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.0,0.0,0.0001026646204991,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,7.582786201965064e-05,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0001026648315018,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0004869967524427,284.7735595703125,294.1499938964844,264.25,262.4373779296875,265.3890075683594,264.2677001953125,283.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387854417786,1.0399390681925524e-08,0.0010387750808149,-0.0262924451380968,0.0,0.0,0.0,-0.0099682388827204,60.0,-13.893580436706545,-0.0,-7.357178333222691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,9.749296441441402e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.0,0.0,0.0001026646204991,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,7.582786201965064e-05,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0001026648315018,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0004869967524427,284.7735595703125,294.1499938964844,264.25,262.4373779296875,265.3890075683594,264.2677001953125,283.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387854417786,1.0399390681925524e-08,0.0010387750808149,-0.0262924451380968,0.0,0.0,0.0,-0.0099682388827204,60.0,-13.893580436706545,-0.0,-7.357178333222691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,9.751274046720936e-05,291.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,0.0001026854442898,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,7.584324339404702e-05,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.0001026856552925,291.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0004870955599471,284.7665710449219,294.1499938964844,264.25,262.4384460449219,265.3681335449219,264.2615966796875,283.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389960370957,1.0424011875898032e-08,0.0010389855597168,-0.0263568982481956,0.0,0.0,0.0,-0.0099804447963833,60.0,-13.889900207519531,-0.0,-7.360161191627412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,9.751274046720936e-05,291.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,0.0001026854442898,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,7.584324339404702e-05,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.0001026856552925,291.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0004870955599471,284.7665710449219,294.1499938964844,264.25,262.4384460449219,265.3681335449219,264.2615966796875,283.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389960370957,1.0424011875898032e-08,0.0010389855597168,-0.0263568982481956,0.0,0.0,0.0,-0.0099804447963833,60.0,-13.889900207519531,-0.0,-7.360161191627412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,9.751920151757076e-05,291.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,0.0001026922545861,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,7.584826380480081e-05,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0001026924583129,291.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0004871278360951,284.75958251953125,294.1499938964844,264.25,262.4415283203125,265.3475952148437,264.25750732421875,283.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432049890596318e-08,0.001039054361172,-0.0263779405504465,0.0,0.0,0.0,-0.0099844289943575,60.0,-13.884808540344238,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,9.751920151757076e-05,291.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,0.0001026922545861,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,7.584826380480081e-05,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0001026924583129,291.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0004871278360951,284.75958251953125,294.1499938964844,264.25,262.4415283203125,265.3475952148437,264.25750732421875,283.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432049890596318e-08,0.001039054361172,-0.0263779405504465,0.0,0.0,0.0,-0.0099844289943575,60.0,-13.884808540344238,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,9.75175717030652e-05,291.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0001026905301841,290.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,7.584699778817594e-05,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.000102690733911,291.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0004871196870226,284.75604248046875,294.1499938964844,264.25,262.4437866210937,265.3374938964844,264.2560729980469,283.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430004415695748e-08,0.0010390368988737,-0.0263725835829973,0.0,0.0,0.0,-0.0099834157153964,60.0,-13.881502151489258,-0.0,-7.360887366303359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,9.751232573762536e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,0.0001026850150083,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,7.584291597595438e-05,290.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0001026852187351,291.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,0.0004870934935752,284.7525329589844,294.1499938964844,264.25,262.4465026855469,265.32745361328125,264.2549133300781,283.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423465646169916e-08,0.0010389810195192,-0.026355467736721,0.0,0.0,0.0,-0.0099801737815141,60.0,-13.87771987915039,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,9.749267337610944e-05,291.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,0.0001026643149089,290.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,7.582762918900698e-05,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0001026645186357,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.000486995326355,284.7454528808594,294.1499938964844,264.25,262.4532165527344,265.30767822265625,264.2532043457031,283.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398961691748813e-08,0.0010387715883553,-0.0262913219630718,0.0,0.0,0.0,-0.0099680265411734,60.0,-13.868902206420898,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,9.749267337610944e-05,291.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,0.0001026643149089,290.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,7.582762918900698e-05,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0001026645186357,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.000486995326355,284.7454528808594,294.1499938964844,264.25,262.4532165527344,265.30767822265625,264.2532043457031,283.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398961691748813e-08,0.0010387715883553,-0.0262913219630718,0.0,0.0,0.0,-0.0099680265411734,60.0,-13.868902206420898,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,9.746102296048777e-05,291.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,0.0001026309982989,290.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,7.58030146243982e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0001026311947498,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0004868372634518,284.73834228515625,294.1499938964844,264.25,262.4615478515625,265.2882995605469,264.2521057128906,283.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384446941316,1.0359518576308346e-08,0.0010384343331679,-0.0261880680918693,0.0,0.0,0.0,-0.0099484734237194,60.0,-13.85826301574707,-0.0,-7.352349484790467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,9.746102296048777e-05,291.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,0.0001026309982989,290.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,7.58030146243982e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0001026311947498,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0004868372634518,284.73834228515625,294.1499938964844,264.25,262.4615478515625,265.2882995605469,264.2521057128906,283.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384446941316,1.0359518576308346e-08,0.0010384343331679,-0.0261880680918693,0.0,0.0,0.0,-0.0099484734237194,60.0,-13.85826301574707,-0.0,-7.352349484790467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,9.74197973846458e-05,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,0.0001025875826599,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,7.57709494791925e-05,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0001025877791107,291.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0004866313247475,284.731201171875,294.1499938964844,264.25,262.4713439941406,265.2692565917969,264.2513732910156,283.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038005342707,1.0308138342907114e-08,0.0010379949817433,-0.026053562760353,0.0,0.0,0.0,-0.0099230017513036,60.0,-13.846190452575684,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,9.74197973846458e-05,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,0.0001025875826599,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,7.57709494791925e-05,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0001025877791107,291.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0004866313247475,284.731201171875,294.1499938964844,264.25,262.4713439941406,265.2692565917969,264.2513732910156,283.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038005342707,1.0308138342907114e-08,0.0010379949817433,-0.026053562760353,0.0,0.0,0.0,-0.0099230017513036,60.0,-13.846190452575684,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,9.737006621435285e-05,291.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,0.0001025352175929,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,7.57322704885155e-05,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0001025354067678,291.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.0004863829235546,284.7240295410156,294.1499938964844,264.25,262.4825134277344,265.2505798339844,264.2508850097656,283.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374753037467,1.0246164805494118e-08,0.0010374650591984,-0.025891326367855,0.0,0.0,0.0,-0.0098922792822122,60.0,-13.83273983001709,-0.0,-7.338629615105674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,9.737006621435285e-05,291.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,0.0001025352175929,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,7.57322704885155e-05,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0001025354067678,291.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.0004863829235546,284.7240295410156,294.1499938964844,264.25,262.4825134277344,265.2505798339844,264.2508850097656,283.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374753037467,1.0246164805494118e-08,0.0010374650591984,-0.025891326367855,0.0,0.0,0.0,-0.0098922792822122,60.0,-13.83273983001709,-0.0,-7.338629615105674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,9.734302875585854e-05,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118591308594,0.0,0.0,0.0001025067467708,290.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,7.57112429710105e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0001025069359457,291.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,0.0004862478817813,284.7204284667969,294.1499938964844,264.25,262.488525390625,265.2413635253906,264.250732421875,283.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212467316250697e-08,0.0010371770476922,-0.0258031096309423,0.0,0.0,0.0,-0.0098755741491913,60.0,-13.825645446777344,-0.0,-7.334553231430618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.731451427796856e-05,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,0.0001024767188937,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,7.568906585220248e-05,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0001024769080686,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.000486105447635,284.716796875,294.1499938964844,264.25,262.4948425292969,265.2322692871094,264.2506103515625,283.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176935738570592e-08,0.0010368732037022,-0.0257100909948349,0.0,0.0,0.0,-0.0098579600453376,60.0,-13.818323135375977,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,9.72550842561759e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,0.0001024141383823,290.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,7.564284169347957e-05,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,0.0001024143202812,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,0.0004858085594605,284.7095642089844,294.1499938964844,264.25,262.5082702636719,265.2142944335937,264.2503967285156,283.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102870540151798e-08,0.0010362399043515,-0.0255161933600902,0.0,0.0,0.0,-0.0098212426528334,60.0,-13.803234100341797,-0.0,-7.3213037410369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,9.72550842561759e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,0.0001024141383823,290.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,7.564284169347957e-05,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,0.0001024143202812,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,0.0004858085594605,284.7095642089844,294.1499938964844,264.25,262.5082702636719,265.2142944335937,264.2503967285156,283.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102870540151798e-08,0.0010362399043515,-0.0255161933600902,0.0,0.0,0.0,-0.0098212426528334,60.0,-13.803234100341797,-0.0,-7.3213037410369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.719380614114924e-05,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,0.0001023496151901,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,7.559518417110667e-05,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0001023497970891,291.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.0004855025035794,284.7023010253906,294.1499938964844,264.25,262.52264404296875,265.1966857910156,264.2502746582031,283.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651295323176e-08,0.0010355869308114,-0.0253162924200296,0.0,0.0,0.0,-0.0097833890467882,60.0,-13.787717819213867,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.719380614114924e-05,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,0.0001023496151901,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,7.559518417110667e-05,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0001023497970891,291.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.0004855025035794,284.7023010253906,294.1499938964844,264.25,262.52264404296875,265.1966857910156,264.2502746582031,283.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651295323176e-08,0.0010355869308114,-0.0253162924200296,0.0,0.0,0.0,-0.0097833890467882,60.0,-13.787717819213867,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
