time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692460,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.713271720102056e-05,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78985595703125,0.0,0.0,0.0001022852811729,290.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,7.554766489192843e-05,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0001022854630718,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0004851973208133,284.69500732421875,294.1499938964844,264.25,262.5378112792969,265.17938232421875,264.25018310546875,283.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950380075451903e-09,0.0010349359363317,-0.0251169763505458,0.0,0.0,0.0,-0.0097456462681293,60.0,-13.772089958190918,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.713271720102056e-05,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78985595703125,0.0,0.0,0.0001022852811729,290.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,7.554766489192843e-05,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0001022854630718,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0004851973208133,284.69500732421875,294.1499938964844,264.25,262.5378112792969,265.17938232421875,264.25018310546875,283.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950380075451903e-09,0.0010349359363317,-0.0251169763505458,0.0,0.0,0.0,-0.0097456462681293,60.0,-13.772089958190918,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,9.707393473945558e-05,291.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,0.0001022233846015,290.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,7.55019427742809e-05,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,0.0001022235592245,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0004849037213716,284.68768310546875,294.1499938964844,264.25,262.5536193847656,265.16241455078125,264.2501220703125,283.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343194007873,9.877131113000814e-09,0.0010343096219003,-0.0249252077192068,0.0,0.0,0.0,-0.009709334000945,60.0,-13.756647109985352,-0.0,-7.294050163864085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,9.707393473945558e-05,291.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,0.0001022233846015,290.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,7.55019427742809e-05,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,0.0001022235592245,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0004849037213716,284.68768310546875,294.1499938964844,264.25,262.5536193847656,265.16241455078125,264.2501220703125,283.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343194007873,9.877131113000814e-09,0.0010343096219003,-0.0249252077192068,0.0,0.0,0.0,-0.009709334000945,60.0,-13.756647109985352,-0.0,-7.294050163864085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.704577678348868e-05,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,0.0001021937350742,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,7.548004214186221e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.0001021939096972,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,0.000484763062559,284.6840209960937,294.1499938964844,264.25,262.5617370605469,265.1540222167969,264.2500915527344,283.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842041848173722e-09,0.0010340095032006,-0.0248333401978015,0.0,0.0,0.0,-0.0096919387578964,60.0,-13.74906063079834,-0.0,-7.289818881872635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.701899398351088e-05,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,0.0001021655334625,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,7.545921835117042e-05,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0001021657080855,291.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,0.0004846293013542,284.6803283691406,294.1499938964844,264.25,262.5699768066406,265.145751953125,264.2500915527344,283.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808668544053493e-09,0.0010337241692468,-0.0247459672391414,0.0,0.0,0.0,-0.0096753938123583,60.0,-13.741626739501951,-0.0,-7.285795078360024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.6969393780455e-05,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,0.0001021133066387,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,7.542064122390002e-05,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0001021134739858,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,0.0004843815404456,284.6729736328125,294.1499938964844,264.25,262.58673095703125,265.12939453125,264.25006103515625,283.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685665511288e-09,0.0010331956436857,-0.0245841369032859,0.0,0.0,0.0,-0.0096447514370083,60.0,-13.727238655090332,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.6969393780455e-05,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,0.0001021133066387,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,7.542064122390002e-05,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0001021134739858,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,0.0004843815404456,284.6729736328125,294.1499938964844,264.25,262.58673095703125,265.12939453125,264.25006103515625,283.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685665511288e-09,0.0010331956436857,-0.0245841369032859,0.0,0.0,0.0,-0.0096447514370083,60.0,-13.727238655090332,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.692719322629272e-05,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,0.0001020688650896,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,7.538781210314482e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0001020690324367,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0004841707414016,284.6655578613281,294.1499938964844,264.25,262.6037292480469,265.1133728027344,264.2500305175781,283.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327555937692,9.694262281811916e-09,0.0010327458148822,-0.0244464371353387,0.0,0.0,0.0,-0.0096186771988868,60.0,-13.71382999420166,-0.0,-7.27201054928628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.692719322629272e-05,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,0.0001020688650896,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,7.538781210314482e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0001020690324367,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0004841707414016,284.6655578613281,294.1499938964844,264.25,262.6037292480469,265.1133728027344,264.2500305175781,283.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327555937692,9.694262281811916e-09,0.0010327458148822,-0.0244464371353387,0.0,0.0,0.0,-0.0096186771988868,60.0,-13.71382999420166,-0.0,-7.27201054928628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.689171565696596e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,0.0001020315030473,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,7.536022167187184e-05,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,0.0001020316703943,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,0.0004839935281779,284.6581115722656,294.1499938964844,264.25,262.620849609375,265.0976257324219,264.2500305175781,283.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323676979169,-0.024330673739314,0.0,0.0,0.0,-0.0095967575907707,60.0,-13.701253890991213,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.689171565696596e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,0.0001020315030473,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,7.536022167187184e-05,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,0.0001020316703943,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,0.0004839935281779,284.6581115722656,294.1499938964844,264.25,262.620849609375,265.0976257324219,264.2500305175781,283.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323676979169,-0.024330673739314,0.0,0.0,0.0,-0.0095967575907707,60.0,-13.701253890991213,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.68658714555204e-05,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.0001020042909658,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,7.534011820098385e-05,290.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,0.0001020044583128,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,0.0004838644526898,284.6506652832031,294.1499938964844,264.25,262.637939453125,265.08221435546875,264.2500305175781,283.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321019217371,9.6178336406183e-09,0.0010320922592654,-0.024246335029602,0.0,0.0,0.0,-0.0095807891339063,60.0,-13.690061569213867,-0.0,-7.262809020858185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.68658714555204e-05,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.0001020042909658,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,7.534011820098385e-05,290.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,0.0001020044583128,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,0.0004838644526898,284.6506652832031,294.1499938964844,264.25,262.637939453125,265.08221435546875,264.2500305175781,283.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321019217371,9.6178336406183e-09,0.0010320922592654,-0.024246335029602,0.0,0.0,0.0,-0.0095807891339063,60.0,-13.690061569213867,-0.0,-7.262809020858185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,9.685542318038642e-05,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,0.0001019932897179,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,7.533199095632881e-05,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,0.0001019934570649,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,0.000483812240418,284.6469116210937,294.1499938964844,264.25,262.6464538574219,265.0745849609375,264.25,283.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604809392271818e-09,0.0010319808498024,-0.0242122337222099,0.0,0.0,0.0,-0.0095743313431739,60.0,-13.68482780456543,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.6847717941273e-05,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,0.0001019851843011,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,7.532600284321234e-05,290.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,0.0001019853443722,291.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.000483773794258,284.6431579589844,294.1499938964844,264.25,262.6549072265625,265.0670471191406,264.25,283.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319084394723,9.5952099599117e-09,0.0010318987770006,-0.0241871010512113,0.0,0.0,0.0,-0.0095695732161402,60.0,-13.679924011230469,-0.0,-7.260086221094755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.683918324299157e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380676269531,0.0,0.0,0.0001019761912175,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,7.531935989391059e-05,290.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,0.0001019763585645,291.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0004837311571463,284.6356506347656,294.1499938964844,264.25,262.67156982421875,265.0521545410156,264.25,283.6313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318172862753,9.584561588837914e-09,0.0010318077402189,-0.0241592228412628,0.0,0.0,0.0,-0.0095642935484647,60.0,-13.671077728271484,-0.0,-7.258805112542177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.683918324299157e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380676269531,0.0,0.0,0.0001019761912175,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,7.531935989391059e-05,290.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,0.0001019763585645,291.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0004837311571463,284.6356506347656,294.1499938964844,264.25,262.67156982421875,265.0521545410156,264.25,283.6313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318172862753,9.584561588837914e-09,0.0010318077402189,-0.0241592228412628,0.0,0.0,0.0,-0.0095642935484647,60.0,-13.671077728271484,-0.0,-7.258805112542177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.683959797257558e-05,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314453125,0.0,0.0,0.0001019766350509,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,7.531968731200323e-05,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,0.000101976795122,291.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0004837332526221,284.6280822753906,294.1499938964844,264.25,262.6878356933594,265.0375366210937,264.25,283.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318215936422,9.585070515072402e-09,0.0010318120475858,-0.0241605527698993,0.0,0.0,0.0,-0.0095645459368824,60.0,-13.663460731506348,-0.0,-7.258866219217452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.683959797257558e-05,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314453125,0.0,0.0,0.0001019766350509,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,7.531968731200323e-05,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,0.000101976795122,291.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0004837332526221,284.6280822753906,294.1499938964844,264.25,262.6878356933594,265.0375366210937,264.25,283.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318215936422,9.585070515072402e-09,0.0010318120475858,-0.0241605527698993,0.0,0.0,0.0,-0.0095645459368824,60.0,-13.663460731506348,-0.0,-7.258866219217452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.684773976914585e-05,291.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72479248046875,0.0,0.0,0.000101985206129,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,7.532601739512756e-05,290.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,0.0001019853662,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0004837739106733,284.6205139160156,294.1499938964844,264.25,262.7035522460937,265.023193359375,264.25,283.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319082066416,9.595201078127502e-09,0.0010318986605852,-0.0241870768368244,0.0,0.0,0.0,-0.0095695676282048,60.0,-13.657127380371094,-0.0,-7.260084800009281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.684773976914585e-05,291.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72479248046875,0.0,0.0,0.000101985206129,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,7.532601739512756e-05,290.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,0.0001019853662,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0004837739106733,284.6205139160156,294.1499938964844,264.25,262.7035522460937,265.023193359375,264.25,283.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319082066416,9.595201078127502e-09,0.0010318986605852,-0.0241870768368244,0.0,0.0,0.0,-0.0095695676282048,60.0,-13.657127380371094,-0.0,-7.260084800009281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.686364501249044e-05,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,0.0001020019626594,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,7.533839379902929e-05,290.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,0.0001020021154545,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.0004838533932343,284.6128845214844,294.1499938964844,264.25,262.71856689453125,265.0091247558594,264.25,283.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320775909349,9.615008345065236e-09,0.0010320679284632,-0.0242389384657144,0.0,0.0,0.0,-0.0095793874934315,60.0,-13.651867866516112,-0.0,-7.262468670887756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.686364501249044e-05,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,0.0001020019626594,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,7.533839379902929e-05,290.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,0.0001020021154545,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.0004838533932343,284.6128845214844,294.1499938964844,264.25,262.71856689453125,265.0091247558594,264.25,283.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320775909349,9.615008345065236e-09,0.0010320679284632,-0.0242389384657144,0.0,0.0,0.0,-0.0095793874934315,60.0,-13.651867866516112,-0.0,-7.262468670887756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.687406418379396e-05,291.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,0.0001020129348034,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.534649193985388e-05,290.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,0.0001020130875986,291.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0004839054308831,284.60906982421875,294.1499938964844,264.25,262.72576904296875,265.002197265625,264.25,283.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321885347366,9.627985519955471e-09,0.0010321789886802,-0.0242729131132364,0.0,0.0,0.0,-0.0095858201384544,60.0,-13.649625778198242,-0.0,-7.264030443820958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.688601130619644e-05,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113952636719,0.0,0.0,0.0001020255149342,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,7.535578333772719e-05,290.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,0.0001020256677293,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0004839650937356,284.6052551269531,294.1499938964844,264.25,262.7327575683594,264.99530029296875,264.25,283.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323157766833,9.642860732128612e-09,0.0010323061142116,-0.0243118591606616,0.0,0.0,0.0,-0.0095931943506002,60.0,-13.64760971069336,-0.0,-7.265821011515072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.691365994513036e-05,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,0.0001020546260406,290.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,7.537729106843472e-05,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0001020547788357,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0004841032205149,284.5975646972656,294.1499938964844,264.25,262.7460021972656,264.98175048828125,264.25,283.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326101910322,9.677296297638804e-09,0.0010326005285605,-0.0244020167738199,0.0,0.0,0.0,-0.0096102654933929,60.0,-13.64416790008545,-0.0,-7.269967028378232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.691365994513036e-05,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,0.0001020546260406,290.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,7.537729106843472e-05,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0001020547788357,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0004841032205149,284.5975646972656,294.1499938964844,264.25,262.7460021972656,264.98175048828125,264.25,283.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326101910322,9.677296297638804e-09,0.0010326005285605,-0.0244020167738199,0.0,0.0,0.0,-0.0096102654933929,60.0,-13.64416790008545,-0.0,-7.269967028378232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,9.694490290712564e-05,291.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978454589844,0.0,0.0,0.0001020875351969,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,7.540159276686609e-05,290.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,0.000102087680716,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,0.0004842593043576,284.5898742675781,294.1499938964844,264.25,262.7581481933594,264.9684143066406,264.25,283.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.716217164168484e-09,0.0010329333599656,-0.024503918364644,0.0,0.0,0.0,-0.0096295606344938,60.0,-13.64133644104004,-0.0,-7.274654478806043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,9.694490290712564e-05,291.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978454589844,0.0,0.0,0.0001020875351969,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,7.540159276686609e-05,290.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,0.000102087680716,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,0.0004842593043576,284.5898742675781,294.1499938964844,264.25,262.7581481933594,264.9684143066406,264.25,283.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.716217164168484e-09,0.0010329333599656,-0.024503918364644,0.0,0.0,0.0,-0.0096295606344938,60.0,-13.64133644104004,-0.0,-7.274654478806043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.697845962364228e-05,291.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,0.000102122867247,290.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.542769162682816e-05,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0001021230200421,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,0.0004844269133172,284.5821228027344,294.1499938964844,264.25,262.7690734863281,264.955322265625,264.25,283.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758012176064312e-09,0.0010332907550036,-0.0246133413165807,0.0,0.0,0.0,-0.0096502797678112,60.0,-13.638941764831545,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.697845962364228e-05,291.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,0.000102122867247,290.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.542769162682816e-05,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0001021230200421,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,0.0004844269133172,284.5821228027344,294.1499938964844,264.25,262.7690734863281,264.955322265625,264.25,283.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758012176064312e-09,0.0010332907550036,-0.0246133413165807,0.0,0.0,0.0,-0.0096502797678112,60.0,-13.638941764831545,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,290.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,9.701262752059848e-05,291.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841735839844,0.0,0.0,0.0001021588468574,290.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,7.545426342403516e-05,290.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,0.0001021589923766,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.000484597578179,284.5743713378906,294.1499938964844,264.25,262.7786560058594,264.9424743652344,264.25,283.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800568356865824e-09,0.0010336546692997,-0.0247247610241174,0.0,0.0,0.0,-0.009671377018094,60.0,-13.636746406555176,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,290.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,9.701262752059848e-05,291.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841735839844,0.0,0.0,0.0001021588468574,290.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,7.545426342403516e-05,290.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,0.0001021589923766,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.000484597578179,284.5743713378906,294.1499938964844,264.25,262.7786560058594,264.9424743652344,264.25,283.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800568356865824e-09,0.0010336546692997,-0.0247247610241174,0.0,0.0,0.0,-0.009671377018094,60.0,-13.636746406555176,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,9.70295222941786e-05,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807556152344,0.0,0.0,0.0001021766438498,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,7.546740380348638e-05,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8889465332031,0.0,0.0,0.0001021767893689,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0004846820083912,284.5704650878906,294.1499938964844,264.25,262.78289794921875,264.9361267089844,264.25,283.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821620849947976e-09,0.0010338346473872,-0.0247798766940832,0.0,0.0,0.0,-0.0096818134188652,60.0,-13.635663032531738,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,290.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,9.704594413051382e-05,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67730712890625,0.0,0.0,0.000102193938801,290.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,7.548017310909927e-05,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,0.0001021940843202,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0004847640229854,284.5665588378906,294.1499938964844,264.25,262.7867431640625,264.9298400878906,264.25,283.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842072046239993e-09,0.0010340095032006,-0.0248334221541881,0.0,0.0,0.0,-0.009691952727735,60.0,-13.634546279907228,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,9.70709152170457e-05,291.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,0.0001022202341118,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,7.549959991592914e-05,290.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,0.000102220372355,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.0004848887620028,284.560302734375,294.1499938964844,264.25,262.79205322265625,264.9198913574219,264.25,283.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.87317516631947e-09,0.001034275512211,-0.0249148495495319,0.0,0.0,0.0,-0.0097073707729578,60.0,-13.6326265335083,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,9.707687422633172e-05,291.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703796386719,0.0,0.0,0.0001022265059873,290.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,7.550423470092937e-05,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.0,0.0,0.0001022266515064,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.0004849185352213,284.5587463378906,294.1499938964844,264.25,262.7931823730469,264.9174194335937,264.25,283.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880599449729743e-09,0.0010343389585614,-0.0249342881143093,0.0,0.0,0.0,-0.0097110522910952,60.0,-13.63211727142334,-0.0,-7.294468673535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,290.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.710459562484176e-05,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,0.0001022556971292,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,7.55257933633402e-05,290.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,0.0001022558426484,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,0.0004850570112466,284.5509033203125,294.1499938964844,264.25,262.79791259765625,264.9052429199219,264.25,283.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915123833081909e-09,0.0010346341878175,-0.0250246729701757,0.0,0.0,0.0,-0.0097281672060489,60.0,-13.629311561584473,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
