time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694800,290.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.710459562484176e-05,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,0.0001022556971292,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,7.55257933633402e-05,290.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,0.0001022558426484,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,0.0004850570112466,284.5509033203125,294.1499938964844,264.25,262.79791259765625,264.9052429199219,264.25,283.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915123833081909e-09,0.0010346341878175,-0.0250246729701757,0.0,0.0,0.0,-0.0097281672060489,60.0,-13.629311561584473,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,290.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,9.713525651022792e-05,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,0.0001022879878291,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,7.554964395239949e-05,290.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.0001022881260723,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0004852101847063,284.5429992675781,294.1499938964844,264.25,262.80096435546875,264.8932800292969,264.25,283.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953317281485852e-09,0.0010349607327952,-0.0251246653497219,0.0,0.0,0.0,-0.0097471009939908,60.0,-13.626482963562012,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,290.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,9.713525651022792e-05,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,0.0001022879878291,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,7.554964395239949e-05,290.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.0001022881260723,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0004852101847063,284.5429992675781,294.1499938964844,264.25,262.80096435546875,264.8932800292969,264.25,283.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953317281485852e-09,0.0010349607327952,-0.0251246653497219,0.0,0.0,0.0,-0.0097471009939908,60.0,-13.626482963562012,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.71754197962582e-05,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,0.0001023302902467,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,7.558087963843718e-05,290.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,0.0001023304284899,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0004854108265135,284.5350952148437,294.1499938964844,264.25,262.8026428222656,264.8815002441406,264.25,283.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353985708206,1.0003352812759658e-08,0.001035388559103,-0.0252556595951318,0.0,0.0,0.0,-0.0097719058394432,60.0,-13.624431610107422,-0.0,-7.30928277903331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.71754197962582e-05,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,0.0001023302902467,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,7.558087963843718e-05,290.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,0.0001023304284899,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0004854108265135,284.5350952148437,294.1499938964844,264.25,262.8026428222656,264.8815002441406,264.25,283.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353985708206,1.0003352812759658e-08,0.001035388559103,-0.0252556595951318,0.0,0.0,0.0,-0.0097719058394432,60.0,-13.624431610107422,-0.0,-7.30928277903331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,9.71982881310396e-05,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,0.0001023543736664,290.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,7.559866935480386e-05,290.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,0.0001023545119096,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.000485525059048,284.5311279296875,294.1499938964844,264.25,262.8030090332031,264.8757019042969,264.25,283.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356421116739,1.0031841135571541e-08,0.0010356320999562,-0.0253302417695522,0.0,0.0,0.0,-0.0097860284149646,60.0,-13.62389850616455,-0.0,-7.312722516417125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,9.722388494992627e-05,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,0.0001023813238134,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,7.561857637483627e-05,290.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,0.0001023814547806,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0004856529121752,284.52716064453125,294.1499938964844,264.25,262.80303955078125,264.8699645996094,264.25,283.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359147563576,1.0063720523589836e-08,0.0010359047446399,-0.0254137031733989,0.0,0.0,0.0,-0.0098018329590559,60.0,-13.62367820739746,-0.0,-7.316573658044946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,9.728045552037656e-05,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,0.0001024408993544,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,7.566257409052923e-05,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,0.0001024410375976,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0004859355394728,284.5191955566406,294.1499938964844,264.25,262.8022766113281,264.8586120605469,264.25,283.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036517554894,1.0134201922085141e-08,0.0010365073103457,-0.0255982186645269,0.0,0.0,0.0,-0.0098367724567651,60.0,-13.623998641967772,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,9.728045552037656e-05,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,0.0001024408993544,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,7.566257409052923e-05,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,0.0001024410375976,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0004859355394728,284.5191955566406,294.1499938964844,264.25,262.8022766113281,264.8586120605469,264.25,283.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036517554894,1.0134201922085141e-08,0.0010365073103457,-0.0255982186645269,0.0,0.0,0.0,-0.0098367724567651,60.0,-13.623998641967772,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,9.734471677802504e-05,291.28125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,0.0001025085657602,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,7.571255264338106e-05,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,0.0001025086967274,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0004862564965151,284.5111999511719,294.1499938964844,264.25,262.8004150390625,264.84747314453125,264.25,283.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372020769864,1.0214249002160614e-08,0.0010371918324381,-0.0258077755570411,0.0,0.0,0.0,-0.0098764551803469,60.0,-13.625457763671877,-0.0,-7.334768525879555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,9.734471677802504e-05,291.28125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,0.0001025085657602,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,7.571255264338106e-05,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,0.0001025086967274,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0004862564965151,284.5111999511719,294.1499938964844,264.25,262.8004150390625,264.84747314453125,264.25,283.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372020769864,1.0214249002160614e-08,0.0010371918324381,-0.0258077755570411,0.0,0.0,0.0,-0.0098764551803469,60.0,-13.625457763671877,-0.0,-7.334768525879555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,9.741522808326408e-05,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,0.0001025828169076,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,7.576739881187677e-05,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,0.0001025829478749,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0004866087401751,284.5031433105469,294.1499938964844,264.25,262.7975769042969,264.8365173339844,264.25,283.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302094288761054e-08,0.0010379429440945,-0.0260377395898103,0.0,0.0,0.0,-0.0099200038239359,60.0,-13.627760887145996,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,9.741522808326408e-05,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,0.0001025828169076,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,7.576739881187677e-05,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,0.0001025829478749,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0004866087401751,284.5031433105469,294.1499938964844,264.25,262.7975769042969,264.8365173339844,264.25,283.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302094288761054e-08,0.0010379429440945,-0.0260377395898103,0.0,0.0,0.0,-0.0099200038239359,60.0,-13.627760887145996,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.749134187586606e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,0.0001026629761327,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,7.582659600302577e-05,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,0.0001026630998239,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004869889526162,284.4950866699219,294.1499938964844,264.25,262.7938537597656,264.82574462890625,264.25,283.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.03969188813835e-08,0.001038753776811,-0.0262859743088483,0.0,0.0,0.0,-0.0099670123308897,60.0,-13.630992889404297,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.749134187586606e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,0.0001026629761327,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,7.582659600302577e-05,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,0.0001026630998239,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004869889526162,284.4950866699219,294.1499938964844,264.25,262.7938537597656,264.82574462890625,264.25,283.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.03969188813835e-08,0.001038753776811,-0.0262859743088483,0.0,0.0,0.0,-0.0099670123308897,60.0,-13.630992889404297,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,9.753159974934532e-05,291.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,0.0001027053658617,290.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,7.585791172459722e-05,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.793212890625,0.0,0.0,0.000102705496829,291.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004871900309808,284.4910583496094,294.1499938964844,264.25,262.79168701171875,264.8204650878906,264.25,283.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447072540387126e-08,0.0010391825344413,-0.0264172665774822,0.0,0.0,0.0,-0.0099918758496642,60.0,-13.632927894592283,-0.0,-7.362955756207158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,9.757281804922968e-05,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,0.0001027487742248,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,7.588996959384531e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884216308594,0.0,0.0,0.0001027488979161,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0004873959405813,284.48699951171875,294.1499938964844,264.25,262.7893371582031,264.8152160644531,264.25,283.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498422575722088e-08,0.0010396216530352,-0.0265516880899667,0.0,0.0,0.0,-0.0100173316895961,60.0,-13.635011672973633,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,9.765871800482272e-05,291.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5993957519531,0.0,0.0,0.0001028392289299,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,7.595677743665874e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,0.0001028393526212,291.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,0.0004878250183537,284.4788818359375,294.1499938964844,264.25,262.7841491699219,264.8048400878906,264.25,283.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605436528976496e-08,0.0010405366774648,-0.0268318206071853,0.0,0.0,0.0,-0.0100703835487365,60.0,-13.639663696289062,-0.0,-7.382158884183809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,9.765871800482272e-05,291.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5993957519531,0.0,0.0,0.0001028392289299,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,7.595677743665874e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,0.0001028393526212,291.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,0.0004878250183537,284.4788818359375,294.1499938964844,264.25,262.7841491699219,264.8048400878906,264.25,283.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605436528976496e-08,0.0010405366774648,-0.0268318206071853,0.0,0.0,0.0,-0.0100703835487365,60.0,-13.639663696289062,-0.0,-7.382158884183809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,9.774792124517262e-05,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,0.0001029331688187,290.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,7.602616096846759e-05,290.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,0.0001029332925099,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,0.0004882706271018,284.4707336425781,294.1499938964844,264.25,262.7783508300781,264.79461669921875,264.25,283.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716575182811994e-08,0.0010414869757369,-0.0271227415651083,0.0,0.0,0.0,-0.0101254787296056,60.0,-13.64481258392334,-0.0,-7.395650669650422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,9.774792124517262e-05,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,0.0001029331688187,290.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,7.602616096846759e-05,290.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,0.0001029332925099,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,0.0004882706271018,284.4707336425781,294.1499938964844,264.25,262.7783508300781,264.79461669921875,264.25,283.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716575182811994e-08,0.0010414869757369,-0.0271227415651083,0.0,0.0,0.0,-0.0101254787296056,60.0,-13.64481258392334,-0.0,-7.395650669650422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,9.784028952708468e-05,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58477783203125,0.0,0.0,0.00010303043382,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,7.609799649799243e-05,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.0,0.0,0.0001030305575113,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,0.0004887320101261,284.4625244140625,294.1499938964844,264.25,262.7720642089844,264.7846374511719,264.25,283.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831646690689922e-08,0.0010424709180369,-0.0274239499121904,0.0,0.0,0.0,-0.0101825250312685,60.0,-13.650457382202148,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,9.784028952708468e-05,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58477783203125,0.0,0.0,0.00010303043382,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,7.609799649799243e-05,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.0,0.0,0.0001030305575113,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,0.0004887320101261,284.4625244140625,294.1499938964844,264.25,262.7720642089844,264.7846374511719,264.25,283.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831646690689922e-08,0.0010424709180369,-0.0274239499121904,0.0,0.0,0.0,-0.0101825250312685,60.0,-13.650457382202148,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,9.793452045414595e-05,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5774230957031,0.0,0.0,0.0001031296706059,290.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,7.617129449499771e-05,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,0.0001031297870213,291.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0004892027354799,284.4543151855469,294.1499938964844,264.25,262.7654113769531,264.7747802734375,264.25,283.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-13.65640354156494,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,9.793452045414595e-05,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5774230957031,0.0,0.0,0.0001031296706059,290.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,7.617129449499771e-05,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,0.0001031297870213,291.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0004892027354799,284.4543151855469,294.1499938964844,264.25,262.7654113769531,264.7747802734375,264.25,283.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-13.65640354156494,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697814941406,0.0,0.0,9.79822943918407e-05,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57373046875,0.0,0.0,0.0001031799765769,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,7.620845281053334e-05,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,0.0001031801002682,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,0.0004894413868896,284.4501953125,294.1499938964844,264.25,262.7619323730469,264.7699279785156,264.25,283.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870463371276,0.0,0.0,0.0,-0.010270232334733,60.0,-13.659482955932615,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,9.803028660826384e-05,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700378417969,0.0,0.0,0.0001032305153785,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,7.62457784730941e-05,290.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,0.0001032306317938,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,0.0004896810860373,284.4460754394531,294.1499938964844,264.25,262.7584228515625,264.76513671875,264.25,283.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-13.662606239318848,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,9.812664211494848e-05,291.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626220703125,0.0,0.0,0.0001033319858834,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,7.63207208365202e-05,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,0.0001033321022987,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,0.000490162463393,284.4377746582031,294.1499938964844,264.25,262.7512512207031,264.7556457519531,264.25,283.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455213487148,-0.0283577367663383,0.0,0.0,0.0,-0.0103593822568655,60.0,-13.66893196105957,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,9.812664211494848e-05,291.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626220703125,0.0,0.0,0.0001033319858834,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,7.63207208365202e-05,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,0.0001033321022987,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,0.000490162463393,284.4377746582031,294.1499938964844,264.25,262.7512512207031,264.7556457519531,264.25,283.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455213487148,-0.0283577367663383,0.0,0.0,0.0,-0.0103593822568655,60.0,-13.66893196105957,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,9.822296124184504e-05,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5551452636719,0.0,0.0,0.0001034334127325,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,7.639563409611583e-05,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.0,0.0,0.0001034335291478,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,0.0004906435497105,284.4294738769531,294.1499938964844,264.25,262.7439880371094,264.7463073730469,264.25,283.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308400438281296e-08,0.0010465475497767,-0.0286718159914016,0.0,0.0,0.0,-0.0104188714176416,60.0,-13.67529296875,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,9.822296124184504e-05,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5551452636719,0.0,0.0,0.0001034334127325,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,7.639563409611583e-05,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.0,0.0,0.0001034335291478,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,0.0004906435497105,284.4294738769531,294.1499938964844,264.25,262.7439880371094,264.7463073730469,264.25,283.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308400438281296e-08,0.0010465475497767,-0.0286718159914016,0.0,0.0,0.0,-0.0104188714176416,60.0,-13.67529296875,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,9.831839997787029e-05,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54766845703125,0.0,0.0,0.000103533915535,290.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,7.646986341569573e-05,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71142578125,0.0,0.0,0.0001035340319504,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.000491120328661,284.421142578125,294.1499938964844,264.25,262.7367248535156,264.7371520996094,264.25,283.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427302659683392e-08,0.0010475642047822,-0.0289830137044191,0.0,0.0,0.0,-0.0104778166860342,60.0,-13.681578636169434,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,9.831839997787029e-05,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54766845703125,0.0,0.0,0.000103533915535,290.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,7.646986341569573e-05,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71142578125,0.0,0.0,0.0001035340319504,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.000491120328661,284.421142578125,294.1499938964844,264.25,262.7367248535156,264.7371520996094,264.25,283.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427302659683392e-08,0.0010475642047822,-0.0289830137044191,0.0,0.0,0.0,-0.0104778166860342,60.0,-13.681578636169434,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,9.8412339866627e-05,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401306152344,0.0,0.0,0.0001036328394548,290.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,7.654292858205736e-05,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,0.0001036329558701,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0004915895988233,284.41278076171875,294.1499938964844,264.25,262.72955322265625,264.7281494140625,264.25,283.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544337930047275e-08,0.0010485649108886,-0.0292893145233392,0.0,0.0,0.0,-0.010535835288465,60.0,-13.687700271606444,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,9.8412339866627e-05,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401306152344,0.0,0.0,0.0001036328394548,290.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,7.654292858205736e-05,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,0.0001036329558701,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0004915895988233,284.41278076171875,294.1499938964844,264.25,262.72955322265625,264.7281494140625,264.25,283.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544337930047275e-08,0.0010485649108886,-0.0292893145233392,0.0,0.0,0.0,-0.010535835288465,60.0,-13.687700271606444,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.845849126577376e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5363464355469,0.0,0.0,0.0001036814428516,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,7.657882088096812e-05,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,0.000103681551991,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,0.0004918201011605,284.4085693359375,294.1499938964844,264.25,262.7260131835937,264.72369384765625,264.25,283.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601836824581824e-08,0.0010490565327927,-0.0294397976249456,0.0,0.0,0.0,-0.0105643402785062,60.0,-13.69066047668457,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,9.850394417298958e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325622558594,0.0,0.0,0.0001037293041008,290.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.0,0.0,7.661417475901544e-05,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.0,0.0,0.0001037294205161,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.0004920471692457,284.40435791015625,294.1499938964844,264.25,262.7225646972656,264.71929931640625,264.25,283.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658463527908225e-08,0.0010495408205315,-0.0295879952609539,0.0,0.0,0.0,-0.0105924122035503,60.0,-13.693538665771484,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.859235433395952e-05,291.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5249938964844,0.0,0.0,0.0001038224072544,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,7.668293983442709e-05,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824645996094,0.0,0.0,0.0001038225236698,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,0.0004924887907691,284.3959350585937,294.1499938964844,264.25,262.71588134765625,264.7106018066406,264.25,283.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768612750984177e-08,0.0010504826204851,-0.029876260086894,0.0,0.0,0.0,-0.0106470184400677,60.0,-13.698983192443848,-0.0,-7.523973266643227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.859235433395952e-05,291.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5249938964844,0.0,0.0,0.0001038224072544,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,7.668293983442709e-05,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824645996094,0.0,0.0,0.0001038225236698,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,0.0004924887907691,284.3959350585937,294.1499938964844,264.25,262.71588134765625,264.7106018066406,264.25,283.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768612750984177e-08,0.0010504826204851,-0.029876260086894,0.0,0.0,0.0,-0.0106470184400677,60.0,-13.698983192443848,-0.0,-7.523973266643227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857360839844,0.0,0.0,9.867713379208e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5173645019531,0.0,0.0,0.0001039116905303,290.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,7.674888183828443e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727905273437,0.0,0.0,0.0001039117996697,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,0.0004929123097099,284.3874816894531,294.1499938964844,264.25,262.7095947265625,264.7020568847656,264.25,283.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513976449146,1.1874235816833334e-08,0.0010513857705518,-0.0301526747643947,0.0,0.0,0.0,-0.0106993801891803,60.0,-13.703986167907717,-0.0,-7.536917223660566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
