time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697200,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857360839844,0.0,0.0,9.867713379208e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5173645019531,0.0,0.0,0.0001039116905303,290.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,7.674888183828443e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727905273437,0.0,0.0,0.0001039117996697,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,0.0004929123097099,284.3874816894531,294.1499938964844,264.25,262.7095947265625,264.7020568847656,264.25,283.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513976449146,1.1874235816833334e-08,0.0010513857705518,-0.0301526747643947,0.0,0.0,0.0,-0.0106993801891803,60.0,-13.703986167907717,-0.0,-7.536917223660566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,9.8757263913285e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5097045898437,0.0,0.0,0.0001039960698108,290.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,7.681120041524991e-05,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,0.0001039961789501,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,0.0004933125455863,284.3789978027344,294.1499938964844,264.25,262.70379638671875,264.69366455078125,264.25,283.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522514348849,1.1974063518493953e-08,0.0010522394441068,-0.0304139163345098,0.0,0.0,0.0,-0.0107488688081502,60.0,-13.70837688446045,-0.0,-7.54916200662592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,9.8757263913285e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5097045898437,0.0,0.0,0.0001039960698108,290.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,7.681120041524991e-05,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,0.0001039961789501,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,0.0004933125455863,284.3789978027344,294.1499938964844,264.25,262.70379638671875,264.69366455078125,264.25,283.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522514348849,1.1974063518493953e-08,0.0010522394441068,-0.0304139163345098,0.0,0.0,0.0,-0.0107488688081502,60.0,-13.70837688446045,-0.0,-7.54916200662592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,9.883235179586336e-05,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.50201416015625,0.0,0.0,0.0001040751376422,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,7.686960452701896e-05,290.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534118652344,0.0,0.0,0.0001040752467815,291.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,0.0004936876357533,284.3704833984375,294.1499938964844,264.25,262.6985778808594,264.6854248046875,264.25,283.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530514409765,1.2067610022370444e-08,0.001053039333783,-0.0306587126106023,0.0,0.0,0.0,-0.0107952440157532,60.0,-13.71208953857422,-0.0,-7.560644377235803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,9.883235179586336e-05,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.50201416015625,0.0,0.0,0.0001040751376422,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,7.686960452701896e-05,290.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534118652344,0.0,0.0,0.0001040752467815,291.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,0.0004936876357533,284.3704833984375,294.1499938964844,264.25,262.6985778808594,264.6854248046875,264.25,283.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530514409765,1.2067610022370444e-08,0.001053039333783,-0.0306587126106023,0.0,0.0,0.0,-0.0107952440157532,60.0,-13.71208953857422,-0.0,-7.560644377235803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,9.886763291433454e-05,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981689453125,0.0,0.0,0.0001041122886817,290.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,7.689704216318205e-05,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,0.0001041123978211,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,0.0004938638885505,284.3662109375,294.1499938964844,264.25,262.6962280273437,264.6813659667969,264.25,283.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534272296354,1.2111562419647726e-08,0.0010534151224419,-0.030773727223277,0.0,0.0,0.0,-0.0108170323073863,60.0,-13.71364402770996,-0.0,-7.56604308094211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,9.890127694234252e-05,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942932128906,0.0,0.0,0.0001041477225953,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695007324219,0.0,0.0,7.692321378272027e-05,290.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,0.0001041478317347,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,0.0004940319340676,284.3619384765625,294.1499938964844,264.25,262.6940612792969,264.6773376464844,264.25,283.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537856724113,1.2153482664700732e-08,0.0010537735652178,-0.0308834239840507,0.0,0.0,0.0,-0.0108378138393163,60.0,-13.714994430541992,-0.0,-7.571193094690899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,9.896301344269888e-05,291.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4865417480469,0.0,0.0,0.0001042127332766,290.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581481933594,0.0,0.0,7.697122782701626e-05,290.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340026855469,0.0,0.0,0.00010421283514,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.0,0.0,0.0004943403182551,284.3533935546875,294.1499938964844,264.25,262.6903381347656,264.6694030761719,264.25,283.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544434189796,1.2230389145884146e-08,0.0010544311953708,-0.0310846697539091,0.0,0.0,0.0,-0.0108759403228759,60.0,-13.716976165771484,-0.0,-7.580646865790186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,9.896301344269888e-05,291.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4865417480469,0.0,0.0,0.0001042127332766,290.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581481933594,0.0,0.0,7.697122782701626e-05,290.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340026855469,0.0,0.0,0.00010421283514,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.0,0.0,0.0004943403182551,284.3533935546875,294.1499938964844,264.25,262.6903381347656,264.6694030761719,264.25,283.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544434189796,1.2230389145884146e-08,0.0010544311953708,-0.0310846697539091,0.0,0.0,0.0,-0.0108759403228759,60.0,-13.716976165771484,-0.0,-7.580646865790186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301025390625,0.0,0.0,9.90179687505588e-05,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.478759765625,0.0,0.0,0.0001042706062435,290.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.0,0.0,7.701397407799959e-05,290.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,0.0001042707081069,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,0.0004946148255839,284.34478759765625,294.1499938964844,264.25,262.6874694824219,264.66162109375,264.25,283.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.229885349118831e-08,0.0010550166480243,-0.0312638208270072,0.0,0.0,0.0,-0.0109098805114626,60.0,-13.718052864074709,-0.0,-7.58906750775168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301025390625,0.0,0.0,9.90179687505588e-05,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.478759765625,0.0,0.0,0.0001042706062435,290.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.0,0.0,7.701397407799959e-05,290.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,0.0001042707081069,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,0.0004946148255839,284.34478759765625,294.1499938964844,264.25,262.6874694824219,264.66162109375,264.25,283.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.229885349118831e-08,0.0010550166480243,-0.0312638208270072,0.0,0.0,0.0,-0.0109098805114626,60.0,-13.718052864074709,-0.0,-7.58906750775168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,9.906406194204465e-05,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709777832031,0.0,0.0,0.0001043191514327,290.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,7.704982999712229e-05,290.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.0001043192532961,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,0.0004948451532982,284.336181640625,294.1499938964844,264.25,262.6856384277344,264.6539611816406,264.25,283.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555200278759,1.23562822196277e-08,0.0010555076878517,-0.0314140915870666,0.0,0.0,0.0,-0.0109383510425686,60.0,-13.71799087524414,-0.0,-7.596133855258813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,9.906406194204465e-05,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709777832031,0.0,0.0,0.0001043191514327,290.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,7.704982999712229e-05,290.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.0001043192532961,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,0.0004948451532982,284.336181640625,294.1499938964844,264.25,262.6856384277344,264.6539611816406,264.25,283.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555200278759,1.23562822196277e-08,0.0010555076878517,-0.0314140915870666,0.0,0.0,0.0,-0.0109383510425686,60.0,-13.71799087524414,-0.0,-7.596133855258813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079162597656,0.0,0.0,9.910157677950338e-05,291.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.463134765625,0.0,0.0,0.0001043586453306,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242126464844,0.0,0.0,7.707899931119755e-05,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,0.000104358747194,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.0,0.0,0.0004950325237587,284.3275451660156,294.1499938964844,264.25,262.6848449707031,264.6464233398437,264.25,283.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403009286288125e-08,0.0010559072252362,-0.0315363593399524,0.0,0.0,0.0,-0.0109615148976445,60.0,-13.716767311096191,-0.0,-7.601886409247528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079162597656,0.0,0.0,9.910157677950338e-05,291.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.463134765625,0.0,0.0,0.0001043586453306,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242126464844,0.0,0.0,7.707899931119755e-05,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,0.000104358747194,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.0,0.0,0.0004950325237587,284.3275451660156,294.1499938964844,264.25,262.6848449707031,264.6464233398437,264.25,283.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403009286288125e-08,0.0010559072252362,-0.0315363593399524,0.0,0.0,0.0,-0.0109615148976445,60.0,-13.716767311096191,-0.0,-7.601886409247528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.0,0.0,9.911674715112896e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4591979980469,0.0,0.0,0.0001043746233335,290.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71856689453125,0.0,0.0,7.709080091444775e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000366210937,0.0,0.0,0.0001043747251969,291.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,0.0004951082519255,284.3232421875,294.1499938964844,264.25,262.6849060058594,264.6427307128906,264.25,283.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421907058524084e-08,0.0010560689261183,-0.0315858088433742,0.0,0.0,0.0,-0.0109708840027451,60.0,-13.71568775177002,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.0,0.0,9.912924724631011e-05,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4552917480469,0.0,0.0,0.0001043877855408,290.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71295166015625,0.0,0.0,7.71005215938203e-05,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951843261719,0.0,0.0,0.0001043878874043,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0004951707087457,284.31890869140625,294.1499938964844,264.25,262.68524169921875,264.6390686035156,264.25,283.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437477714399849e-08,0.0010562019888311,-0.0316265486180782,0.0,0.0,0.0,-0.0109786028042435,60.0,-13.714258193969728,-0.0,-7.606131191550959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,9.914630209095776e-05,290.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4473876953125,0.0,0.0,0.0001044057571562,290.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016906738281,0.0,0.0,7.711379294050857e-05,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,0.0001044058517436,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,0.0004952559247612,284.31024169921875,294.1499938964844,264.25,262.6869506835937,264.6318054199219,264.25,283.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563962860032,1.2458726494912753e-08,0.0010563838295638,-0.0316821485757827,0.0,0.0,0.0,-0.010989136993885,60.0,-13.710359573364258,-0.0,-7.608748830989499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,9.914630209095776e-05,290.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4473876953125,0.0,0.0,0.0001044057571562,290.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016906738281,0.0,0.0,7.711379294050857e-05,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,0.0001044058517436,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,0.0004952559247612,284.31024169921875,294.1499938964844,264.25,262.6869506835937,264.6318054199219,264.25,283.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563962860032,1.2458726494912753e-08,0.0010563838295638,-0.0316821485757827,0.0,0.0,0.0,-0.010989136993885,60.0,-13.710359573364258,-0.0,-7.608748830989499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748046875,0.0,0.0,9.915245755109936e-05,290.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4394836425781,0.0,0.0,0.0001044122400344,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,7.711858052061871e-05,290.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57574462890625,0.0,0.0,0.0001044123346218,291.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833251953125,0.0,0.0,0.0004952867166139,284.3015441894531,294.1499938964844,264.25,262.69000244140625,264.6246643066406,264.25,283.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-13.705020904541016,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748046875,0.0,0.0,9.915245755109936e-05,290.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4394836425781,0.0,0.0,0.0001044122400344,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,7.711858052061871e-05,290.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57574462890625,0.0,0.0,0.0001044123346218,291.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833251953125,0.0,0.0,0.0004952867166139,284.3015441894531,294.1499938964844,264.25,262.69000244140625,264.6246643066406,264.25,283.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-13.705020904541016,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637878417969,0.0,0.0,9.91477572824806e-05,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4315795898437,0.0,0.0,0.0001044072923832,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792297363281,0.0,0.0,7.711492071393877e-05,290.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660400390625,0.0,0.0,0.0001044073869707,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,0.0004952632007189,284.2928161621094,294.1499938964844,264.251953125,262.6960144042969,264.6177062988281,264.25054931640625,283.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-13.697311401367188,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637878417969,0.0,0.0,9.91477572824806e-05,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4315795898437,0.0,0.0,0.0001044072923832,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792297363281,0.0,0.0,7.711492071393877e-05,290.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660400390625,0.0,0.0,0.0001044073869707,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,0.0004952632007189,284.2928161621094,294.1499938964844,264.251953125,262.6960144042969,264.6177062988281,264.25054931640625,283.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-13.697311401367188,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,9.913506801240146e-05,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236145019531,0.0,0.0,0.0001043939191731,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.0,0.0,7.710504723945633e-05,290.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55633544921875,0.0,0.0,0.0001043940137606,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.0004951998125761,284.2840881347656,294.1499938964844,264.25762939453125,262.706298828125,264.6109619140625,264.2525329589844,283.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-13.68654441833496,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,9.913506801240146e-05,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236145019531,0.0,0.0,0.0001043939191731,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.0,0.0,7.710504723945633e-05,290.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55633544921875,0.0,0.0,0.0001043940137606,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.0004951998125761,284.2840881347656,294.1499938964844,264.25762939453125,262.706298828125,264.6109619140625,264.2525329589844,283.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-13.68654441833496,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473083496094,0.0,0.0,9.912535460898653e-05,290.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4196472167969,0.0,0.0,0.0001043836964527,290.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624450683594,0.0,0.0,7.70974947954528e-05,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5514831542969,0.0,0.0,0.0001043837910401,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,0.0004951513255946,284.2797241210937,294.1499938964844,264.2618103027344,262.7129211425781,264.6076965332031,264.2545166015625,283.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432596285805177e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-13.67958164215088,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,9.911418601404876e-05,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4156494140625,0.0,0.0,0.0001043719385052,290.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,7.708881457801908e-05,290.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.546630859375,0.0,0.0,0.0001043720330926,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,0.0004950955626554,284.2753601074219,294.1499938964844,264.2668151855469,262.7204895019531,264.6044921875,264.2570495605469,283.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-13.671884536743164,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,9.90857952274382e-05,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076538085937,0.0,0.0,0.0001043420415953,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,7.706673204666004e-05,290.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53692626953125,0.0,0.0,0.0001043421361828,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,0.0004949537105858,284.2666015625,294.1499938964844,264.2791442871094,262.73834228515625,264.5983581542969,264.2643737792969,283.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383298830798141e-08,0.0010557390050962,-0.0314847826957702,0.0,0.0,0.0,-0.0109517453238368,60.0,-13.653806686401367,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,9.90857952274382e-05,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076538085937,0.0,0.0,0.0001043420415953,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,7.706673204666004e-05,290.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53692626953125,0.0,0.0,0.0001043421361828,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,0.0004949537105858,284.2666015625,294.1499938964844,264.2791442871094,262.73834228515625,264.5983581542969,264.2643737792969,283.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383298830798141e-08,0.0010557390050962,-0.0314847826957702,0.0,0.0,0.0,-0.0109517453238368,60.0,-13.653806686401367,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,9.90512635326013e-05,290.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.399658203125,0.0,0.0,0.0001043056836351,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,7.703986921114847e-05,290.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272216796875,0.0,0.0,0.0001043057709466,291.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215576171875,0.0,0.0,0.0004947812412865,284.2578430175781,294.1499938964844,264.29443359375,262.7594909667969,264.59259033203125,264.274169921875,283.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-13.63287353515625,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,9.90512635326013e-05,290.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.399658203125,0.0,0.0,0.0001043056836351,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,7.703986921114847e-05,290.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272216796875,0.0,0.0,0.0001043057709466,291.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215576171875,0.0,0.0,0.0004947812412865,284.2578430175781,294.1499938964844,264.29443359375,262.7594909667969,264.59259033203125,264.274169921875,283.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-13.63287353515625,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,9.901008888846265e-05,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916320800781,0.0,0.0,0.0001042623189277,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,7.700784772168845e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175170898437,0.0,0.0,0.0001042624062392,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,0.0004945755354128,284.2490539550781,294.1499938964844,264.3124084472656,262.7836608886719,264.5872802734375,264.287109375,283.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-13.608650207519531,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,9.901008888846265e-05,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916320800781,0.0,0.0,0.0001042623189277,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,7.700784772168845e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175170898437,0.0,0.0,0.0001042624062392,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,0.0004945755354128,284.2490539550781,294.1499938964844,264.3124084472656,262.7836608886719,264.5872802734375,264.287109375,283.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-13.608650207519531,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59814453125,0.0,0.0,9.896398842101917e-05,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3835754394531,0.0,0.0,0.0001042137737385,290.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,7.697199180256575e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5078125,0.0,0.0,0.000104213868326,291.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,0.0004943452659063,284.2402648925781,294.1499938964844,264.332763671875,262.810546875,264.5823669433594,264.3023681640625,283.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-13.582160949707031,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59814453125,0.0,0.0,9.896398842101917e-05,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3835754394531,0.0,0.0,0.0001042137737385,290.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,7.697199180256575e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5078125,0.0,0.0,0.000104213868326,291.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,0.0004943452659063,284.2402648925781,294.1499938964844,264.332763671875,262.810546875,264.5823669433594,264.3023681640625,283.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-13.582160949707031,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.0,0.0,9.89387626759708e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3795471191406,0.0,0.0,0.0001041872092173,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069030761719,0.0,0.0,7.69523685448803e-05,290.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50299072265625,0.0,0.0,0.0001041873038047,291.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,0.000494219304528,284.23583984375,294.1499938964844,264.34375,262.8249206542969,264.58013916015625,264.31109619140625,283.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.2200073840062942e-08,0.0010541722876951,-0.0310053415596485,0.0,0.0,0.0,-0.0108609134331345,60.0,-13.56783962249756,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872802734375,0.0,0.0,9.891272929962724e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3755187988281,0.0,0.0,0.000104159800685,290.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60137939453125,0.0,0.0,7.693212683079764e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981384277344,0.0,0.0,0.0001041598879965,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849670410156,0.0,0.0,0.0004940892686136,284.2314453125,294.1499938964844,264.3552551269531,262.83984375,264.5780334472656,264.3203125,283.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-13.55307960510254,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5764465332031,0.0,0.0,9.885706094792111e-05,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.367431640625,0.0,0.0,0.0001041011782945,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59033203125,0.0,0.0,7.688882760703564e-05,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48846435546875,0.0,0.0,0.000104101265606,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,0.0004938111524097,284.2226257324219,294.1499938964844,264.3796081542969,262.8712158203125,264.57421875,264.34051513671875,283.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098265500526397e-08,0.0010533018503338,-0.0307389311492443,0.0,0.0,0.0,-0.0108104422688484,60.0,-13.521964073181152,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5764465332031,0.0,0.0,9.885706094792111e-05,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.367431640625,0.0,0.0,0.0001041011782945,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59033203125,0.0,0.0,7.688882760703564e-05,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48846435546875,0.0,0.0,0.000104101265606,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,0.0004938111524097,284.2226257324219,294.1499938964844,264.3796081542969,262.8712158203125,264.57421875,264.34051513671875,283.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098265500526397e-08,0.0010533018503338,-0.0307389311492443,0.0,0.0,0.0,-0.0108104422688484,60.0,-13.521964073181152,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
