time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699540,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56561279296875,0.0,0.0,9.879814751911908e-05,290.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3593444824219,0.0,0.0,0.0001040391362039,290.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.579345703125,0.0,0.0,7.684300362598151e-05,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4787902832031,0.0,0.0,0.0001040392235154,291.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,0.0004935168544761,284.2138061523437,294.1499938964844,264.4055480957031,262.90435791015625,264.5708923339844,264.3624572753906,283.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-13.48929500579834,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56561279296875,0.0,0.0,9.879814751911908e-05,290.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3593444824219,0.0,0.0,0.0001040391362039,290.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.579345703125,0.0,0.0,7.684300362598151e-05,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4787902832031,0.0,0.0,0.0001040392235154,291.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,0.0004935168544761,284.2138061523437,294.1499938964844,264.4055480957031,262.90435791015625,264.5708923339844,264.3624572753906,283.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-13.48929500579834,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548095703125,0.0,0.0,9.87359817372635e-05,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3512268066406,0.0,0.0,0.0001039736816892,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.568359375,0.0,0.0,7.679465488763526e-05,290.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691162109375,0.0,0.0,0.0001039737617247,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,0.0004932063748128,284.2049560546875,294.1499938964844,264.4328308105469,262.9389953613281,264.568115234375,264.38623046875,283.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-13.455005645751951,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548095703125,0.0,0.0,9.87359817372635e-05,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3512268066406,0.0,0.0,0.0001039736816892,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.568359375,0.0,0.0,7.679465488763526e-05,290.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691162109375,0.0,0.0,0.0001039737617247,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,0.0004932063748128,284.2049560546875,294.1499938964844,264.4328308105469,262.9389953613281,264.568115234375,264.38623046875,283.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-13.455005645751951,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440368652344,0.0,0.0,9.867140033748e-05,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3431091308594,0.0,0.0,0.0001039056660374,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574035644531,0.0,0.0,7.674442167626694e-05,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45947265625,0.0,0.0,0.0001039057533489,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,0.0004928837297484,284.19610595703125,294.1499938964844,264.4612121582031,262.9747619628906,264.5659484863281,264.4115295410156,283.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-13.419487953186035,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440368652344,0.0,0.0,9.867140033748e-05,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3431091308594,0.0,0.0,0.0001039056660374,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574035644531,0.0,0.0,7.674442167626694e-05,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45947265625,0.0,0.0,0.0001039057533489,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,0.0004928837297484,284.19610595703125,294.1499938964844,264.4612121582031,262.9747619628906,264.5659484863281,264.4115295410156,283.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-13.419487953186035,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.53863525390625,0.0,0.0,9.863836748991162e-05,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.33905029296875,0.0,0.0,0.0001038708796841,290.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55194091796875,0.0,0.0,7.671873026993126e-05,290.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4546203613281,0.0,0.0,0.0001038709669956,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.0,0.0,0.0004927187692373,284.1916809082031,294.1499938964844,264.4757080078125,262.99298095703125,264.5650634765625,264.4246826171875,283.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-13.401344299316406,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53326416015625,0.0,0.0,9.86049635685049e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3349609375,0.0,0.0,0.000103835707705,290.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464782714844,0.0,0.0,7.669274782529101e-05,290.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4497985839844,0.0,0.0,0.0001038357877405,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,0.0004925518878735,284.187255859375,294.1499938964844,264.4903564453125,263.0113830566406,264.5643920898437,264.4381408691406,283.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-13.3829984664917,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5225524902344,0.0,0.0,9.853738447418436e-05,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3268127441406,0.0,0.0,0.0001037645415635,290.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355529785156,0.0,0.0,7.664018630748615e-05,290.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4401550292969,0.0,0.0,0.0001037646215991,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128234863281,0.0,0.0,0.0004922143416479,284.17840576171875,294.1499938964844,264.5200500488281,263.0485534667969,264.5634155273437,264.4657287597656,283.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-13.345900535583496,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5225524902344,0.0,0.0,9.853738447418436e-05,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3268127441406,0.0,0.0,0.0001037645415635,290.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355529785156,0.0,0.0,7.664018630748615e-05,290.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4401550292969,0.0,0.0,0.0001037646215991,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128234863281,0.0,0.0,0.0004922143416479,284.17840576171875,294.1499938964844,264.5200500488281,263.0485534667969,264.5634155273437,264.4657287597656,283.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-13.345900535583496,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118103027344,0.0,0.0,9.8469179647509e-05,290.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.31866455078125,0.0,0.0,0.0001036927205859,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246887207031,0.0,0.0,7.658713730052114e-05,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4305114746094,0.0,0.0,0.0001036928006215,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,0.0004918736522085,284.1695251464844,294.1499938964844,264.54998779296875,263.0859375,264.5629577636719,264.49395751953125,283.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-13.308439254760742,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118103027344,0.0,0.0,9.8469179647509e-05,290.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.31866455078125,0.0,0.0,0.0001036927205859,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246887207031,0.0,0.0,7.658713730052114e-05,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4305114746094,0.0,0.0,0.0001036928006215,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,0.0004918736522085,284.1695251464844,294.1499938964844,264.54998779296875,263.0859375,264.5629577636719,264.49395751953125,283.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-13.308439254760742,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011291503906,0.0,0.0,9.84010548563674e-05,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,0.0001036209869198,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5138244628906,0.0,0.0,7.653415377717465e-05,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4208679199219,0.0,0.0,0.0001036210669553,291.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5890808105469,0.0,0.0,0.0004915333702228,284.16064453125,294.1499938964844,264.5799560546875,263.12322998046875,264.5631408691406,264.522705078125,283.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-13.270886421203612,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011291503906,0.0,0.0,9.84010548563674e-05,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,0.0001036209869198,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5138244628906,0.0,0.0,7.653415377717465e-05,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4208679199219,0.0,0.0,0.0001036210669553,291.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5890808105469,0.0,0.0,0.0004915333702228,284.16064453125,294.1499938964844,264.5799560546875,263.12322998046875,264.5631408691406,264.522705078125,283.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-13.270886421203612,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.490478515625,0.0,0.0,9.833341027842836e-05,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3022766113281,0.0,0.0,0.0001035497552948,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50299072265625,0.0,0.0,7.648154132766649e-05,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112548828125,0.0,0.0,0.0001035498280543,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5772705078125,0.0,0.0,0.0004911954747512,284.1517639160156,294.1499938964844,264.6096496582031,263.1600952148437,264.5638122558594,264.5516662597656,283.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-13.233460426330566,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.490478515625,0.0,0.0,9.833341027842836e-05,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3022766113281,0.0,0.0,0.0001035497552948,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50299072265625,0.0,0.0,7.648154132766649e-05,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112548828125,0.0,0.0,0.0001035498280543,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5772705078125,0.0,0.0,0.0004911954747512,284.1517639160156,294.1499938964844,264.6096496582031,263.1600952148437,264.5638122558594,264.5516662597656,283.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-13.233460426330566,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4851379394531,0.0,0.0,9.830007911659776e-05,290.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2981872558594,0.0,0.0,0.0001035146560752,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4975891113281,0.0,0.0,7.645561709068716e-05,290.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40643310546875,0.0,0.0,0.0001035147288348,291.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713806152344,0.0,0.0,0.0004910289426334,284.1473083496094,294.1499938964844,264.6242980957031,263.1782531738281,264.5643920898437,264.5661315917969,283.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-13.214914321899414,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798278808594,0.0,0.0,9.82670608209446e-05,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2940673828125,0.0,0.0,0.0001034798915497,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921875,0.0,0.0,7.64299402362667e-05,290.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4016418457031,0.0,0.0,0.0001034799643093,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56549072265625,0.0,0.0,0.00049086404033,284.1428527832031,294.1499938964844,264.6387939453125,263.1962280273437,264.5650634765625,264.58056640625,283.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-13.196499824523926,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691772460937,0.0,0.0,9.820261766435578e-05,290.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2858581542969,0.0,0.0,0.0001034120286931,290.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4813842773437,0.0,0.0,7.637981616426259e-05,290.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3920288085937,0.0,0.0,0.0001034121014527,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.55377197265625,0.0,0.0,0.0004905421519652,284.1339416503906,294.1499938964844,264.6671447753906,263.2313232421875,264.5668029785156,264.60919189453125,283.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-13.160273551940918,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691772460937,0.0,0.0,9.820261766435578e-05,290.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2858581542969,0.0,0.0,0.0001034120286931,290.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4813842773437,0.0,0.0,7.637981616426259e-05,290.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3920288085937,0.0,0.0,0.0001034121014527,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.55377197265625,0.0,0.0,0.0004905421519652,284.1339416503906,294.1499938964844,264.6671447753906,263.2313232421875,264.5668029785156,264.60919189453125,283.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-13.160273551940918,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4585876464844,0.0,0.0,9.81404009507969e-05,290.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2776184082031,0.0,0.0,0.0001033465086948,290.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706115722656,0.0,0.0,7.633142377017066e-05,290.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824157714844,0.0,0.0,0.0001033465887303,291.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54205322265625,0.0,0.0,0.0004902313812635,284.12506103515625,294.1499938964844,264.6944580078125,263.2650451660156,264.5690002441406,264.6373291015625,283.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205277594683594e-08,0.0010456661693751,-0.0284019093960523,0.0,0.0,0.0,-0.0103677511215209,60.0,-13.124935150146484,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4585876464844,0.0,0.0,9.81404009507969e-05,290.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2776184082031,0.0,0.0,0.0001033465086948,290.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706115722656,0.0,0.0,7.633142377017066e-05,290.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824157714844,0.0,0.0,0.0001033465887303,291.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54205322265625,0.0,0.0,0.0004902313812635,284.12506103515625,294.1499938964844,264.6944580078125,263.2650451660156,264.5690002441406,264.6373291015625,283.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205277594683594e-08,0.0010456661693751,-0.0284019093960523,0.0,0.0,0.0,-0.0103677511215209,60.0,-13.124935150146484,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.447998046875,0.0,0.0,9.808157483348624e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2693786621094,0.0,0.0,0.0001032845611916,290.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598693847656,0.0,0.0,7.628566527273506e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.372802734375,0.0,0.0,0.0001032846339512,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5303955078125,0.0,0.0,0.0004899374907836,284.1161193847656,294.1499938964844,264.72039794921875,263.2970886230469,264.5716552734375,264.6645812988281,283.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131970900635224e-08,0.0010450393892824,-0.0282100401818752,0.0,0.0,0.0,-0.0103314109146595,60.0,-13.091008186340332,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.447998046875,0.0,0.0,9.808157483348624e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2693786621094,0.0,0.0,0.0001032845611916,290.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598693847656,0.0,0.0,7.628566527273506e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.372802734375,0.0,0.0,0.0001032846339512,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5303955078125,0.0,0.0,0.0004899374907836,284.1161193847656,294.1499938964844,264.72039794921875,263.2970886230469,264.5716552734375,264.6645812988281,283.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131970900635224e-08,0.0010450393892824,-0.0282100401818752,0.0,0.0,0.0,-0.0103314109146595,60.0,-13.091008186340332,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374389648437,0.0,0.0,9.802602289710194e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2611389160156,0.0,0.0,0.0001032260697684,290.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491577148437,0.0,0.0,7.624246063642204e-05,290.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3632202148437,0.0,0.0,0.000103226142528,291.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51873779296875,0.0,0.0,0.000489660014864,284.1072082519531,294.1499938964844,264.7447509765625,263.3271179199219,264.57470703125,264.69097900390625,283.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062757820923252e-08,0.0010444475337862,-0.0280288811773061,0.0,0.0,0.0,-0.0102970981970429,60.0,-13.058358192443848,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374389648437,0.0,0.0,9.802602289710194e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2611389160156,0.0,0.0,0.0001032260697684,290.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491577148437,0.0,0.0,7.624246063642204e-05,290.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3632202148437,0.0,0.0,0.000103226142528,291.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51873779296875,0.0,0.0,0.000489660014864,284.1072082519531,294.1499938964844,264.7447509765625,263.3271179199219,264.57470703125,264.69097900390625,283.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062757820923252e-08,0.0010444475337862,-0.0280288811773061,0.0,0.0,0.0,-0.0102970981970429,60.0,-13.058358192443848,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4321594238281,0.0,0.0,9.79997857939452e-05,290.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2569885253906,0.0,0.0,0.0001031984356814,290.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438171386719,0.0,0.0,7.622205157531425e-05,290.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3584289550781,0.0,0.0,0.0001031985084409,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.512939453125,0.0,0.0,0.0004895289312116,284.1027526855469,294.1499938964844,264.7562561035156,263.3412780761719,264.57635498046875,264.7036437988281,283.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030061308758832e-08,0.0010441679041832,-0.0279433019459247,0.0,0.0,0.0,-0.0102808894589543,60.0,-13.042784690856934,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4268798828125,0.0,0.0,9.79748074314557e-05,290.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2528686523437,0.0,0.0,0.0001031721330946,290.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384460449219,0.0,0.0,7.6202632044442e-05,290.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536376953125,0.0,0.0,0.0001031722058542,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50714111328125,0.0,0.0,0.0004894041921943,284.0982666015625,294.1499938964844,264.7672424316406,263.35479736328125,264.578125,264.7159423828125,283.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099894131328938e-08,0.0010439018951728,-0.0278618466109037,0.0,0.0,0.0,-0.0102654621005058,60.0,-13.027689933776855,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4163513183594,0.0,0.0,9.792862692847848e-05,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2445678710937,0.0,0.0,0.0001031235005939,290.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4277648925781,0.0,0.0,7.616671064170077e-05,290.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.34405517578125,0.0,0.0,0.0001031235733535,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955749511719,0.0,0.0,0.0004891735152341,284.0893249511719,294.1499938964844,264.78759765625,263.3798522949219,264.5818786621094,264.7393493652344,282.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941394457120168e-08,0.0010434098076075,-0.0277112182229757,0.0,0.0,0.0,-0.0102369338274002,60.0,-12.999062538146973,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4163513183594,0.0,0.0,9.792862692847848e-05,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2445678710937,0.0,0.0,0.0001031235005939,290.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4277648925781,0.0,0.0,7.616671064170077e-05,290.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.34405517578125,0.0,0.0,0.0001031235733535,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955749511719,0.0,0.0,0.0004891735152341,284.0893249511719,294.1499938964844,264.78759765625,263.3798522949219,264.5818786621094,264.7393493652344,282.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941394457120168e-08,0.0010434098076075,-0.0277112182229757,0.0,0.0,0.0,-0.0102369338274002,60.0,-12.999062538146973,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40582275390625,0.0,0.0,9.7887750598602e-05,290.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2362976074219,0.0,0.0,0.0001030804560286,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4171142578125,0.0,0.0,7.613491470692679e-05,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.33447265625,0.0,0.0,0.0001030805287882,291.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840393066406,0.0,0.0,0.0004889693227596,284.08038330078125,294.1499938964844,264.8055419921875,263.40191650390625,264.5859069824219,264.76104736328125,282.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429851245135,1.0890456536571946e-08,0.0010429741814732,-0.0275778882205486,0.0,0.0,0.0,-0.0102116810157895,60.0,-12.972613334655762,-0.0,-7.416784342240136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40582275390625,0.0,0.0,9.7887750598602e-05,290.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2362976074219,0.0,0.0,0.0001030804560286,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4171142578125,0.0,0.0,7.613491470692679e-05,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.33447265625,0.0,0.0,0.0001030805287882,291.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840393066406,0.0,0.0,0.0004889693227596,284.08038330078125,294.1499938964844,264.8055419921875,263.40191650390625,264.5859069824219,264.76104736328125,282.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429851245135,1.0890456536571946e-08,0.0010429741814732,-0.0275778882205486,0.0,0.0,0.0,-0.0102116810157895,60.0,-12.972613334655762,-0.0,-7.416784342240136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.39532470703125,0.0,0.0,9.785304428078234e-05,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2279663085937,0.0,0.0,0.0001030439088935,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4064636230469,0.0,0.0,7.610792090417817e-05,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32489013671875,0.0,0.0,0.0001030439816531,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725036621094,0.0,0.0,0.0004887959221377,284.0714416503906,294.1499938964844,264.8208312988281,263.42071533203125,264.5901184082031,264.7806701660156,282.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615273036,1.0847210241138328e-08,0.0010426043299958,-0.0274646896868944,0.0,0.0,0.0,-0.0101902419701218,60.0,-12.948822975158691,-0.0,-7.411524904910038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.39532470703125,0.0,0.0,9.785304428078234e-05,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2279663085937,0.0,0.0,0.0001030439088935,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4064636230469,0.0,0.0,7.610792090417817e-05,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32489013671875,0.0,0.0,0.0001030439816531,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725036621094,0.0,0.0,0.0004887959221377,284.0714416503906,294.1499938964844,264.8208312988281,263.42071533203125,264.5901184082031,264.7806701660156,282.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615273036,1.0847210241138328e-08,0.0010426043299958,-0.0274646896868944,0.0,0.0,0.0,-0.0101902419701218,60.0,-12.948822975158691,-0.0,-7.411524904910038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38482666015625,0.0,0.0,9.782476990949364e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2196655273437,0.0,0.0,0.000103014135675,290.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3958435058594,0.0,0.0,7.60859256843105e-05,290.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153076171875,0.0,0.0,0.0001030142011586,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4610290527344,0.0,0.0,0.0004886547103524,284.0624694824219,294.1499938964844,264.83319091796875,263.4358825683594,264.59454345703125,264.7980041503906,282.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423138737678,1.0811975315050404e-08,0.0010423030471429,-0.0273724608123302,0.0,0.0,0.0,-0.0101727750152349,60.0,-12.927830696105955,-0.0,-7.407241753298879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38482666015625,0.0,0.0,9.782476990949364e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2196655273437,0.0,0.0,0.000103014135675,290.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3958435058594,0.0,0.0,7.60859256843105e-05,290.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153076171875,0.0,0.0,0.0001030142011586,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4610290527344,0.0,0.0,0.0004886547103524,284.0624694824219,294.1499938964844,264.83319091796875,263.4358825683594,264.59454345703125,264.7980041503906,282.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423138737678,1.0811975315050404e-08,0.0010423030471429,-0.0273724608123302,0.0,0.0,0.0,-0.0101727750152349,60.0,-12.927830696105955,-0.0,-7.407241753298879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3796081542969,0.0,0.0,9.78133684839122e-05,290.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2154846191406,0.0,0.0,0.0001030021303449,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905334472656,0.0,0.0,7.607706356793642e-05,290.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3105163574219,0.0,0.0,0.0001030021958285,291.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4552917480469,0.0,0.0,0.00048859778326,284.0579833984375,294.1499938964844,264.83819580078125,263.4420166015625,264.5967712402344,264.8056640625,282.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421924525871,1.07977689012273e-08,0.0010421816259622,-0.0273352712392807,0.0,0.0,0.0,-0.0101657314226031,60.0,-12.918542861938477,-0.0,-7.40551513445098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743591308594,0.0,0.0,9.7803924290929e-05,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2113037109375,0.0,0.0,0.0001029921913868,290.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3852233886719,0.0,0.0,7.60697148507461e-05,290.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.30572509765625,0.0,0.0,0.0001029922568704,291.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495849609375,0.0,0.0,0.000488550576847,284.0534973144531,294.1499938964844,264.84234619140625,263.4471130371094,264.5990600585937,264.8126525878906,282.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786002313523111e-08,0.0010420810431241,-0.0273044742643833,0.0,0.0,0.0,-0.0101598985493183,60.0,-12.91005039215088,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3639221191406,0.0,0.0,9.779114770935848e-05,290.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2029724121094,0.0,0.0,0.0001029787308652,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746337890625,0.0,0.0,7.605978316860273e-05,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2961730957031,0.0,0.0,0.0001029788036248,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4381408691406,0.0,0.0,0.0004884867812506,284.04449462890625,294.1499938964844,264.8480529785156,263.4540710449219,264.6036071777344,264.8244934082031,282.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770077274457892e-08,0.0010419447207823,-0.0272627882659435,0.0,0.0,0.0,-0.0101520037278532,60.0,-12.89561367034912,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
