time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701880,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3639221191406,0.0,0.0,9.779114770935848e-05,290.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2029724121094,0.0,0.0,0.0001029787308652,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746337890625,0.0,0.0,7.605978316860273e-05,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2961730957031,0.0,0.0,0.0001029788036248,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4381408691406,0.0,0.0,0.0004884867812506,284.04449462890625,294.1499938964844,264.8480529785156,263.4540710449219,264.6036071777344,264.8244934082031,282.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770077274457892e-08,0.0010419447207823,-0.0272627882659435,0.0,0.0,0.0,-0.0101520037278532,60.0,-12.89561367034912,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3534545898437,0.0,0.0,9.778660023584962e-05,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1946105957031,0.0,0.0,0.0001029739505611,290.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3640441894531,0.0,0.0,7.605624705320224e-05,290.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2865905761719,0.0,0.0,0.0001029740160447,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4267578125,0.0,0.0,0.0004884640802629,284.0355224609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6081237792969,264.8334655761719,282.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764411584318624e-08,0.0010418962920084,-0.0272479560226202,0.0,0.0,0.0,-0.0101491948589682,60.0,-12.884546279907228,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3534545898437,0.0,0.0,9.778660023584962e-05,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1946105957031,0.0,0.0,0.0001029739505611,290.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3640441894531,0.0,0.0,7.605624705320224e-05,290.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2865905761719,0.0,0.0,0.0001029740160447,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4267578125,0.0,0.0,0.0004884640802629,284.0355224609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6081237792969,264.8334655761719,282.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764411584318624e-08,0.0010418962920084,-0.0272479560226202,0.0,0.0,0.0,-0.0101491948589682,60.0,-12.884546279907228,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.343017578125,0.0,0.0,9.778409003047273e-05,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18621826171875,0.0,0.0,0.0001029713021125,290.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3534545898437,0.0,0.0,7.605428982060403e-05,290.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27703857421875,0.0,0.0,0.0001029713675961,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153747558594,0.0,0.0,0.0004884515656158,284.0265197753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6125793457031,264.83935546875,282.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.076127631449708e-08,0.0010418695164844,-0.0272397510707378,0.0,0.0,0.0,-0.0101476404815912,60.0,-12.876459121704102,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.343017578125,0.0,0.0,9.778409003047273e-05,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.18621826171875,0.0,0.0,0.0001029713021125,290.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3534545898437,0.0,0.0,7.605428982060403e-05,290.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27703857421875,0.0,0.0,0.0001029713675961,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4153747558594,0.0,0.0,0.0004884515656158,284.0265197753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6125793457031,264.83935546875,282.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.076127631449708e-08,0.0010418695164844,-0.0272397510707378,0.0,0.0,0.0,-0.0101476404815912,60.0,-12.876459121704102,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326110839844,0.0,0.0,9.777752711670472e-05,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1778259277344,0.0,0.0,0.0001029643899528,290.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3428955078125,0.0,0.0,7.604918209835887e-05,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2674560546875,0.0,0.0,0.0001029644554364,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40399169921875,0.0,0.0,0.000488418736495,284.0174865722656,294.1499938964844,264.8500061035156,263.4564819335937,264.616943359375,264.8431091308594,282.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089974002704e-08,0.001041799550876,-0.0272183213382959,0.0,0.0,0.0,-0.0101435827091336,60.0,-12.868873596191406,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326110839844,0.0,0.0,9.777752711670472e-05,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1778259277344,0.0,0.0,0.0001029643899528,290.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3428955078125,0.0,0.0,7.604918209835887e-05,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2674560546875,0.0,0.0,0.0001029644554364,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40399169921875,0.0,0.0,0.000488418736495,284.0174865722656,294.1499938964844,264.8500061035156,263.4564819335937,264.616943359375,264.8431091308594,282.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089974002704e-08,0.001041799550876,-0.0272183213382959,0.0,0.0,0.0,-0.0101435827091336,60.0,-12.868873596191406,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.327392578125,0.0,0.0,9.777291415957734e-05,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1736145019531,0.0,0.0,0.0001029595368891,290.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.337646484375,0.0,0.0,7.604560232721269e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2626647949219,0.0,0.0,0.0001029596023727,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983459472656,0.0,0.0,0.000488395744469,284.01300048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6190795898437,264.84442138671875,282.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.0747347900519344e-08,0.0010417504236102,-0.0272032897919416,0.0,0.0,0.0,-0.010140735656023,60.0,-12.864985466003418,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3222045898437,0.0,0.0,9.776744263945147e-05,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1694030761719,0.0,0.0,0.0001029537743306,290.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323669433594,0.0,0.0,7.604133861605078e-05,290.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.25787353515625,0.0,0.0,0.0001029538325383,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3926696777344,0.0,0.0,0.0004883683868683,284.00848388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6212158203125,264.8454895019531,282.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740521361185529e-08,0.0010416920995339,-0.0271854232996702,0.0,0.0,0.0,-0.0101373521611094,60.0,-12.860997200012209,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3117980957031,0.0,0.0,9.77545278146863e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1609802246094,0.0,0.0,0.0001029401755658,290.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32183837890625,0.0,0.0,7.60312977945432e-05,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2483215332031,0.0,0.0,0.0001029402337735,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.0,0.0,0.00048830389278,283.9994506835937,294.1499938964844,264.8500061035156,263.4564819335937,264.6254272460937,264.8470764160156,282.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.02714329585433,0.0,0.0,0.0,-0.0101293735206127,60.0,-12.85274887084961,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3117980957031,0.0,0.0,9.77545278146863e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1609802246094,0.0,0.0,0.0001029401755658,290.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32183837890625,0.0,0.0,7.60312977945432e-05,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2483215332031,0.0,0.0,0.0001029402337735,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.0,0.0,0.00048830389278,283.9994506835937,294.1499938964844,264.8500061035156,263.4564819335937,264.6254272460937,264.8470764160156,282.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.02714329585433,0.0,0.0,0.0,-0.0101293735206127,60.0,-12.85274887084961,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3014221191406,0.0,0.0,9.77398085524328e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1525573730469,0.0,0.0,0.0001029246777761,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3113098144531,0.0,0.0,7.60198527132161e-05,290.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2387390136719,0.0,0.0,0.0001029247359838,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700866699219,0.0,0.0,0.0004882303474005,283.99041748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6295471191406,264.8480834960937,282.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.0270952768623828,0.0,0.0,0.0,-0.0101202800869941,60.0,-12.84421443939209,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3014221191406,0.0,0.0,9.77398085524328e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1525573730469,0.0,0.0,0.0001029246777761,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3113098144531,0.0,0.0,7.60198527132161e-05,290.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2387390136719,0.0,0.0,0.0001029247359838,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700866699219,0.0,0.0,0.0004882303474005,283.99041748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6295471191406,264.8480834960937,282.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.0270952768623828,0.0,0.0,0.0,-0.0101202800869941,60.0,-12.84421443939209,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2910461425781,0.0,0.0,9.772425255505368e-05,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.14410400390625,0.0,0.0,0.0001029082923196,290.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3008117675781,0.0,0.0,7.600775279570371e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.22918701171875,0.0,0.0,0.0001029083578032,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3588256835937,0.0,0.0,0.0004881526401732,283.9813537597656,294.1499938964844,264.8500061035156,263.4564819335937,264.6335754394531,264.8487548828125,282.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-12.835515022277832,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2910461425781,0.0,0.0,9.772425255505368e-05,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.14410400390625,0.0,0.0,0.0001029082923196,290.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3008117675781,0.0,0.0,7.600775279570371e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.22918701171875,0.0,0.0,0.0001029083578032,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3588256835937,0.0,0.0,0.0004881526401732,283.9813537597656,294.1499938964844,264.8500061035156,263.4564819335937,264.6335754394531,264.8487548828125,282.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-12.835515022277832,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2806701660156,0.0,0.0,9.77088711806573e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1356201171875,0.0,0.0,0.0001028920960379,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29034423828125,0.0,0.0,7.599578384542838e-05,290.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2196350097656,0.0,0.0,0.0001028921542456,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475952148437,0.0,0.0,0.0004880758060608,283.9722900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6375732421875,264.84918212890625,282.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-12.826781272888184,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2806701660156,0.0,0.0,9.77088711806573e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1356201171875,0.0,0.0,0.0001028920960379,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29034423828125,0.0,0.0,7.599578384542838e-05,290.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2196350097656,0.0,0.0,0.0001028921542456,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475952148437,0.0,0.0,0.0004880758060608,283.9722900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6375732421875,264.84918212890625,282.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-12.826781272888184,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2755126953125,0.0,0.0,9.770147153176369e-05,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1313781738281,0.0,0.0,0.0001028843107633,290.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2850952148437,0.0,0.0,7.599003583891317e-05,290.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.21484375,0.0,0.0,0.0001028843689709,291.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34197998046875,0.0,0.0,0.0004880388732999,283.9677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6395263671875,264.8493347167969,282.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658309790301246e-08,0.0010409890674054,-0.0269702225923538,0.0,0.0,0.0,-0.0100965965539217,60.0,-12.822433471679688,-0.0,-7.388576506173197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27032470703125,0.0,0.0,9.769458847586066e-05,290.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.12713623046875,0.0,0.0,0.0001028770639095,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.27984619140625,0.0,0.0,7.598468073410913e-05,290.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2100524902344,0.0,0.0,0.0001028771221172,291.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363647460937,0.0,0.0,0.0004880044725723,283.9632263183594,294.1499938964844,264.8500061035156,263.4564819335937,264.6414489746094,264.8494567871094,282.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.064973353948062e-08,0.0010409157257527,-0.0269477721303701,0.0,0.0,0.0,-0.010092344135046,60.0,-12.818130493164062,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2599792480469,0.0,0.0,9.768264135345817e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.11865234375,0.0,0.0,0.0001028644837788,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2694091796875,0.0,0.0,7.597538933623582e-05,290.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20050048828125,0.0,0.0,0.0001028645419864,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3251953125,0.0,0.0,0.0004879448097199,283.95416259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6452941894531,264.8496398925781,282.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634845004631188e-08,0.0010407884838059,-0.0269088000059127,0.0,0.0,0.0,-0.0100849634036421,60.0,-12.809724807739258,-0.0,-7.385727940345532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2599792480469,0.0,0.0,9.768264135345817e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.11865234375,0.0,0.0,0.0001028644837788,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2694091796875,0.0,0.0,7.597538933623582e-05,290.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20050048828125,0.0,0.0,0.0001028645419864,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3251953125,0.0,0.0,0.0004879448097199,283.95416259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6452941894531,264.8496398925781,282.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634845004631188e-08,0.0010407884838059,-0.0269088000059127,0.0,0.0,0.0,-0.0100849634036421,60.0,-12.809724807739258,-0.0,-7.385727940345532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2496643066406,0.0,0.0,9.767345909494908e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.11016845703125,0.0,0.0,0.0001028548140311,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2589416503906,0.0,0.0,7.596824434585869e-05,290.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1909484863281,0.0,0.0,0.0001028548722388,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.31402587890625,0.0,0.0,0.0004878989420831,283.945068359375,294.1499938964844,264.8500061035156,263.4564819335937,264.6490478515625,264.8497619628906,282.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623399937514932e-08,0.0010406905785202,-0.0268788393586874,0.0,0.0,0.0,-0.0100792897865176,60.0,-12.801612854003906,-0.0,-7.384338829297121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2496643066406,0.0,0.0,9.767345909494908e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.11016845703125,0.0,0.0,0.0001028548140311,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2589416503906,0.0,0.0,7.596824434585869e-05,290.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1909484863281,0.0,0.0,0.0001028548722388,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.31402587890625,0.0,0.0,0.0004878989420831,283.945068359375,294.1499938964844,264.8500061035156,263.4564819335937,264.6490478515625,264.8497619628906,282.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623399937514932e-08,0.0010406905785202,-0.0268788393586874,0.0,0.0,0.0,-0.0100792897865176,60.0,-12.801612854003906,-0.0,-7.384338829297121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2393493652344,0.0,0.0,9.766811126610264e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1016540527344,0.0,0.0,0.0001028491824399,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2485046386719,0.0,0.0,7.5964089774061e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.181396484375,0.0,0.0,0.0001028492406476,291.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3028869628906,0.0,0.0,0.0004878722538705,283.9360046386719,294.1499938964844,264.8500061035156,263.4564819335937,264.6527404785156,264.849853515625,282.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406441288068,1.0616733270296665e-08,0.0010406335350126,-0.0268613900989294,0.0,0.0,0.0,-0.0100759845227003,60.0,-12.793987274169922,-0.0,-7.383530231663826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2393493652344,0.0,0.0,9.766811126610264e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1016540527344,0.0,0.0,0.0001028491824399,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2485046386719,0.0,0.0,7.5964089774061e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.181396484375,0.0,0.0,0.0001028492406476,291.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3028869628906,0.0,0.0,0.0004878722538705,283.9360046386719,294.1499938964844,264.8500061035156,263.4564819335937,264.6527404785156,264.849853515625,282.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406441288068,1.0616733270296665e-08,0.0010406335350126,-0.0268613900989294,0.0,0.0,0.0,-0.0100759845227003,60.0,-12.793987274169922,-0.0,-7.383530231663826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2290344238281,0.0,0.0,9.76672163233161e-05,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0931091308594,0.0,0.0,0.0001028482365654,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.23809814453125,0.0,0.0,7.596339128213003e-05,290.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1718139648437,0.0,0.0,0.0001028482947731,291.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.291748046875,0.0,0.0,0.0004878677427768,283.9269104003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6563415527344,264.84991455078125,282.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406345827504,1.0615609724595744e-08,0.0010406239889562,-0.0268584489822387,0.0,0.0,0.0,-0.0100754275918006,60.0,-12.78689670562744,-0.0,-7.38339380745856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2290344238281,0.0,0.0,9.76672163233161e-05,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0931091308594,0.0,0.0,0.0001028482365654,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.23809814453125,0.0,0.0,7.596339128213003e-05,290.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1718139648437,0.0,0.0,0.0001028482947731,291.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.291748046875,0.0,0.0,0.0004878677427768,283.9269104003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6563415527344,264.84991455078125,282.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406345827504,1.0615609724595744e-08,0.0010406239889562,-0.0268584489822387,0.0,0.0,0.0,-0.0100754275918006,60.0,-12.78689670562744,-0.0,-7.38339380745856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2239074707031,0.0,0.0,9.76684459601529e-05,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0888366699219,0.0,0.0,0.0001028495316859,290.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2328796386719,0.0,0.0,7.596434443257749e-05,290.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.16705322265625,0.0,0.0,0.0001028495898935,291.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.28619384765625,0.0,0.0,0.0004878739127889,283.9223327636719,294.1499938964844,264.8500061035156,263.4564819335937,264.6581420898437,264.84991455078125,282.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617142720548143e-08,0.0010406370274722,-0.0268624611198902,0.0,0.0,0.0,-0.0100761875510215,60.0,-12.783568382263184,-0.0,-7.383579259112595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.21875,0.0,0.0,9.76710725808516e-05,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0845642089844,0.0,0.0,0.0001028522965498,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2276916503906,0.0,0.0,7.596638897666708e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1622619628906,0.0,0.0,0.0001028523547574,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2806396484375,0.0,0.0,0.0004878870386164,283.91778564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.659912109375,264.8499450683594,282.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-12.780406951904297,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2084655761719,0.0,0.0,9.76806040853262e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0760192871094,0.0,0.0,0.0001028623300953,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.21728515625,0.0,0.0,7.597380317747593e-05,290.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1527099609375,0.0,0.0,0.000102862388303,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2695617675781,0.0,0.0,0.0004879346233792,283.90869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.66339111328125,264.8499450683594,282.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632279057176676e-08,0.0010407664813101,-0.0269020833075046,0.0,0.0,0.0,-0.0100836912170052,60.0,-12.774629592895508,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2084655761719,0.0,0.0,9.76806040853262e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0760192871094,0.0,0.0,0.0001028623300953,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.21728515625,0.0,0.0,7.597380317747593e-05,290.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1527099609375,0.0,0.0,0.000102862388303,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2695617675781,0.0,0.0,0.0004879346233792,283.90869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.66339111328125,264.8499450683594,282.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632279057176676e-08,0.0010407664813101,-0.0269020833075046,0.0,0.0,0.0,-0.0100836912170052,60.0,-12.774629592895508,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1981811523437,0.0,0.0,9.769492316991092e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.06744384765625,0.0,0.0,0.0001028774131555,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2068786621094,0.0,0.0,7.598493539262563e-05,290.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1431579589844,0.0,0.0,0.0001028774640872,291.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.25848388671875,0.0,0.0,0.0004880061605945,283.8995666503906,294.1499938964844,264.8500061035156,263.4564819335937,264.66680908203125,264.8499755859375,282.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650116344379512e-08,0.0010409189853817,-0.0269487760961055,0.0,0.0,0.0,-0.0100925341248512,60.0,-12.769478797912598,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1981811523437,0.0,0.0,9.769492316991092e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.06744384765625,0.0,0.0,0.0001028774131555,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2068786621094,0.0,0.0,7.598493539262563e-05,290.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1431579589844,0.0,0.0,0.0001028774640872,291.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.25848388671875,0.0,0.0,0.0004880061605945,283.8995666503906,294.1499938964844,264.8500061035156,263.4564819335937,264.66680908203125,264.8499755859375,282.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650116344379512e-08,0.0010409189853817,-0.0269487760961055,0.0,0.0,0.0,-0.0100925341248512,60.0,-12.769478797912598,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1879272460937,0.0,0.0,9.771496115718036e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0588684082031,0.0,0.0,0.0001028985207085,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1965026855469,0.0,0.0,7.600052776979282e-05,290.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.13360595703125,0.0,0.0,0.0001028985716402,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2474365234375,0.0,0.0,0.0004881062777712,283.8904113769531,294.1499938964844,264.8500061035156,263.4564819335937,264.670166015625,264.8499755859375,282.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675082151578865e-08,0.0010411323746666,-0.0270141270011663,0.0,0.0,0.0,-0.0101049104705452,60.0,-12.765066146850586,-0.0,-7.390612211111147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1879272460937,0.0,0.0,9.771496115718036e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0588684082031,0.0,0.0,0.0001028985207085,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1965026855469,0.0,0.0,7.600052776979282e-05,290.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.13360595703125,0.0,0.0,0.0001028985716402,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2474365234375,0.0,0.0,0.0004881062777712,283.8904113769531,294.1499938964844,264.8500061035156,263.4564819335937,264.670166015625,264.8499755859375,282.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675082151578865e-08,0.0010411323746666,-0.0270141270011663,0.0,0.0,0.0,-0.0101049104705452,60.0,-12.765066146850586,-0.0,-7.390612211111147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1776428222656,0.0,0.0,9.774025966180488e-05,290.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0502624511719,0.0,0.0,0.0001029251579893,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1861267089844,0.0,0.0,7.602020195918158e-05,290.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1240234375,0.0,0.0,0.000102925208921,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2364196777344,0.0,0.0,0.0004882326466031,283.8812866210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6734924316406,264.8499755859375,282.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414125863462,1.0706600050980342e-08,0.0010414018761366,-0.0270966291427612,0.0,0.0,0.0,-0.010120534338057,60.0,-12.761343955993652,-0.0,-7.394439194285951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1776428222656,0.0,0.0,9.774025966180488e-05,290.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0502624511719,0.0,0.0,0.0001029251579893,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1861267089844,0.0,0.0,7.602020195918158e-05,290.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1240234375,0.0,0.0,0.000102925208921,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2364196777344,0.0,0.0,0.0004882326466031,283.8812866210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6734924316406,264.8499755859375,282.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414125863462,1.0706600050980342e-08,0.0010414018761366,-0.0270966291427612,0.0,0.0,0.0,-0.010120534338057,60.0,-12.761343955993652,-0.0,-7.394439194285951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1725158691406,0.0,0.0,9.775464423000813e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.04595947265625,0.0,0.0,0.0001029403065331,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1809387207031,0.0,0.0,7.603139238199219e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1192321777344,0.0,0.0,0.0001029403574648,291.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2308959960937,0.0,0.0,0.0004883044748567,283.876708984375,294.1499938964844,264.8500061035156,263.4564819335937,264.67510986328125,264.8499755859375,282.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415659053251,1.0724519938776213e-08,0.0010415551951155,-0.0271435379981994,0.0,0.0,0.0,-0.0101294191554188,60.0,-12.759747505187988,-0.0,-7.396615586685584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1673889160156,0.0,0.0,9.777036757441238e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0416564941406,0.0,0.0,0.0001029568593367,290.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1757507324219,0.0,0.0,7.604361599078402e-05,290.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1144714355469,0.0,0.0,0.0001029569102684,291.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.22540283203125,0.0,0.0,0.0004883829969912,283.87213134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6767272949219,264.8500061035156,282.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417333105579,1.0744103384752181e-08,0.0010417226003482,-0.0271947998553514,0.0,0.0,0.0,-0.0101391272619366,60.0,-12.758317947387695,-0.0,-7.398994483764909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
