time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704220,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1571350097656,0.0,0.0,9.780501568457112e-05,290.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.03302001953125,0.0,0.0,0.0001029933482641,290.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1654052734375,0.0,0.0,7.607056613778695e-05,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1048889160156,0.0,0.0,0.0001029933991958,291.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2143859863281,0.0,0.0,0.0004885561065748,283.86297607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6799011230469,264.8500061035156,282.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421024635434,1.0787272408663284e-08,0.0010420916369184,-0.0273077990859746,0.0,0.0,0.0,-0.0101605271920561,60.0,-12.75588035583496,-0.0,-7.40423971024029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1571350097656,0.0,0.0,9.780501568457112e-05,290.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.03302001953125,0.0,0.0,0.0001029933482641,290.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1654052734375,0.0,0.0,7.607056613778695e-05,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1048889160156,0.0,0.0,0.0001029933991958,291.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2143859863281,0.0,0.0,0.0004885561065748,283.86297607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6799011230469,264.8500061035156,282.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421024635434,1.0787272408663284e-08,0.0010420916369184,-0.0273077990859746,0.0,0.0,0.0,-0.0101605271920561,60.0,-12.75588035583496,-0.0,-7.40423971024029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1469116210937,0.0,0.0,9.784328722162172e-05,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0243835449219,0.0,0.0,0.0001030336497933,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1550598144531,0.0,0.0,7.610033208038658e-05,290.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0953369140625,0.0,0.0,0.000103033700725,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.20343017578125,0.0,0.0,0.0004887472605332,283.8537902832031,294.1499938964844,264.8500061035156,263.4564819335937,264.6830139160156,264.8500061035156,282.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425101500004,1.0834950714411208e-08,0.0010424993233755,-0.0274325981736183,0.0,0.0,0.0,-0.0101841632276773,60.0,-12.753978729248049,-0.0,-7.41003489679315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1469116210937,0.0,0.0,9.784328722162172e-05,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0243835449219,0.0,0.0,0.0001030336497933,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1550598144531,0.0,0.0,7.610033208038658e-05,290.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0953369140625,0.0,0.0,0.000103033700725,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.20343017578125,0.0,0.0,0.0004887472605332,283.8537902832031,294.1499938964844,264.8500061035156,263.4564819335937,264.6830139160156,264.8500061035156,282.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425101500004,1.0834950714411208e-08,0.0010424993233755,-0.0274325981736183,0.0,0.0,0.0,-0.0101841632276773,60.0,-12.753978729248049,-0.0,-7.41003489679315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1366577148437,0.0,0.0,9.788469469640404e-05,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0157165527344,0.0,0.0,0.0001030772618832,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.14471435546875,0.0,0.0,7.613254274474457e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.08575439453125,0.0,0.0,0.000103077305539,291.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.19244384765625,0.0,0.0,0.0004889541305601,283.8446044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.68609619140625,264.8500061035156,282.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429513640701,1.0886541446097908e-08,0.0010429405374452,-0.0275676399469375,0.0,0.0,0.0,-0.0102097392082214,60.0,-12.752544403076172,-0.0,-7.416308278607175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1366577148437,0.0,0.0,9.788469469640404e-05,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0157165527344,0.0,0.0,0.0001030772618832,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.14471435546875,0.0,0.0,7.613254274474457e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.08575439453125,0.0,0.0,0.000103077305539,291.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.19244384765625,0.0,0.0,0.0004889541305601,283.8446044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.68609619140625,264.8500061035156,282.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429513640701,1.0886541446097908e-08,0.0010429405374452,-0.0275676399469375,0.0,0.0,0.0,-0.0102097392082214,60.0,-12.752544403076172,-0.0,-7.416308278607175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1264343261719,0.0,0.0,9.792809578357264e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0070495605469,0.0,0.0,0.000103122962173,290.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1343688964844,0.0,0.0,7.616629591211677e-05,290.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.076171875,0.0,0.0,0.0001031230131047,291.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1814880371094,0.0,0.0,0.000489170954097,283.8354187011719,294.1499938964844,264.8500061035156,263.4564819335937,264.6890869140625,264.8500061035156,282.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940613748289252e-08,0.0010434028226882,-0.027709174901247,0.0,0.0,0.0,-0.0102365454658865,60.0,-12.751424789428713,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1264343261719,0.0,0.0,9.792809578357264e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0070495605469,0.0,0.0,0.000103122962173,290.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1343688964844,0.0,0.0,7.616629591211677e-05,290.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.076171875,0.0,0.0,0.0001031230131047,291.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1814880371094,0.0,0.0,0.000489170954097,283.8354187011719,294.1499938964844,264.8500061035156,263.4564819335937,264.6890869140625,264.8500061035156,282.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940613748289252e-08,0.0010434028226882,-0.027709174901247,0.0,0.0,0.0,-0.0102365454658865,60.0,-12.751424789428713,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1213073730469,0.0,0.0,9.795030928216876e-05,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.002685546875,0.0,0.0,0.0001031463543768,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.12921142578125,0.0,0.0,7.618357631145045e-05,290.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0713806152344,0.0,0.0,0.0001031464053085,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.176025390625,0.0,0.0,0.0004892818978987,283.830810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6905822753906,264.8500061035156,282.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968286723311849e-08,0.0010436394950374,-0.0277816075831651,0.0,0.0,0.0,-0.0102502638474106,60.0,-12.750962257385254,-0.0,-7.426253034736875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1161804199219,0.0,0.0,9.797257371246816e-05,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.99835205078125,0.0,0.0,0.0001031697975122,290.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1240234375,0.0,0.0,7.62008858146146e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06658935546875,0.0,0.0,0.0001031698484439,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1705627441406,0.0,0.0,0.0004893931327387,283.82623291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6920471191406,264.8500061035156,282.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438875760883,1.0996023647180664e-08,0.001043876633048,-0.0278542097657918,0.0,0.0,0.0,-0.0102640138939023,60.0,-12.750523567199709,-0.0,-7.42962882327447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.10595703125,0.0,0.0,9.801678970688954e-05,290.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9896545410156,0.0,0.0,0.0001032163636409,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1137084960937,0.0,0.0,7.623527926625684e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0570068359375,0.0,0.0,0.0001032164072967,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1596374511719,0.0,0.0,0.0004896139726042,283.8170166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6949462890625,264.8500061035156,282.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443587088957,1.1051111137305725e-08,0.0010443476494401,-0.0279983971267938,0.0,0.0,0.0,-0.0102913230657577,60.0,-12.74965476989746,-0.0,-7.436336346700045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.10595703125,0.0,0.0,9.801678970688954e-05,290.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9896545410156,0.0,0.0,0.0001032163636409,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1137084960937,0.0,0.0,7.623527926625684e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0570068359375,0.0,0.0,0.0001032164072967,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1596374511719,0.0,0.0,0.0004896139726042,283.8170166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6949462890625,264.8500061035156,282.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443587088957,1.1051111137305725e-08,0.0010443476494401,-0.0279983971267938,0.0,0.0,0.0,-0.0102913230657577,60.0,-12.74965476989746,-0.0,-7.436336346700045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0957336425781,0.0,0.0,9.805972513277084e-05,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9809265136719,0.0,0.0,0.0001032615764415,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1033935546875,0.0,0.0,7.626867591170594e-05,290.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.04742431640625,0.0,0.0,0.0001032616273732,291.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1487121582031,0.0,0.0,0.0004898284678347,283.8077697753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6977844238281,264.8500061035156,282.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448162211105,1.1104605235345844e-08,0.0010448050452396,-0.0281384140253067,0.0,0.0,0.0,-0.0103178424760699,60.0,-12.748700141906738,-0.0,-7.442852734129701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0957336425781,0.0,0.0,9.805972513277084e-05,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9809265136719,0.0,0.0,0.0001032615764415,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1033935546875,0.0,0.0,7.626867591170594e-05,290.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.04742431640625,0.0,0.0,0.0001032616273732,291.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1487121582031,0.0,0.0,0.0004898284678347,283.8077697753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6977844238281,264.8500061035156,282.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448162211105,1.1104605235345844e-08,0.0010448050452396,-0.0281384140253067,0.0,0.0,0.0,-0.0103178424760699,60.0,-12.748700141906738,-0.0,-7.442852734129701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0855407714844,0.0,0.0,9.810005576582626e-05,290.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9721984863281,0.0,0.0,0.0001033040462061,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.09307861328125,0.0,0.0,7.630004256498069e-05,290.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0378112792969,0.0,0.0,0.0001033040971378,291.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1378173828125,0.0,0.0,0.0004900299245491,283.7985534667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7005920410156,264.8500061035156,282.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.115485215308354e-08,0.0010452347341924,-0.0282699279487133,0.0,0.0,0.0,-0.0103427516296505,60.0,-12.7475004196167,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0855407714844,0.0,0.0,9.810005576582626e-05,290.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9721984863281,0.0,0.0,0.0001033040462061,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.09307861328125,0.0,0.0,7.630004256498069e-05,290.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0378112792969,0.0,0.0,0.0001033040971378,291.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1378173828125,0.0,0.0,0.0004900299245491,283.7985534667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7005920410156,264.8500061035156,282.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.115485215308354e-08,0.0010452347341924,-0.0282699279487133,0.0,0.0,0.0,-0.0103427516296505,60.0,-12.7475004196167,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0753173828125,0.0,0.0,9.813653014134616e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.96343994140625,0.0,0.0,0.0001033424559864,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.082763671875,0.0,0.0,7.632841152371839e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0282287597656,0.0,0.0,0.0001033424996421,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1269226074219,0.0,0.0,0.0004902121145278,283.789306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7033386230469,264.8500061035156,282.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1200290472856976e-08,0.0010456232121214,-0.0283888578414917,0.0,0.0,0.0,-0.0103652775287628,60.0,-12.745896339416504,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0753173828125,0.0,0.0,9.813653014134616e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.96343994140625,0.0,0.0,0.0001033424559864,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.082763671875,0.0,0.0,7.632841152371839e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0282287597656,0.0,0.0,0.0001033424996421,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1269226074219,0.0,0.0,0.0004902121145278,283.789306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7033386230469,264.8500061035156,282.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1200290472856976e-08,0.0010456232121214,-0.0283888578414917,0.0,0.0,0.0,-0.0103652775287628,60.0,-12.745896339416504,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0702209472656,0.0,0.0,9.815298108151184e-05,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9590759277344,0.0,0.0,0.0001033597800415,290.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0776062011719,0.0,0.0,7.634120265720412e-05,290.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0234375,0.0,0.0,0.0001033598236972,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1214904785156,0.0,0.0,0.000490294303745,283.7846984863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7046813964844,264.8500061035156,282.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220784301713138e-08,0.001045798533596,-0.0284424964338541,0.0,0.0,0.0,-0.0103754373267292,60.0,-12.744892120361328,-0.0,-7.457014561396137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.06512451171875,0.0,0.0,9.816785313887522e-05,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9546813964844,0.0,0.0,0.0001033754451782,290.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.07244873046875,0.0,0.0,7.635277142981067e-05,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0186462402344,0.0,0.0,0.0001033754888339,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1160583496094,0.0,0.0,0.0004903685767203,283.7800598144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7060241699219,264.8500061035156,282.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.123931614444018e-08,0.0010459569748491,-0.02849099971354,0.0,0.0,0.0,-0.0103846238926053,60.0,-12.743711471557615,-0.0,-7.459274087295854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0549011230469,0.0,0.0,9.819272963795812e-05,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9459228515625,0.0,0.0,0.0001034016386256,290.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0621643066406,0.0,0.0,7.63721254770644e-05,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.009033203125,0.0,0.0,0.0001034016822814,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1051940917969,0.0,0.0,0.0004904928500764,283.77081298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.70867919921875,264.8500061035156,282.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462333448231,1.1270310018574037e-08,0.0010462220525369,-0.0285721216350793,0.0,0.0,0.0,-0.0103999897837638,60.0,-12.74081325531006,-0.0,-7.463055595735568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0549011230469,0.0,0.0,9.819272963795812e-05,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9459228515625,0.0,0.0,0.0001034016386256,290.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0621643066406,0.0,0.0,7.63721254770644e-05,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.009033203125,0.0,0.0,0.0001034016822814,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1051940917969,0.0,0.0,0.0004904928500764,283.77081298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.70867919921875,264.8500061035156,282.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462333448231,1.1270310018574037e-08,0.0010462220525369,-0.0285721216350793,0.0,0.0,0.0,-0.0103999897837638,60.0,-12.74081325531006,-0.0,-7.463055595735568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0447082519531,0.0,0.0,9.820941340876745e-05,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9371337890625,0.0,0.0,0.0001034192027873,290.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0518798828125,0.0,0.0,7.638509850949049e-05,290.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9994201660156,0.0,0.0,0.000103419246443,291.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0943298339844,0.0,0.0,0.0004905762034468,283.76153564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7113037109375,264.8500061035156,282.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464109946042,1.1291088064524502e-08,0.001046399702318,-0.0286265052855014,0.0,0.0,0.0,-0.0104102902114391,60.0,-12.73696994781494,-0.0,-7.46559081221676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0447082519531,0.0,0.0,9.820941340876745e-05,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9371337890625,0.0,0.0,0.0001034192027873,290.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0518798828125,0.0,0.0,7.638509850949049e-05,290.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9994201660156,0.0,0.0,0.000103419246443,291.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0943298339844,0.0,0.0,0.0004905762034468,283.76153564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7113037109375,264.8500061035156,282.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464109946042,1.1291088064524502e-08,0.001046399702318,-0.0286265052855014,0.0,0.0,0.0,-0.0104102902114391,60.0,-12.73696994781494,-0.0,-7.46559081221676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0345153808594,0.0,0.0,9.8211552540306e-05,290.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9283447265625,0.0,0.0,0.0001034214583341,290.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0415954589844,0.0,0.0,7.638676470378414e-05,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9898376464844,0.0,0.0,0.0001034215019899,291.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.08349609375,0.0,0.0,0.0004905868554487,283.7522888183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7138671875,264.8500061035156,282.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464338120073,1.1293749047069925e-08,0.001046422519721,-0.0286334678530693,0.0,0.0,0.0,-0.0104116098955273,60.0,-12.731698036193848,-0.0,-7.465915530247005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0345153808594,0.0,0.0,9.8211552540306e-05,290.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9283447265625,0.0,0.0,0.0001034214583341,290.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0415954589844,0.0,0.0,7.638676470378414e-05,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9898376464844,0.0,0.0,0.0001034215019899,291.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.08349609375,0.0,0.0,0.0004905868554487,283.7522888183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7138671875,264.8500061035156,282.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464338120073,1.1293749047069925e-08,0.001046422519721,-0.0286334678530693,0.0,0.0,0.0,-0.0104116098955273,60.0,-12.731698036193848,-0.0,-7.465915530247005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0243530273437,0.0,0.0,9.819125989452004e-05,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9195556640625,0.0,0.0,0.0001034000888466,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.03131103515625,0.0,0.0,7.637098315171897e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.980224609375,0.0,0.0,0.0001034001325024,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0726928710937,0.0,0.0,0.0004904855159111,283.7430114746094,294.1499938964844,264.8500061035156,263.4564819335937,264.71636962890625,264.8500061035156,282.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462177451699,1.1268465271996321e-08,0.0010462064528837,-0.0285672917962074,0.0,0.0,0.0,-0.0103990761563181,60.0,-12.724040985107422,-0.0,-7.462830353688332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0243530273437,0.0,0.0,9.819125989452004e-05,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9195556640625,0.0,0.0,0.0001034000888466,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.03131103515625,0.0,0.0,7.637098315171897e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.980224609375,0.0,0.0,0.0001034001325024,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0726928710937,0.0,0.0,0.0004904855159111,283.7430114746094,294.1499938964844,264.8500061035156,263.4564819335937,264.71636962890625,264.8500061035156,282.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462177451699,1.1268465271996321e-08,0.0010462064528837,-0.0285672917962074,0.0,0.0,0.0,-0.0103990761563181,60.0,-12.724040985107422,-0.0,-7.462830353688332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0192565917969,0.0,0.0,9.817395766731352e-05,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9151611328125,0.0,0.0,0.0001033818698488,290.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.02618408203125,0.0,0.0,7.635752263013273e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9754333496094,0.0,0.0,0.0001033819135045,291.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0672912597656,0.0,0.0,0.0004903990775346,283.7383728027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7176208496094,264.8500061035156,282.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460333433002,1.1246907405393358e-08,0.0010460221674293,-0.028510870411992,0.0,0.0,0.0,-0.0103883892297744,60.0,-12.719165802001951,-0.0,-7.460200635023284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0141906738281,0.0,0.0,9.81519915512763e-05,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9107360839844,0.0,0.0,0.0001033587395795,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.02105712890625,0.0,0.0,7.634043868165463e-05,290.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9706420898437,0.0,0.0,0.0001033587832353,291.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0618896484375,0.0,0.0,0.0004902893560938,283.7337341308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7188415527344,264.8500061035156,282.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457993485033,1.12195381873903e-08,0.0010457881726324,-0.0284392349421978,0.0,0.0,0.0,-0.0103748207911849,60.0,-12.71367645263672,-0.0,-7.456862505250683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0040283203125,0.0,0.0,9.809728362597524e-05,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9019470214844,0.0,0.0,0.0001033011285471,290.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0108337402344,0.0,0.0,7.629788160556927e-05,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9610595703125,0.0,0.0,0.0001033011722029,291.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0511474609375,0.0,0.0,0.0004900160711258,283.7244567871094,294.1499938964844,264.8500061035156,263.4564819335937,264.72125244140625,264.8500061035156,282.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452163405716,1.1151366052786216e-08,0.001045205281116,-0.0282608047127723,0.0,0.0,0.0,-0.0103410249575972,60.0,-12.701199531555176,-0.0,-7.448550576327764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0040283203125,0.0,0.0,9.809728362597524e-05,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9019470214844,0.0,0.0,0.0001033011285471,290.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0108337402344,0.0,0.0,7.629788160556927e-05,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9610595703125,0.0,0.0,0.0001033011722029,291.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0511474609375,0.0,0.0,0.0004900160711258,283.7244567871094,294.1499938964844,264.8500061035156,263.4564819335937,264.72125244140625,264.8500061035156,282.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452163405716,1.1151366052786216e-08,0.001045205281116,-0.0282608047127723,0.0,0.0,0.0,-0.0103410249575972,60.0,-12.701199531555176,-0.0,-7.448550576327764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.993896484375,0.0,0.0,9.803126886254176e-05,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.89312744140625,0.0,0.0,0.0001032316140481,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0006103515625,0.0,0.0,7.62465424486436e-05,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95147705078125,0.0,0.0,0.0001032316577038,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0403747558594,0.0,0.0,0.0004896863247267,283.7151794433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7236328125,264.8500061035156,282.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069118066586723e-08,0.0010445020161569,-0.0280455276370048,0.0,0.0,0.0,-0.0103002516552805,60.0,-12.686911582946776,-0.0,-7.438529792125338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.993896484375,0.0,0.0,9.803126886254176e-05,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.89312744140625,0.0,0.0,0.0001032316140481,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0006103515625,0.0,0.0,7.62465424486436e-05,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95147705078125,0.0,0.0,0.0001032316577038,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0403747558594,0.0,0.0,0.0004896863247267,283.7151794433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7236328125,264.8500061035156,282.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069118066586723e-08,0.0010445020161569,-0.0280455276370048,0.0,0.0,0.0,-0.0103002516552805,60.0,-12.686911582946776,-0.0,-7.438529792125338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9837951660156,0.0,0.0,9.795924415811896e-05,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8843078613281,0.0,0.0,0.0001031557694659,290.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903869628906,0.0,0.0,7.6190524850972e-05,290.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9419250488281,0.0,0.0,0.0001031558131217,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0296630859375,0.0,0.0,0.0004893265431746,283.7059326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7259521484375,264.8500061035156,282.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979375630881805e-08,0.0010437346063554,-0.0278106331825256,0.0,0.0,0.0,-0.0102557633072137,60.0,-12.671536445617676,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9837951660156,0.0,0.0,9.795924415811896e-05,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8843078613281,0.0,0.0,0.0001031557694659,290.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903869628906,0.0,0.0,7.6190524850972e-05,290.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9419250488281,0.0,0.0,0.0001031558131217,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0296630859375,0.0,0.0,0.0004893265431746,283.7059326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7259521484375,264.8500061035156,282.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979375630881805e-08,0.0010437346063554,-0.0278106331825256,0.0,0.0,0.0,-0.0102557633072137,60.0,-12.671536445617676,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9736633300781,0.0,0.0,9.788598254090176e-05,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.87548828125,0.0,0.0,0.0001030786224873,290.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.980224609375,0.0,0.0,7.613354682689533e-05,290.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9323425292969,0.0,0.0,0.0001030786661431,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0189819335937,0.0,0.0,0.0004889605916105,283.6966552734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7282409667969,264.8500061035156,282.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888093981975544e-08,0.0010429541580379,-0.0275717042386531,0.0,0.0,0.0,-0.0102105103433132,60.0,-12.655656814575195,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9736633300781,0.0,0.0,9.788598254090176e-05,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.87548828125,0.0,0.0,0.0001030786224873,290.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.980224609375,0.0,0.0,7.613354682689533e-05,290.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9323425292969,0.0,0.0,0.0001030786661431,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0189819335937,0.0,0.0,0.0004889605916105,283.6966552734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7282409667969,264.8500061035156,282.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888093981975544e-08,0.0010429541580379,-0.0275717042386531,0.0,0.0,0.0,-0.0102105103433132,60.0,-12.655656814575195,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9686279296875,0.0,0.0,9.785035945242272e-05,290.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.87109375,0.0,0.0,0.0001030411076499,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9751281738281,0.0,0.0,7.61058327043429e-05,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9275817871094,0.0,0.0,0.0001030411440297,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0136413574219,0.0,0.0,0.0004887826507911,283.6920166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7293701171875,264.8500061035156,282.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843701936380512e-08,0.0010425745276734,-0.0274555049836635,0.0,0.0,0.0,-0.010188503190875,60.0,-12.64772129058838,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
