time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706560,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9635925292969,0.0,0.0,9.7816446213983e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8666687011719,0.0,0.0,0.0001030053899739,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.97003173828125,0.0,0.0,7.607945735799149e-05,290.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9227905273437,0.0,0.0,0.0001030054336297,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00830078125,0.0,0.0,0.0004886132082901,283.6874084472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7304992675781,264.8500061035156,282.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.080144595988486e-08,0.0010422131745144,-0.0273448973894119,0.0,0.0,0.0,-0.0101675558835268,60.0,-12.639911651611328,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9535217285156,0.0,0.0,9.775532817002386e-05,290.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8578491210937,0.0,0.0,0.0001029410414048,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9598693847656,0.0,0.0,7.603192352689803e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9132385253906,0.0,0.0,0.0001029410777846,291.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9976501464844,0.0,0.0,0.0004883079673163,283.6781311035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7326965332031,264.8500061035156,282.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725300647607128e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298065856099,60.0,-12.624903678894045,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9535217285156,0.0,0.0,9.775532817002386e-05,290.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8578491210937,0.0,0.0,0.0001029410414048,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9598693847656,0.0,0.0,7.603192352689803e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9132385253906,0.0,0.0,0.0001029410777846,291.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9976501464844,0.0,0.0,0.0004883079673163,283.6781311035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7326965332031,264.8500061035156,282.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725300647607128e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298065856099,60.0,-12.624903678894045,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9474792480469,0.0,0.0,9.772551857167856e-05,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8525695800781,0.0,0.0,0.0001029096456477,290.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.95379638671875,0.0,0.0,7.600873504998162e-05,290.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90753173828125,0.0,0.0,0.0001029096820275,291.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.99127197265625,0.0,0.0,0.0004881590430159,283.6725769042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7339782714844,264.8500061035156,282.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688152585203172e-08,0.0010412443662062,-0.0270483400672674,0.0,0.0,0.0,-0.0101113906130194,60.0,-12.616640090942385,-0.0,-7.392199563582835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9434509277344,0.0,0.0,9.770837641553952e-05,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8490295410156,0.0,0.0,0.0001028915939969,290.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9497375488281,0.0,0.0,7.599540549563244e-05,290.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9037170410156,0.0,0.0,0.0001028916303766,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98699951171875,0.0,0.0,0.0004880734195467,283.6688842773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7348327636719,264.8500061035156,282.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410724207758,1.066679633510148e-08,0.0010410617105662,-0.0269924364984035,0.0,0.0,0.0,-0.0101008033379912,60.0,-12.611441612243652,-0.0,-7.389606082597312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.93341064453125,0.0,0.0,9.767775918589904e-05,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8402099609375,0.0,0.0,0.0001028593542287,290.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9396057128906,0.0,0.0,7.597159128636122e-05,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8941650390625,0.0,0.0,0.0001028593906085,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9764099121094,0.0,0.0,0.0004879205080214,283.6596374511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7369689941406,264.8500061035156,282.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.062864907197536e-08,0.0010407355148345,-0.0268925800919532,0.0,0.0,0.0,-0.010081891901791,60.0,-12.5997896194458,-0.0,-7.384976186131098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.93341064453125,0.0,0.0,9.767775918589904e-05,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8402099609375,0.0,0.0,0.0001028593542287,290.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9396057128906,0.0,0.0,7.597159128636122e-05,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8941650390625,0.0,0.0,0.0001028593906085,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9764099121094,0.0,0.0,0.0004879205080214,283.6596374511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7369689941406,264.8500061035156,282.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.062864907197536e-08,0.0010407355148345,-0.0268925800919532,0.0,0.0,0.0,-0.010081891901791,60.0,-12.5997896194458,-0.0,-7.384976186131098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9233703613281,0.0,0.0,9.766784933162852e-05,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.83135986328125,0.0,0.0,0.0001028489205054,290.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.92950439453125,0.0,0.0,7.596387877129018e-05,290.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8846435546875,0.0,0.0,0.0001028489568852,291.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9658203125,0.0,0.0,0.000487870973302,283.6503601074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7390441894531,264.8500061035156,282.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602427095174,0.0,0.0,0.0,-0.0100757675245404,60.0,-12.590558052062988,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9233703613281,0.0,0.0,9.766784933162852e-05,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.83135986328125,0.0,0.0,0.0001028489205054,290.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.92950439453125,0.0,0.0,7.596387877129018e-05,290.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8846435546875,0.0,0.0,0.0001028489568852,291.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9658203125,0.0,0.0,0.000487870973302,283.6503601074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7390441894531,264.8500061035156,282.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602427095174,0.0,0.0,0.0,-0.0100757675245404,60.0,-12.590558052062988,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9183654785156,0.0,0.0,9.767086885403842e-05,290.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8269348144531,0.0,0.0,0.0001028521000989,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9244384765625,0.0,0.0,7.596622890559956e-05,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8798828125,0.0,0.0,0.0001028521364787,291.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.96051025390625,0.0,0.0,0.00048788607819,283.645751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.74005126953125,264.8500061035156,282.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.062005594576476e-08,0.0010406619403511,-0.0268700886517763,0.0,0.0,0.0,-0.0100776320323348,60.0,-12.586926460266112,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.913330078125,0.0,0.0,9.768096060724928e-05,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.822509765625,0.0,0.0,0.000102862722997,290.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9193725585937,0.0,0.0,7.597407966386527e-05,290.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8751220703125,0.0,0.0,0.0001028627666528,291.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9552307128906,0.0,0.0,0.0004879364860244,283.64111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7410583496094,264.8500061035156,282.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632629887652456e-08,0.0010407693916931,-0.0269030034542083,0.0,0.0,0.0,-0.0100838653743267,60.0,-12.584108352661133,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9033203125,0.0,0.0,9.772054181667043e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.81365966796875,0.0,0.0,0.0001029044069582,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9092712402344,0.0,0.0,7.600486424053088e-05,290.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8655700683594,0.0,0.0,0.000102904443338,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9446716308594,0.0,0.0,0.0004881342174485,283.6318359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7430725097656,264.8500061035156,282.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681943329871046e-08,0.0010411910479888,-0.0270320884883403,0.0,0.0,0.0,-0.0101083116605877,60.0,-12.58068561553955,-0.0,-7.391445677740195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9033203125,0.0,0.0,9.772054181667043e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.81365966796875,0.0,0.0,0.0001029044069582,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9092712402344,0.0,0.0,7.600486424053088e-05,290.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8655700683594,0.0,0.0,0.000102904443338,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9446716308594,0.0,0.0,0.0004881342174485,283.6318359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7430725097656,264.8500061035156,282.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681943329871046e-08,0.0010411910479888,-0.0270320884883403,0.0,0.0,0.0,-0.0101083116605877,60.0,-12.58068561553955,-0.0,-7.391445677740195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8932800292969,0.0,0.0,9.77862873696722e-05,290.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8048095703125,0.0,0.0,0.0001029736449709,290.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.899169921875,0.0,0.0,7.605599967064336e-05,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8560485839844,0.0,0.0,0.0001029736813507,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9341125488281,0.0,0.0,0.0004884626250714,283.62255859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7450561523437,264.8500061035156,282.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.076385647280631e-08,0.0010418912861496,-0.0272465050220489,0.0,0.0,0.0,-0.0101489182561635,60.0,-12.580764770507812,-0.0,-7.401394697126308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8932800292969,0.0,0.0,9.77862873696722e-05,290.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8048095703125,0.0,0.0,0.0001029736449709,290.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.899169921875,0.0,0.0,7.605599967064336e-05,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8560485839844,0.0,0.0,0.0001029736813507,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9341125488281,0.0,0.0,0.0004884626250714,283.62255859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7450561523437,264.8500061035156,282.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.076385647280631e-08,0.0010418912861496,-0.0272465050220489,0.0,0.0,0.0,-0.0101489182561635,60.0,-12.580764770507812,-0.0,-7.401394697126308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832702636719,0.0,0.0,9.788163879420608e-05,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7959289550781,0.0,0.0,0.0001030740531859,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8890686035156,0.0,0.0,7.613016350660473e-05,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.84649658203125,0.0,0.0,0.0001030740895657,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9235534667969,0.0,0.0,0.0004889389383606,283.61328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7469787597656,264.8500061035156,282.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429179528728,1.088265566551172e-08,0.0010429070098325,-0.0275574680417776,0.0,0.0,0.0,-0.0102078123018145,60.0,-12.584733963012695,-0.0,-7.415835057145159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832702636719,0.0,0.0,9.788163879420608e-05,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7959289550781,0.0,0.0,0.0001030740531859,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8890686035156,0.0,0.0,7.613016350660473e-05,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.84649658203125,0.0,0.0,0.0001030740895657,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9235534667969,0.0,0.0,0.0004889389383606,283.61328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7469787597656,264.8500061035156,282.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429179528728,1.088265566551172e-08,0.0010429070098325,-0.0275574680417776,0.0,0.0,0.0,-0.0102078123018145,60.0,-12.584733963012695,-0.0,-7.415835057145159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.87322998046875,0.0,0.0,9.800231782719492e-05,290.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7870178222656,0.0,0.0,0.0001032011277857,290.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.87896728515625,0.0,0.0,7.62240233598277e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8369445800781,0.0,0.0,0.0001032011641655,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9129943847656,0.0,0.0,0.000489541736897,283.6039733886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7488708496094,264.8500061035156,282.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044203643687,1.1033006508398556e-08,0.0010441925842314,-0.0279510095715522,0.0,0.0,0.0,-0.0102823469787836,60.0,-12.591811180114746,-0.0,-7.434131532590983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.87322998046875,0.0,0.0,9.800231782719492e-05,290.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7870178222656,0.0,0.0,0.0001032011277857,290.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.87896728515625,0.0,0.0,7.62240233598277e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8369445800781,0.0,0.0,0.0001032011641655,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9129943847656,0.0,0.0,0.000489541736897,283.6039733886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7488708496094,264.8500061035156,282.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044203643687,1.1033006508398556e-08,0.0010441925842314,-0.0279510095715522,0.0,0.0,0.0,-0.0102823469787836,60.0,-12.591811180114746,-0.0,-7.434131532590983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.86822509765625,0.0,0.0,9.807186870602892e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7825622558594,0.0,0.0,0.000103274374851,290.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8739318847656,0.0,0.0,7.627812010468915e-05,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8321533203125,0.0,0.0,0.0001032744112308,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.90771484375,0.0,0.0,0.000489889178425,283.5993347167969,294.1499938964844,264.8500061035156,263.4564819335937,264.74981689453125,264.8500061035156,282.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449446272104,1.1119666964987118e-08,0.0010449335677549,-0.028177835047245,0.0,0.0,0.0,-0.0103253070265054,60.0,-12.596599578857422,-0.0,-7.44468806601617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8631896972656,0.0,0.0,9.814861550694332e-05,290.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7781066894531,0.0,0.0,0.0001033551889122,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8688659667969,0.0,0.0,7.633781206095591e-05,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.827392578125,0.0,0.0,0.000103355225292,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9024658203125,0.0,0.0,0.0004902725340798,283.5946655273437,294.1499938964844,264.8500061035156,263.4564819335937,264.750732421875,264.8500061035156,282.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045762328431,1.1215284700938357e-08,0.0010457510361447,-0.0284281019121408,0.0,0.0,0.0,-0.0103727085515856,60.0,-12.602274894714355,-0.0,-7.456343809053578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8531494140625,0.0,0.0,9.831971692619844e-05,290.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7691650390625,0.0,0.0,0.0001035353707266,290.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8587341308594,0.0,0.0,7.647088932571933e-05,290.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8178100585937,0.0,0.0,0.0001035354071063,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.89190673828125,0.0,0.0,0.000491127197165,283.5853271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7525634765625,264.8500061035156,282.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475852759554,1.1428467949770038e-08,0.0010475738672539,-0.0289860609918832,0.0,0.0,0.0,-0.0104783922433853,60.0,-12.615864753723145,-0.0,-7.482363173494377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8531494140625,0.0,0.0,9.831971692619844e-05,290.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7691650390625,0.0,0.0,0.0001035353707266,290.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8587341308594,0.0,0.0,7.647088932571933e-05,290.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8178100585937,0.0,0.0,0.0001035354071063,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.89190673828125,0.0,0.0,0.000491127197165,283.5853271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7525634765625,264.8500061035156,282.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475852759554,1.1428467949770038e-08,0.0010475738672539,-0.0289860609918832,0.0,0.0,0.0,-0.0104783922433853,60.0,-12.615864753723145,-0.0,-7.482363173494377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8431091308594,0.0,0.0,9.851095819612964e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7602233886719,0.0,0.0,0.0001037367546814,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8486328125,0.0,0.0,7.661963172722608e-05,290.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8082275390625,0.0,0.0,0.0001037367910612,291.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.88134765625,0.0,0.0,0.0004920825012959,283.57598876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7543640136719,264.8500061035156,282.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496228933334,1.1666741350779832e-08,0.0010496112518012,-0.0296096596866846,0.0,0.0,0.0,-0.0105965146794915,60.0,-12.632525444030762,-0.0,-7.51149897837422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8431091308594,0.0,0.0,9.851095819612964e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7602233886719,0.0,0.0,0.0001037367546814,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8486328125,0.0,0.0,7.661963172722608e-05,290.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8082275390625,0.0,0.0,0.0001037367910612,291.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.88134765625,0.0,0.0,0.0004920825012959,283.57598876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7543640136719,264.8500061035156,282.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496228933334,1.1666741350779832e-08,0.0010496112518012,-0.0296096596866846,0.0,0.0,0.0,-0.0105965146794915,60.0,-12.632525444030762,-0.0,-7.51149897837422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8330383300781,0.0,0.0,9.871926158666612e-05,290.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.751220703125,0.0,0.0,0.0001039561102516,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8384704589844,0.0,0.0,7.67816454754211e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7986145019531,0.0,0.0,0.0001039561466313,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.87078857421875,0.0,0.0,0.0004931230214424,283.5666198730469,294.1499938964844,264.8500061035156,263.4564819335937,264.75616455078125,264.8500061035156,282.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518422350287,1.1926273302265145e-08,0.0010518303606659,-0.030288852751255,0.0,0.0,0.0,-0.0107251750305294,60.0,-12.65143585205078,-0.0,-7.543298607970429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8330383300781,0.0,0.0,9.871926158666612e-05,290.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.751220703125,0.0,0.0,0.0001039561102516,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8384704589844,0.0,0.0,7.67816454754211e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7986145019531,0.0,0.0,0.0001039561466313,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.87078857421875,0.0,0.0,0.0004931230214424,283.5666198730469,294.1499938964844,264.8500061035156,263.4564819335937,264.75616455078125,264.8500061035156,282.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518422350287,1.1926273302265145e-08,0.0010518303606659,-0.030288852751255,0.0,0.0,0.0,-0.0107251750305294,60.0,-12.65143585205078,-0.0,-7.543298607970429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8229675292969,0.0,0.0,9.894060349324718e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7422180175781,0.0,0.0,0.0001041891882778,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8283386230469,0.0,0.0,7.69538019085303e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7889709472656,0.0,0.0,0.0001041892246576,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8601989746094,0.0,0.0,0.0004942286759614,283.5572204589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7579040527344,264.8500061035156,282.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542005766183,1.2202046484333096e-08,0.0010541883530095,-0.0310105048120021,0.0,0.0,0.0,-0.010861886665225,60.0,-12.67234706878662,-0.0,-7.577162364214018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8229675292969,0.0,0.0,9.894060349324718e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7422180175781,0.0,0.0,0.0001041891882778,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8283386230469,0.0,0.0,7.69538019085303e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7889709472656,0.0,0.0,0.0001041892246576,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8601989746094,0.0,0.0,0.0004942286759614,283.5572204589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7579040527344,264.8500061035156,282.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542005766183,1.2202046484333096e-08,0.0010541883530095,-0.0310105048120021,0.0,0.0,0.0,-0.010861886665225,60.0,-12.67234706878662,-0.0,-7.577162364214018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8179016113281,0.0,0.0,9.90584958344698e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7377014160156,0.0,0.0,0.0001043133379425,290.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8232421875,0.0,0.0,7.704549352638423e-05,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7841491699219,0.0,0.0,0.0001043133670464,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8549194335937,0.0,0.0,0.0004948175628669,283.5525207519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7587585449219,264.8500061035156,282.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.2348934319561522e-08,0.0010554442415013,-0.0313948653638362,0.0,0.0,0.0,-0.010934704914689,60.0,-12.68357276916504,-0.0,-7.595230044898926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8128662109375,0.0,0.0,9.918228897731753e-05,290.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.733154296875,0.0,0.0,0.0001044437012751,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81817626953125,0.0,0.0,7.714178354945034e-05,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7793273925781,0.0,0.0,0.0001044437376549,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.849609375,0.0,0.0,0.0004954359610565,283.5477905273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7596130371094,264.8500061035156,282.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503179824818744e-08,0.0010567631106823,-0.0317984670400619,0.0,0.0,0.0,-0.0110111711546778,60.0,-12.695439338684082,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.802734375,0.0,0.0,9.944507473846896e-05,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7240905761719,0.0,0.0,0.000104720427771,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8079833984375,0.0,0.0,7.734617247479036e-05,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7696533203125,0.0,0.0,0.0001047204568749,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8390197753906,0.0,0.0,0.0004967486020177,283.5383605957031,294.1499938964844,264.8500061035156,263.4564819335937,264.76129150390625,264.8500061035156,282.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830595252921741e-08,0.0010595626663416,-0.0326551310718059,0.0,0.0,0.0,-0.011173483915627,60.0,-12.721112251281738,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.802734375,0.0,0.0,9.944507473846896e-05,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7240905761719,0.0,0.0,0.000104720427771,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8079833984375,0.0,0.0,7.734617247479036e-05,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7696533203125,0.0,0.0,0.0001047204568749,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8390197753906,0.0,0.0,0.0004967486020177,283.5383605957031,294.1499938964844,264.8500061035156,263.4564819335937,264.76129150390625,264.8500061035156,282.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830595252921741e-08,0.0010595626663416,-0.0326551310718059,0.0,0.0,0.0,-0.011173483915627,60.0,-12.721112251281738,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7926025390625,0.0,0.0,9.971614053938538e-05,290.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7149963378906,0.0,0.0,0.0001050058708642,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7977600097656,0.0,0.0,7.755699334666133e-05,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.75994873046875,0.0,0.0,0.000105005899968,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8283996582031,0.0,0.0,0.0004981026286259,283.5289001464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7629699707031,264.8500061035156,282.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168326873369553e-08,0.0010624503483995,-0.0335387140512466,0.0,0.0,0.0,-0.0113409105688333,60.0,-12.748488426208496,-0.0,-7.696412751556636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7926025390625,0.0,0.0,9.971614053938538e-05,290.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7149963378906,0.0,0.0,0.0001050058708642,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7977600097656,0.0,0.0,7.755699334666133e-05,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.75994873046875,0.0,0.0,0.000105005899968,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8283996582031,0.0,0.0,0.0004981026286259,283.5289001464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7629699707031,264.8500061035156,282.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168326873369553e-08,0.0010624503483995,-0.0335387140512466,0.0,0.0,0.0,-0.0113409105688333,60.0,-12.748488426208496,-0.0,-7.696412751556636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7824401855469,0.0,0.0,9.997693996410816e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.70587158203125,0.0,0.0,0.0001052805018844,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7875366210937,0.0,0.0,7.775983976898715e-05,290.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7502136230469,0.0,0.0,0.0001052805382641,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8177795410156,0.0,0.0,0.0004994053742848,283.5193786621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7645874023437,264.8500061035156,282.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652424534782,1.34932696127521e-08,0.0010652289493009,-0.0343887656927108,0.0,0.0,0.0,-0.0115019986405968,60.0,-12.775822639465332,-0.0,-7.736723262041778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7824401855469,0.0,0.0,9.997693996410816e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.70587158203125,0.0,0.0,0.0001052805018844,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7875366210937,0.0,0.0,7.775983976898715e-05,290.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7502136230469,0.0,0.0,0.0001052805382641,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8177795410156,0.0,0.0,0.0004994053742848,283.5193786621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7645874023437,264.8500061035156,282.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652424534782,1.34932696127521e-08,0.0010652289493009,-0.0343887656927108,0.0,0.0,0.0,-0.0115019986405968,60.0,-12.775822639465332,-0.0,-7.736723262041778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.77227783203125,0.0,0.0,0.0001002015269477,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6967163085937,0.0,0.0,0.0001055170141626,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7773132324219,0.0,0.0,7.793452095938846e-05,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.740478515625,0.0,0.0,0.0001055170432664,291.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.80712890625,0.0,0.0,0.0005005272687412,283.5098571777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7662048339844,264.8500061035156,282.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676354868337,1.37731026583765e-08,0.0010676217498257,-0.0351207517087459,0.0,0.0,0.0,-0.0116407237946987,60.0,-12.800143241882324,-0.0,-7.77152209252563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.77227783203125,0.0,0.0,0.0001002015269477,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6967163085937,0.0,0.0,0.0001055170141626,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7773132324219,0.0,0.0,7.793452095938846e-05,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.740478515625,0.0,0.0,0.0001055170432664,291.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.80712890625,0.0,0.0,0.0005005272687412,283.5098571777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7662048339844,264.8500061035156,282.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676354868337,1.37731026583765e-08,0.0010676217498257,-0.0351207517087459,0.0,0.0,0.0,-0.0116407237946987,60.0,-12.800143241882324,-0.0,-7.77152209252563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
