time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708900,290.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7671813964844,0.0,0.0,0.0001002942590275,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6921081542969,0.0,0.0,0.0001056146575137,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7721862792969,0.0,0.0,7.800664752721786e-05,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.735595703125,0.0,0.0,0.0001056146938935,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.80181884765625,0.0,0.0,0.0005009904853068,283.5050964355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7669982910156,264.8500061035156,282.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686236200854,1.3888641348103192e-08,0.0010686097666621,-0.035422958433628,0.0,0.0,0.0,-0.0116980010643601,60.0,-12.810458183288574,-0.0,-7.785912714552978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7621154785156,0.0,0.0,0.000100368168205,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6875305175781,0.0,0.0,0.0001056924884323,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7670593261719,0.0,0.0,7.806412759236991e-05,290.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.730712890625,0.0,0.0,0.0001056925175362,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7965087890625,0.0,0.0,0.0005013596382923,283.5003356933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7677917480469,264.8500061035156,282.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694112861528,1.3980725022122442e-08,0.0010693971998989,-0.0356638133525848,0.0,0.0,0.0,-0.011743651703,60.0,-12.818804740905762,-0.0,-7.797391532449184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7519226074219,0.0,0.0,0.0001004546284093,290.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6783447265625,0.0,0.0,0.0001057835397659,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7568054199219,0.0,0.0,7.813137926859781e-05,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.720947265625,0.0,0.0,0.0001057835688698,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7858581542969,0.0,0.0,0.0005017915391363,283.49078369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.76934814453125,264.8500061035156,282.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703327134251,1.4088453070826292e-08,0.0010703186271712,-0.035945575684309,0.0,0.0,0.0,-0.0117970583960413,60.0,-12.828658103942873,-0.0,-7.810831448296085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7519226074219,0.0,0.0,0.0001004546284093,290.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6783447265625,0.0,0.0,0.0001057835397659,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7568054199219,0.0,0.0,7.813137926859781e-05,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.720947265625,0.0,0.0,0.0001057835688698,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7858581542969,0.0,0.0,0.0005017915391363,283.49078369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.76934814453125,264.8500061035156,282.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703327134251,1.4088453070826292e-08,0.0010703186271712,-0.035945575684309,0.0,0.0,0.0,-0.0117970583960413,60.0,-12.828658103942873,-0.0,-7.810831448296085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7417297363281,0.0,0.0,0.0001004490841296,290.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.66912841796875,0.0,0.0,0.000105777697172,290.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.74658203125,0.0,0.0,7.81270646257326e-05,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.711181640625,0.0,0.0,0.0001057777262758,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7752380371094,0.0,0.0,0.0005017638322897,283.4812316894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7708740234375,264.8500061035156,282.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702738072723,1.4081536825472084e-08,0.0010702597210183,-0.0359274893999099,0.0,0.0,0.0,-0.0117936311289668,60.0,-12.827744483947754,-0.0,-7.809968138872136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7417297363281,0.0,0.0,0.0001004490841296,290.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.66912841796875,0.0,0.0,0.000105777697172,290.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.74658203125,0.0,0.0,7.81270646257326e-05,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.711181640625,0.0,0.0,0.0001057777262758,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7752380371094,0.0,0.0,0.0005017638322897,283.4812316894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7708740234375,264.8500061035156,282.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702738072723,1.4081536825472084e-08,0.0010702597210183,-0.0359274893999099,0.0,0.0,0.0,-0.0117936311289668,60.0,-12.827744483947754,-0.0,-7.809968138872136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7315673828125,0.0,0.0,0.0001003777433652,290.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6599426269531,0.0,0.0,0.0001057025729096,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.736328125,0.0,0.0,7.807157817296684e-05,290.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.701416015625,0.0,0.0,0.0001057026020134,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7646179199219,0.0,0.0,0.0005014074849896,283.4716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7723693847656,264.8500061035156,282.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695138480514,1.3992649705585336e-08,0.0010694998782128,-0.0356950014829635,0.0,0.0,0.0,-0.0117495665326714,60.0,-12.81691074371338,-0.0,-7.79887869839513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7315673828125,0.0,0.0,0.0001003777433652,290.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6599426269531,0.0,0.0,0.0001057025729096,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.736328125,0.0,0.0,7.807157817296684e-05,290.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.701416015625,0.0,0.0,0.0001057026020134,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7646179199219,0.0,0.0,0.0005014074849896,283.4716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7723693847656,264.8500061035156,282.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695138480514,1.3992649705585336e-08,0.0010694998782128,-0.0356950014829635,0.0,0.0,0.0,-0.0117495665326714,60.0,-12.81691074371338,-0.0,-7.79887869839513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7214050292969,0.0,0.0,0.0001002776480163,290.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6507263183594,0.0,0.0,0.0001055971733876,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.72613525390625,0.0,0.0,7.799372542649508e-05,290.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.691650390625,0.0,0.0,0.0001055972024914,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7540283203125,0.0,0.0,0.00050090753939,283.4621276855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7738342285156,264.8500061035156,282.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684473672881,1.3867931691891044e-08,0.0010684335138648,-0.0353687927126884,0.0,0.0,0.0,-0.011687739752233,60.0,-12.799699783325195,-0.0,-7.7833320233367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7214050292969,0.0,0.0,0.0001002776480163,290.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6507263183594,0.0,0.0,0.0001055971733876,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.72613525390625,0.0,0.0,7.799372542649508e-05,290.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.691650390625,0.0,0.0,0.0001055972024914,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7540283203125,0.0,0.0,0.00050090753939,283.4621276855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7738342285156,264.8500061035156,282.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684473672881,1.3867931691891044e-08,0.0010684335138648,-0.0353687927126884,0.0,0.0,0.0,-0.011687739752233,60.0,-12.799699783325195,-0.0,-7.7833320233367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7163391113281,0.0,0.0,0.0001002182689262,290.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6461181640625,0.0,0.0,0.0001055346365319,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7210388183594,0.0,0.0,7.794754492351785e-05,290.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6867980957031,0.0,0.0,0.0001055346656357,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7487487792969,0.0,0.0,0.00050061091315,283.4573669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7745361328125,264.8500061035156,282.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678147664293,1.3793941100459506e-08,0.001067800913006,-0.0351752564311027,0.0,0.0,0.0,-0.0116510596126317,60.0,-12.789682388305664,-0.0,-7.774116284053889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7113037109375,0.0,0.0,0.0001001544151222,290.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6415405273437,0.0,0.0,0.0001054673994076,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7159423828125,0.0,0.0,7.789787923684344e-05,290.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6819152832031,0.0,0.0,0.0001054674285114,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.74346923828125,0.0,0.0,0.0005002919351682,283.4526062011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7752685546875,264.8500061035156,282.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671344352886,1.3714383406693288e-08,0.0010671208146959,-0.0349671579897403,0.0,0.0,0.0,-0.0116116199642419,60.0,-12.779027938842772,-0.0,-7.7642134499456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.701171875,0.0,0.0,0.0001000141492113,290.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6323547363281,0.0,0.0,0.0001053196901921,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.70574951171875,0.0,0.0,7.778878352837637e-05,290.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6722106933594,0.0,0.0,0.0001053197192959,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7329406738281,0.0,0.0,0.0004995912895537,283.4430847167969,294.1499938964844,264.8500061035156,263.4564819335937,264.77667236328125,264.8500061035156,282.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656398953869,1.3539611209978377e-08,0.0010656263912096,-0.0345099866390228,0.0,0.0,0.0,-0.0115249780938029,60.0,-12.755806922912598,-0.0,-7.742480789829642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.701171875,0.0,0.0,0.0001000141492113,290.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6323547363281,0.0,0.0,0.0001053196901921,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.70574951171875,0.0,0.0,7.778878352837637e-05,290.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6722106933594,0.0,0.0,0.0001053197192959,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7329406738281,0.0,0.0,0.0004995912895537,283.4430847167969,294.1499938964844,264.8500061035156,263.4564819335937,264.77667236328125,264.8500061035156,282.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656398953869,1.3539611209978377e-08,0.0010656263912096,-0.0345099866390228,0.0,0.0,0.0,-0.0115249780938029,60.0,-12.755806922912598,-0.0,-7.742480789829642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.69110107421875,0.0,0.0,9.986168151954188e-05,290.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6231689453125,0.0,0.0,0.0001051591389114,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.69561767578125,0.0,0.0,7.767019997118041e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6625061035156,0.0,0.0,0.0001051591680152,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7224426269531,0.0,0.0,0.0004988297005183,283.43359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7780456542969,264.8500061035156,282.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349637839610295e-08,0.0010640020482242,-0.034013032913208,0.0,0.0,0.0,-0.0114308008924126,60.0,-12.730576515197754,-0.0,-7.718892192087878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.69110107421875,0.0,0.0,9.986168151954188e-05,290.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6231689453125,0.0,0.0,0.0001051591389114,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.69561767578125,0.0,0.0,7.767019997118041e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6625061035156,0.0,0.0,0.0001051591680152,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7224426269531,0.0,0.0,0.0004988297005183,283.43359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7780456542969,264.8500061035156,282.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349637839610295e-08,0.0010640020482242,-0.034013032913208,0.0,0.0,0.0,-0.0114308008924126,60.0,-12.730576515197754,-0.0,-7.718892192087878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6810302734375,0.0,0.0,9.970334940589964e-05,290.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.614013671875,0.0,0.0,0.0001049924103426,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6854858398437,0.0,0.0,7.754705438856035e-05,290.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.65283203125,0.0,0.0,0.0001049924394465,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7119445800781,0.0,0.0,0.0004980387748219,283.4241027832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7793884277344,264.8500061035156,282.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623283451423,1.3152360978097022e-08,0.0010623151902109,-0.0334969460964202,0.0,0.0,0.0,-0.0113330027088522,60.0,-12.704279899597168,-0.0,-7.69443460058028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6810302734375,0.0,0.0,9.970334940589964e-05,290.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.614013671875,0.0,0.0,0.0001049924103426,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6854858398437,0.0,0.0,7.754705438856035e-05,290.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.65283203125,0.0,0.0,0.0001049924394465,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7119445800781,0.0,0.0,0.0004980387748219,283.4241027832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7793884277344,264.8500061035156,282.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623283451423,1.3152360978097022e-08,0.0010623151902109,-0.0334969460964202,0.0,0.0,0.0,-0.0113330027088522,60.0,-12.704279899597168,-0.0,-7.69443460058028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6709899902344,0.0,0.0,9.95438967947848e-05,290.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6048583984375,0.0,0.0,0.0001048244957928,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6754150390625,0.0,0.0,7.74230356910266e-05,290.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6431579589844,0.0,0.0,0.0001048245248966,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7015075683594,0.0,0.0,0.0004972422611899,283.41461181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7807312011719,264.8500061035156,282.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606293799355,1.295368523557272e-08,0.0010606164578348,-0.032977171242237,0.0,0.0,0.0,-0.0112345116212964,60.0,-12.67747974395752,-0.0,-7.669842716495624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6709899902344,0.0,0.0,9.95438967947848e-05,290.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6048583984375,0.0,0.0,0.0001048244957928,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6754150390625,0.0,0.0,7.74230356910266e-05,290.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6431579589844,0.0,0.0,0.0001048245248966,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7015075683594,0.0,0.0,0.0004972422611899,283.41461181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7807312011719,264.8500061035156,282.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606293799355,1.295368523557272e-08,0.0010606164578348,-0.032977171242237,0.0,0.0,0.0,-0.0112345116212964,60.0,-12.67747974395752,-0.0,-7.669842716495624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6659851074219,0.0,0.0,9.946479985956104e-05,290.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.60028076171875,0.0,0.0,0.00010474120063,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6703491210937,0.0,0.0,7.736151019344106e-05,290.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6383361816406,0.0,0.0,0.0001047412297339,291.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6962890625,0.0,0.0,0.0004968471475876,283.4098815917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7813720703125,264.8500061035156,282.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597865330055,1.2855132069944377e-08,0.0010597737273201,-0.032719325274229,0.0,0.0,0.0,-0.011185654439032,60.0,-12.664070129394531,-0.0,-7.65765832966281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6609802246094,0.0,0.0,9.938739822246134e-05,290.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.595703125,0.0,0.0,0.0001046596953528,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.66534423828125,0.0,0.0,7.730130892014131e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6335144042969,0.0,0.0,0.0001046597244567,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.69110107421875,0.0,0.0,0.0004964605323038,283.4051513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7820129394531,264.8500061035156,282.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.2758692768954916e-08,0.0010589491575956,-0.0324670076370239,0.0,0.0,0.0,-0.0111378449946641,60.0,-12.650781631469728,-0.0,-7.645745370155056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6510009765625,0.0,0.0,9.923717880155893e-05,290.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5865783691406,0.0,0.0,0.0001045015014824,290.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6552734375,0.0,0.0,7.718447159277275e-05,290.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6238708496094,0.0,0.0,0.0001045015305862,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6806945800781,0.0,0.0,0.0004957101191394,283.3957214355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7832946777344,264.8500061035156,282.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450536012649,60.0,-12.624640464782717,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6510009765625,0.0,0.0,9.923717880155893e-05,290.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5865783691406,0.0,0.0,0.0001045015014824,290.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6552734375,0.0,0.0,7.718447159277275e-05,290.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6238708496094,0.0,0.0,0.0001045015305862,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6806945800781,0.0,0.0,0.0004957101191394,283.3957214355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7832946777344,264.8500061035156,282.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450536012649,60.0,-12.624640464782717,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6410217285156,0.0,0.0,9.909640357363968e-05,290.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.57745361328125,0.0,0.0,0.000104353261122,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.645263671875,0.0,0.0,7.70749757066369e-05,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6142578125,0.0,0.0,0.0001043532902258,291.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6703491210937,0.0,0.0,0.0004950069705955,283.38629150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7845153808594,264.8500061035156,282.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396115245394412e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-12.599590301513672,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6410217285156,0.0,0.0,9.909640357363968e-05,290.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.57745361328125,0.0,0.0,0.000104353261122,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.645263671875,0.0,0.0,7.70749757066369e-05,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6142578125,0.0,0.0,0.0001043532902258,291.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6703491210937,0.0,0.0,0.0004950069705955,283.38629150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7845153808594,264.8500061035156,282.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396115245394412e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-12.599590301513672,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6310729980469,0.0,0.0,9.896409756038338e-05,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5683288574219,0.0,0.0,0.0001042139410856,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.63525390625,0.0,0.0,7.697207183809951e-05,290.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.60467529296875,0.0,0.0,0.0001042139629134,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6600341796875,0.0,0.0,0.0004943460808135,283.3768920898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7857360839844,264.8500061035156,282.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.2231267554341233e-08,0.001054439228028,-0.0310869682580232,0.0,0.0,0.0,-0.010876378044486,60.0,-12.575504302978516,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6310729980469,0.0,0.0,9.896409756038338e-05,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5683288574219,0.0,0.0,0.0001042139410856,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.63525390625,0.0,0.0,7.697207183809951e-05,290.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.60467529296875,0.0,0.0,0.0001042139629134,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6600341796875,0.0,0.0,0.0004943460808135,283.3768920898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7857360839844,264.8500061035156,282.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.2231267554341233e-08,0.001054439228028,-0.0310869682580232,0.0,0.0,0.0,-0.010876378044486,60.0,-12.575504302978516,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.62115478515625,0.0,0.0,9.884159226203336e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5592346191406,0.0,0.0,0.0001040849310811,290.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6252746582031,0.0,0.0,7.687679317314178e-05,290.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5950927734375,0.0,0.0,0.0001040849601849,291.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.64971923828125,0.0,0.0,0.0004937340854667,283.36749267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.78692626953125,264.8500061035156,282.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078625211131566e-08,0.001053134095855,-0.0306875370442867,0.0,0.0,0.0,-0.0108007071539759,60.0,-12.552794456481934,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.62115478515625,0.0,0.0,9.884159226203336e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5592346191406,0.0,0.0,0.0001040849310811,290.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6252746582031,0.0,0.0,7.687679317314178e-05,290.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5950927734375,0.0,0.0,0.0001040849601849,291.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.64971923828125,0.0,0.0,0.0004937340854667,283.36749267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.78692626953125,264.8500061035156,282.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078625211131566e-08,0.001053134095855,-0.0306875370442867,0.0,0.0,0.0,-0.0108007071539759,60.0,-12.552794456481934,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6162109375,0.0,0.0,9.878265700535847e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5546875,0.0,0.0,0.0001040228744386,290.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.62030029296875,0.0,0.0,7.683095464017242e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5903015136719,0.0,0.0,0.0001040228962665,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6445617675781,0.0,0.0,0.0004934397293254,283.36279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7875366210937,264.8500061035156,282.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.2005195060282858e-08,0.0010525061516091,-0.0304953828454017,0.0,0.0,0.0,-0.0107643045485019,60.0,-12.54177951812744,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6112365722656,0.0,0.0,9.872562804957852e-05,290.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5501403808594,0.0,0.0,0.0001039628186845,290.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6153259277344,0.0,0.0,7.678660040255636e-05,290.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.58551025390625,0.0,0.0,0.0001039628477883,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6394348144531,0.0,0.0,0.0004931548610329,283.35809326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7881164550781,264.8500061035156,282.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934141674885268e-08,0.0010518985800445,-0.0303094424307346,0.0,0.0,0.0,-0.0107290800660848,60.0,-12.531017303466797,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6013488769531,0.0,0.0,9.86156883300282e-05,290.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5410461425781,0.0,0.0,0.0001038470509229,290.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6053771972656,0.0,0.0,7.670109334867448e-05,290.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5759582519531,0.0,0.0,0.0001038470727507,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6291809082031,0.0,0.0,0.0004926056717522,283.3487243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.78924560546875,264.8500061035156,282.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-12.510082244873049,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6013488769531,0.0,0.0,9.86156883300282e-05,290.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5410461425781,0.0,0.0,0.0001038470509229,290.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6053771972656,0.0,0.0,7.670109334867448e-05,290.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5759582519531,0.0,0.0,0.0001038470727507,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6291809082031,0.0,0.0,0.0004926056717522,283.3487243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.78924560546875,264.8500061035156,282.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-12.510082244873049,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.59149169921875,0.0,0.0,9.85121150733903e-05,290.453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5319519042969,0.0,0.0,0.0001037379843182,290.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.595458984375,0.0,0.0,7.662053394597024e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5664367675781,0.0,0.0,0.0001037380061461,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.61895751953125,0.0,0.0,0.000492088322062,283.33935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7903747558594,264.8500061035156,282.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668116250973526e-08,0.0010496239410713,-0.0296132545918226,0.0,0.0,0.0,-0.0105972001329064,60.0,-12.489938735961914,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.59149169921875,0.0,0.0,9.85121150733903e-05,290.453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5319519042969,0.0,0.0,0.0001037379843182,290.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.595458984375,0.0,0.0,7.662053394597024e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5664367675781,0.0,0.0,0.0001037380061461,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.61895751953125,0.0,0.0,0.000492088322062,283.33935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7903747558594,264.8500061035156,282.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668116250973526e-08,0.0010496239410713,-0.0296132545918226,0.0,0.0,0.0,-0.0105972001329064,60.0,-12.489938735961914,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5816345214844,0.0,0.0,9.841511928243564e-05,290.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5228576660156,0.0,0.0,0.0001036358371493,290.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5855407714844,0.0,0.0,7.654508954146877e-05,290.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.556884765625,0.0,0.0,0.0001036358662531,291.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6087341308594,0.0,0.0,0.0004916038014926,283.3299865722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7914733886719,264.8500061035156,282.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547258260691253e-08,0.0010485905222594,-0.0292969569563865,0.0,0.0,0.0,-0.0105372862890362,60.0,-12.470683097839355,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5816345214844,0.0,0.0,9.841511928243564e-05,290.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5228576660156,0.0,0.0,0.0001036358371493,290.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5855407714844,0.0,0.0,7.654508954146877e-05,290.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.556884765625,0.0,0.0,0.0001036358662531,291.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6087341308594,0.0,0.0,0.0004916038014926,283.3299865722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7914733886719,264.8500061035156,282.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547258260691253e-08,0.0010485905222594,-0.0292969569563865,0.0,0.0,0.0,-0.0105372862890362,60.0,-12.470683097839355,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5718078613281,0.0,0.0,9.832579962676392e-05,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5137939453125,0.0,0.0,0.0001035417808452,290.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5756530761719,0.0,0.0,7.647561869816855e-05,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5473937988281,0.0,0.0,0.0001035418026731,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5985412597656,0.0,0.0,0.0004911576397716,283.3206481933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7925720214844,264.8500061035156,282.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435965951989148e-08,0.0010476388270035,-0.0290056858211755,0.0,0.0,0.0,-0.0104821138083934,60.0,-12.4523286819458,-0.0,-7.483279063080772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
