time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711240,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5718078613281,0.0,0.0,9.832579962676392e-05,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5137939453125,0.0,0.0,0.0001035417808452,290.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5756530761719,0.0,0.0,7.647561869816855e-05,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5473937988281,0.0,0.0,0.0001035418026731,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5985412597656,0.0,0.0,0.0004911576397716,283.3206481933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7925720214844,264.8500061035156,282.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435965951989148e-08,0.0010476388270035,-0.0290056858211755,0.0,0.0,0.0,-0.0104821138083934,60.0,-12.4523286819458,-0.0,-7.483279063080772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.56689453125,0.0,0.0,9.828350448515266e-05,290.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.50927734375,0.0,0.0,0.0001034972447087,290.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5707092285156,0.0,0.0,7.644272409379482e-05,290.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5426330566406,0.0,0.0,0.0001034972738125,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5934753417969,0.0,0.0,0.0004909464041702,283.31597900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7930908203125,264.8500061035156,282.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383274767240437e-08,0.0010471881832927,-0.0288677811622619,0.0,0.0,0.0,-0.0104559920728206,60.0,-12.44349765777588,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5619812011719,0.0,0.0,9.824360313359648e-05,290.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5047302246094,0.0,0.0,0.0001034552260534,290.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5657958984375,0.0,0.0,7.641169213457033e-05,290.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5378723144531,0.0,0.0,0.0001034552478813,291.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.58837890625,0.0,0.0,0.0004907470429316,283.3113098144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7936096191406,264.8500061035156,282.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333554539305624e-08,0.0010467631509527,-0.0287376511842012,0.0,0.0,0.0,-0.0104313446208834,60.0,-12.434945106506348,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5521545410156,0.0,0.0,9.816915553528816e-05,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.49566650390625,0.0,0.0,0.0001033768348861,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5559387207031,0.0,0.0,7.635379006387666e-05,290.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.52838134765625,0.0,0.0,0.000103376856714,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5782470703125,0.0,0.0,0.000490375154186,283.3019714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7946472167969,264.8500061035156,282.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.028494881466031,0.0,0.0,0.0,-0.0103853615000844,60.0,-12.418505668640137,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5521545410156,0.0,0.0,9.816915553528816e-05,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.49566650390625,0.0,0.0,0.0001033768348861,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5559387207031,0.0,0.0,7.635379006387666e-05,290.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.52838134765625,0.0,0.0,0.000103376856714,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5782470703125,0.0,0.0,0.000490375154186,283.3019714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7946472167969,264.8500061035156,282.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.028494881466031,0.0,0.0,0.0,-0.0103853615000844,60.0,-12.418505668640137,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5423889160156,0.0,0.0,9.810237679630518e-05,290.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4866027832031,0.0,0.0,0.0001033065127558,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54608154296875,0.0,0.0,7.6301847002469e-05,290.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5188903808594,0.0,0.0,0.0001033065345836,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.568115234375,0.0,0.0,0.000490041624289,283.29266357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7956848144531,264.8500061035156,282.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157593071686732e-08,0.0010452584829181,-0.0282771028578281,0.0,0.0,0.0,-0.0103441122919321,60.0,-12.40305233001709,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5423889160156,0.0,0.0,9.810237679630518e-05,290.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4866027832031,0.0,0.0,0.0001033065127558,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54608154296875,0.0,0.0,7.6301847002469e-05,290.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5188903808594,0.0,0.0,0.0001033065345836,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.568115234375,0.0,0.0,0.000490041624289,283.29266357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7956848144531,264.8500061035156,282.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157593071686732e-08,0.0010452584829181,-0.0282771028578281,0.0,0.0,0.0,-0.0103441122919321,60.0,-12.40305233001709,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5325927734375,0.0,0.0,9.804288856685162e-05,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4775390625,0.0,0.0,0.0001032438667607,290.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5362548828125,0.0,0.0,7.625557918800041e-05,290.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5094299316406,0.0,0.0,0.0001032438885886,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5579833984375,0.0,0.0,0.0004897444159723,283.2833251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.79669189453125,264.8500061035156,282.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446357773616,1.1083470141670661e-08,0.0010446246014907,-0.0280830953270196,0.0,0.0,0.0,-0.0103073669597506,60.0,-12.38853359222412,-0.0,-7.440277727255308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5325927734375,0.0,0.0,9.804288856685162e-05,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4775390625,0.0,0.0,0.0001032438667607,290.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5362548828125,0.0,0.0,7.625557918800041e-05,290.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5094299316406,0.0,0.0,0.0001032438885886,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5579833984375,0.0,0.0,0.0004897444159723,283.2833251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.79669189453125,264.8500061035156,282.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446357773616,1.1083470141670661e-08,0.0010446246014907,-0.0280830953270196,0.0,0.0,0.0,-0.0103073669597506,60.0,-12.38853359222412,-0.0,-7.440277727255308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5228271484375,0.0,0.0,9.799084364203736e-05,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.468505859375,0.0,0.0,0.000103189056972,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5264587402344,0.0,0.0,7.621510303579271e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4999694824219,0.0,0.0,0.0001031890787999,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54791259765625,0.0,0.0,0.0004894844605587,283.2740173339844,294.1499938964844,264.8500061035156,263.4564819335937,264.79766845703125,264.8500061035156,282.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440811747685,1.1018625123426773e-08,0.0010440701153129,-0.0279133673757314,0.0,0.0,0.0,-0.0102752204984426,60.0,-12.374996185302734,-0.0,-7.43238075529007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5228271484375,0.0,0.0,9.799084364203736e-05,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.468505859375,0.0,0.0,0.000103189056972,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5264587402344,0.0,0.0,7.621510303579271e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4999694824219,0.0,0.0,0.0001031890787999,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54791259765625,0.0,0.0,0.0004894844605587,283.2740173339844,294.1499938964844,264.8500061035156,263.4564819335937,264.79766845703125,264.8500061035156,282.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440811747685,1.1018625123426773e-08,0.0010440701153129,-0.0279133673757314,0.0,0.0,0.0,-0.0102752204984426,60.0,-12.374996185302734,-0.0,-7.43238075529007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5179443359375,0.0,0.0,9.796705126063898e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4639587402344,0.0,0.0,0.0001031640058499,290.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52154541015625,0.0,0.0,7.619660027557984e-05,290.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4952392578125,0.0,0.0,0.0001031640276778,291.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5428466796875,0.0,0.0,0.0004893656587228,283.2693786621094,294.1499938964844,264.8500061035156,263.4564819335937,264.79815673828125,264.8500061035156,282.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438276221975,1.098898483320454e-08,0.0010438166791573,-0.0278357844799757,0.0,0.0,0.0,-0.0102605260908603,60.0,-12.368520736694336,-0.0,-7.428771908735143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5130920410156,0.0,0.0,9.794564539333804e-05,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4594421386719,0.0,0.0,0.0001031414649332,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5166320800781,0.0,0.0,7.617994560860097e-05,290.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4905090332031,0.0,0.0,0.0001031414867611,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5378112792969,0.0,0.0,0.000489258673042,283.2647399902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7986145019531,264.8500061035156,282.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435995645821,1.0962307506190427e-08,0.0010435886215418,-0.0277659576386213,0.0,0.0,0.0,-0.0102473013103008,60.0,-12.362360000610352,-0.0,-7.425525438975455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5033264160156,0.0,0.0,9.79068281594664e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.45037841796875,0.0,0.0,0.0001031005886034,290.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5068664550781,0.0,0.0,7.614975766045973e-05,290.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4810485839844,0.0,0.0,0.0001031006104312,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277709960937,0.0,0.0,0.0004890647833235,283.25543212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.799560546875,264.8500061035156,282.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947079416177e-08,0.0010431749979034,-0.0276393741369247,0.0,0.0,0.0,-0.0102233262732625,60.0,-12.350561141967772,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5033264160156,0.0,0.0,9.79068281594664e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.45037841796875,0.0,0.0,0.0001031005886034,290.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5068664550781,0.0,0.0,7.614975766045973e-05,290.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4810485839844,0.0,0.0,0.0001031006104312,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277709960937,0.0,0.0,0.0004890647833235,283.25543212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.799560546875,264.8500061035156,282.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947079416177e-08,0.0010431749979034,-0.0276393741369247,0.0,0.0,0.0,-0.0102233262732625,60.0,-12.350561141967772,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4935913085937,0.0,0.0,9.787402814254163e-05,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4413452148437,0.0,0.0,0.0001030660423566,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4970703125,0.0,0.0,7.612424087710679e-05,290.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4715881347656,0.0,0.0,0.0001030660641845,291.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5177001953125,0.0,0.0,0.000488900928758,283.24615478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.80047607421875,264.8500061035156,282.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428363457322,1.0873072220363156e-08,0.0010428255191072,-0.0275323837995529,0.0,0.0,0.0,-0.0102030634880065,60.0,-12.339547157287598,-0.0,-7.414669767058514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4935913085937,0.0,0.0,9.787402814254163e-05,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4413452148437,0.0,0.0,0.0001030660423566,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4970703125,0.0,0.0,7.612424087710679e-05,290.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4715881347656,0.0,0.0,0.0001030660641845,291.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5177001953125,0.0,0.0,0.000488900928758,283.24615478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.80047607421875,264.8500061035156,282.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428363457322,1.0873072220363156e-08,0.0010428255191072,-0.0275323837995529,0.0,0.0,0.0,-0.0102030634880065,60.0,-12.339547157287598,-0.0,-7.414669767058514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.48388671875,0.0,0.0,9.784669964574276e-05,290.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4322814941406,0.0,0.0,0.0001030372732202,290.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4873046875,0.0,0.0,7.610298780491576e-05,290.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.462158203125,0.0,0.0,0.0001030372950481,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5076599121094,0.0,0.0,0.0004887644317932,283.2368469238281,294.1499938964844,264.8500061035156,263.4564819335937,264.8013916015625,264.8500061035156,282.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425453074276,1.0839029229714473e-08,0.0010425344808027,-0.0274432748556137,0.0,0.0,0.0,-0.0101861860603094,60.0,-12.32924461364746,-0.0,-7.41053085562271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.48388671875,0.0,0.0,9.784669964574276e-05,290.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4322814941406,0.0,0.0,0.0001030372732202,290.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4873046875,0.0,0.0,7.610298780491576e-05,290.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.462158203125,0.0,0.0,0.0001030372950481,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5076599121094,0.0,0.0,0.0004887644317932,283.2368469238281,294.1499938964844,264.8500061035156,263.4564819335937,264.8013916015625,264.8500061035156,282.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425453074276,1.0839029229714473e-08,0.0010425344808027,-0.0274432748556137,0.0,0.0,0.0,-0.0101861860603094,60.0,-12.32924461364746,-0.0,-7.41053085562271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4741516113281,0.0,0.0,9.782510460354388e-05,290.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4232177734375,0.0,0.0,0.0001030145285767,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4775390625,0.0,0.0,7.608619489474222e-05,290.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4527282714844,0.0,0.0,0.0001030145504046,291.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4976501464844,0.0,0.0,0.0004886565729975,283.2275695800781,294.1499938964844,264.8500061035156,263.4564819335937,264.8022766113281,264.8500061035156,282.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.0812116535419136e-08,0.0010423043277114,-0.0273728296160697,0.0,0.0,0.0,-0.010172844864428,60.0,-12.319704055786133,-0.0,-7.407258806324536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4741516113281,0.0,0.0,9.782510460354388e-05,290.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4232177734375,0.0,0.0,0.0001030145285767,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4775390625,0.0,0.0,7.608619489474222e-05,290.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4527282714844,0.0,0.0,0.0001030145504046,291.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4976501464844,0.0,0.0,0.0004886565729975,283.2275695800781,294.1499938964844,264.8500061035156,263.4564819335937,264.8022766113281,264.8500061035156,282.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.0812116535419136e-08,0.0010423043277114,-0.0273728296160697,0.0,0.0,0.0,-0.010172844864428,60.0,-12.319704055786133,-0.0,-7.407258806324536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46929931640625,0.0,0.0,9.781571134226395e-05,290.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.418701171875,0.0,0.0,0.0001030046405503,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.47265625,0.0,0.0,7.607888983329758e-05,290.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.447998046875,0.0,0.0,0.0001030046623782,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4926452636719,0.0,0.0,0.0004886096576228,283.2229309082031,294.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,282.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422150371596,1.0800414784739589e-08,0.0010422042105346,-0.0273421984165906,0.0,0.0,0.0,-0.0101670436561107,60.0,-12.31515884399414,-0.0,-7.40583701031028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4644470214844,0.0,0.0,9.780781692825258e-05,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4141845703125,0.0,0.0,0.0001029963241307,290.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4678039550781,0.0,0.0,7.60727416491136e-05,290.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4432983398437,0.0,0.0,0.0001029963459586,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4876403808594,0.0,0.0,0.0004885701928287,283.2182922363281,294.1499938964844,264.8500061035156,263.4564819335937,264.8031616210937,264.8500061035156,282.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790573767849313e-08,0.001042120042257,-0.0273164398968219,0.0,0.0,0.0,-0.0101621653884649,60.0,-12.310789108276367,-0.0,-7.404641166885997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4547424316406,0.0,0.0,9.779533866094424e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4051208496094,0.0,0.0,0.0001029831837513,290.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4580383300781,0.0,0.0,7.606304279761389e-05,290.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4338684082031,0.0,0.0,0.0001029832055792,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4776306152344,0.0,0.0,0.0004885079106315,283.2090148925781,294.1499938964844,264.8500061035156,263.4564819335937,264.80401611328125,264.8500061035156,282.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775027980969298e-08,0.0010419870959594,-0.0272757466882467,0.0,0.0,0.0,-0.0101544577628374,60.0,-12.302468299865724,-0.0,-7.40275183375161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4547424316406,0.0,0.0,9.779533866094424e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4051208496094,0.0,0.0,0.0001029831837513,290.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4580383300781,0.0,0.0,7.606304279761389e-05,290.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4338684082031,0.0,0.0,0.0001029832055792,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4776306152344,0.0,0.0,0.0004885079106315,283.2090148925781,294.1499938964844,264.8500061035156,263.4564819335937,264.80401611328125,264.8500061035156,282.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775027980969298e-08,0.0010419870959594,-0.0272757466882467,0.0,0.0,0.0,-0.0101544577628374,60.0,-12.302468299865724,-0.0,-7.40275183375161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4450378417969,0.0,0.050000000745058,9.778655658010392e-05,290.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3960876464844,0.0,0.050000000745058,0.0001029739432851,290.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.44830322265625,0.0,0.050000000745058,7.605621067341417e-05,290.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4244384765625,0.0,0.050000000745058,0.000102973957837,291.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4676513671875,0.0,0.050000000745058,0.0004884640220552,283.1997375488281,291.1499938964844,264.8500061035156,263.4564819335937,264.80487060546875,264.8500061035156,282.10858154296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764089175552272e-08,0.0010418934980407,-0.0272471122443676,0.0,0.0,0.0,-0.0101490346714854,60.0,-12.294668197631836,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4450378417969,0.0,0.050000000745058,9.778655658010392e-05,290.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3960876464844,0.0,0.050000000745058,0.0001029739432851,290.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.44830322265625,0.0,0.050000000745058,7.605621067341417e-05,290.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4244384765625,0.0,0.050000000745058,0.000102973957837,291.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4676513671875,0.0,0.050000000745058,0.0004884640220552,283.1997375488281,291.1499938964844,264.8500061035156,263.4564819335937,264.80487060546875,264.8500061035156,282.10858154296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764089175552272e-08,0.0010418934980407,-0.0272471122443676,0.0,0.0,0.0,-0.0101490346714854,60.0,-12.294668197631836,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.53387451171875,0.6411842703819275,0.050000000745058,0.0408146791160106,290.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.52374267578125,0.6411842703819275,0.050000000745058,0.042979821562767,290.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5345458984375,0.6411842703819275,0.050000000745058,0.0317447520792484,290.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.52960205078125,0.6411842703819275,0.050000000745058,0.0429798252880573,291.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5385437011719,0.6411842703819275,0.050000000745058,0.2038777768611908,282.37188720703125,291.1499938964844,264.8503112792969,263.4566955566406,283.88018798828125,286.6424560546875,282.0706481933594,1.0,0.1097030490636825,0.1315960437059402,0.1315960437059402,1.0,1.0,-0.434822142124176,0.0053694862872362,0.4294526576995849,-0.0704011544585228,0.0,0.0,0.0,10.204774856567385,60.0,430.7210998535156,-0.0,12.2698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.28985595703125,0.6377209424972534,0.050000000745058,0.0452130548655986,290.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2893371582031,0.6377209424972534,0.050000000745058,0.0476115234196186,290.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.2899169921875,0.6377209424972534,0.050000000745058,0.0351657085120677,290.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2896423339844,0.6377209424972534,0.050000000745058,0.0476115234196186,291.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2901306152344,0.6377209424972534,0.050000000745058,0.2258485704660415,282.2995910644531,291.1499938964844,264.8511962890625,263.4573059082031,286.6351318359375,290.98760986328125,282.5643005371094,1.0,0.1210773438215255,0.2631920874118805,0.2631920874118805,1.0,1.0,-0.4817547500133514,0.0341932289302349,0.4475615322589874,-0.0472227931022644,0.0,0.0,0.0,12.528258323669434,60.0,1129.0213623046875,-0.0,16.669200897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,298.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2473744696806144e-20,1.2473873943776854e-20,-1.29296755230101e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5775708556175232,0.050000000745058,0.0456440150737762,290.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5775708556175232,0.050000000745058,0.0480653494596481,290.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5775708556175232,0.050000000745058,0.0355009026825428,290.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5775708556175232,0.050000000745058,0.0480653494596481,291.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5775708556175232,0.050000000745058,0.2280013114213943,283.3028564453125,291.1499938964844,264.8544616699219,263.45953369140625,284.4959411621094,291.0827941894531,283.65899658203125,1.0,0.1396772563457489,0.5132734179496765,0.5132734179496765,1.0,1.0,-0.4863492250442505,0.1345304697751999,0.3518187403678894,0.0522646382451057,0.0,0.0,1.0,19.695911407470703,60.0,1980.38818359375,-3127.3564453125,22.848567962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03125,299.9662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,10008.685546875,18000.0,0.0,0.0,0.0013504185480996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0604910291731357,0.0604933723807334,-2.344946778976009e-06,0.0,1.370503127873235e-06,0.0,0.0,1.297236442565918,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713040,290.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3125915527344,0.57500159740448,0.050000000745058,0.045657992362976,290.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3125915527344,0.57500159740448,0.050000000745058,0.048080064356327,290.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3125915527344,0.57500159740448,0.050000000745058,0.0355117730796337,290.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3125915527344,0.57500159740448,0.050000000745058,0.048080064356327,291.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3125915527344,0.57500159740448,0.050000000745058,0.2280711233615875,283.36871337890625,291.1499938964844,264.85467529296875,263.4596862792969,284.2095642089844,291.08123779296875,283.752197265625,1.0,0.140561044216156,0.526384174823761,0.526384174823761,1.0,1.0,-0.4864981472492218,0.1395223289728164,0.3469758033752441,0.0572231858968734,0.0,0.0,1.0,20.069101333618164,60.0,2009.208251953125,-3158.752197265625,23.166826248168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99725341796875,300.0475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,10156.6044921875,18000.0,0.0,0.0,0.0017175391549244,0.0,0.0,0.0,0.0,1.0,0.0002065004082396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0609370246529579,0.0610032007098197,-6.617591134272516e-05,0.0,1.7430838852305897e-06,0.0,0.0,1.3270589113235474,0.0,0.0,0.0,0.2100654691457748,4.0,0.0,1.0
713100,290.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.09344482421875,0.5524848103523254,0.050000000745058,0.0457951761782169,290.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09344482421875,0.5524848103523254,0.050000000745058,0.0482245236635208,290.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09344482421875,0.5524848103523254,0.050000000745058,0.0356184691190719,290.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.09344482421875,0.5524848103523254,0.050000000745058,0.0482245236635208,291.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.09344482421875,0.5524848103523254,0.050000000745058,0.228756383061409,284.1712341308594,291.1499938964844,264.85723876953125,263.4614562988281,282.0224609375,291.0687255859375,284.5261535644531,1.0,0.148953765630722,0.65798020362854,0.65798020362854,1.0,1.0,-0.4879598617553711,0.1746911108493805,0.3132687509059906,0.0920936986804008,0.0,0.0,1.0,23.74148368835449,60.0,1811.0008544921875,-3521.37890625,26.312992095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4488220214844,300.7085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,15029.1220703125,18000.0,0.0,0.0,0.0080016180872917,0.0,0.0,0.0,0.0,1.0,0.0015091389650478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741443857550621,0.0777746960520744,-0.0036303077358752,0.0,8.120625352603383e-06,0.0,0.0,2.487812757492065,0.0,0.0,0.0,0.2475360184907913,4.0,0.0,1.0
713160,290.3743896484375,297.1499938964844,293.1499938964844,0.0008876529172994,-83.22075653076172,285.7665405273437,0.535127580165863,0.050000000745058,0.0459260866045951,290.3876342773437,297.1499938964844,293.1499938964844,0.0006183810764923,-61.0510139465332,285.31005859375,0.535127580165863,0.050000000745058,0.0483623780310153,290.1885070800781,297.1499938964844,293.1499938964844,0.0006758560775779,-49.28312301635742,285.3729858398437,0.535127580165863,0.050000000745058,0.0357202887535095,290.17138671875,297.1499938964844,293.1499938964844,0.0009013978415168,-88.99246215820312,285.7534484863281,0.535127580165863,0.050000000745058,0.0483623780310153,291.0624389648437,297.1499938964844,293.1499938964844,0.0006085500353947,-284.9956970214844,285.3867492675781,0.535127580165863,0.050000000745058,0.2294103056192398,284.7434997558594,291.1499938964844,264.8603210449219,263.4635925292969,281.2999572753906,291.0628662109375,284.94659423828125,1.0,0.1565116196870803,0.7259093523025513,0.7259093523025513,1.0,1.0,-0.4893547892570495,0.183996319770813,0.3053584694862366,0.1011636778712272,0.0,0.0,1.0,27.245296478271484,60.0,1446.28857421875,-3573.26220703125,29.3396053314209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7465209960937,300.7115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,16903.02734375,18000.0,0.0,0.0,0.017128961160779,0.0,0.0,0.0,0.0,1.0,0.0022445281501859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786355808377265,0.0873933658003807,-0.0087577821686863,0.0,1.738371793180704e-05,0.0,0.0,3.1409177780151367,0.0,0.0,0.0,0.2607122659683227,4.0,0.0,1.0
713220,290.3994445800781,297.1499938964844,293.1499938964844,0.0022562285885214,-207.400146484375,288.7777709960937,0.5115046501159668,0.050000000745058,0.046164721250534,290.4053955078125,297.1499938964844,293.1499938964844,0.0020253409165889,-196.0682067871093,288.3855285644531,0.5115046501159668,0.050000000745058,0.0486136749386787,290.2101135253906,297.1499938964844,293.1499938964844,0.0021620921324938,-154.5872802734375,288.5912475585937,0.5115046501159668,0.050000000745058,0.0359058938920497,290.1866455078125,297.1499938964844,293.1499938964844,0.0023967330344021,-231.98146057128903,288.9765014648437,0.5115046501159668,0.050000000745058,0.0486136749386787,291.0752868652344,297.1499938964844,293.1499938964844,0.0016818376025184,-772.3483276367188,287.90264892578125,0.5115046501159668,0.050000000745058,0.2306023389101028,285.421142578125,291.1499938964844,264.8680114746094,263.4688720703125,280.8641052246094,291.0725402832031,285.5655822753906,1.0,0.1693383455276489,0.8617676496505737,0.8617676496505737,1.0,1.0,-0.4918976724147796,0.1921615153551101,0.2997361421585083,0.1088900864124298,0.0,0.0,1.0,33.63084030151367,60.0,970.9174194335938,-3531.087158203125,34.90182876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5860595703125,300.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17846.744140625,18000.0,0.0,0.0,0.0368180088698864,0.0,0.0,0.0,0.0,1.0,0.0029112165793776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808029472827911,0.0958628132939338,-0.0150598660111427,0.0,3.736559665412642e-05,0.0,0.0,3.6384122371673584,0.0,0.0,0.0,0.2674700319766998,4.0,0.0,1.0
713280,290.3994445800781,297.1499938964844,293.1499938964844,0.0022562285885214,-207.400146484375,288.7777709960937,0.5115046501159668,0.050000000745058,0.046164721250534,290.4053955078125,297.1499938964844,293.1499938964844,0.0020253409165889,-196.0682067871093,288.3855285644531,0.5115046501159668,0.050000000745058,0.0486136749386787,290.2101135253906,297.1499938964844,293.1499938964844,0.0021620921324938,-154.5872802734375,288.5912475585937,0.5115046501159668,0.050000000745058,0.0359058938920497,290.1866455078125,297.1499938964844,293.1499938964844,0.0023967330344021,-231.98146057128903,288.9765014648437,0.5115046501159668,0.050000000745058,0.0486136749386787,291.0752868652344,297.1499938964844,293.1499938964844,0.0016818376025184,-772.3483276367188,287.90264892578125,0.5115046501159668,0.050000000745058,0.2306023389101028,285.421142578125,291.1499938964844,264.8680114746094,263.4688720703125,280.8641052246094,291.0725402832031,285.5655822753906,1.0,0.1693383455276489,0.8617676496505737,0.8617676496505737,1.0,1.0,-0.4918976724147796,0.1921615153551101,0.2997361421585083,0.1088900864124298,0.0,0.0,1.0,33.63084030151367,60.0,970.9174194335938,-3531.087158203125,34.90182876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5860595703125,300.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17846.744140625,18000.0,0.0,0.0,0.0368180088698864,0.0,0.0,0.0,0.0,1.0,0.0029112165793776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808029472827911,0.0958628132939338,-0.0150598660111427,0.0,3.736559665412642e-05,0.0,0.0,3.6384122371673584,0.0,0.0,0.0,0.2674700319766998,4.0,0.0,1.0
713340,290.4423828125,297.1499938964844,293.1499938964844,0.0033931042999029,-306.1811828613281,291.11474609375,0.4969662427902221,0.050000000745058,0.0463684946298599,290.4346008300781,297.1499938964844,293.1499938964844,0.0032035731710493,-304.72509765625,290.8016357421875,0.4969662427902221,0.050000000745058,0.0488282591104507,290.2468566894531,297.1499938964844,293.1499938964844,0.0034068061504513,-239.0823211669922,291.1091613769531,0.4969662427902221,0.050000000745058,0.0360643863677978,290.2196044921875,297.1499938964844,293.1499938964844,0.0036560604348778,-346.7503662109375,291.4990234375,0.4969662427902221,0.050000000745058,0.0488282591104507,291.1033935546875,297.1499938964844,293.1499938964844,0.0025621654931455,-1158.149658203125,289.84637451171875,0.4969662427902221,0.050000000745058,0.2316202372312545,285.9374389648437,291.1499938964844,264.8775939941406,263.4754638671875,280.73858642578125,291.0990905761719,286.0475769042969,1.0,0.1795026361942291,0.997626006603241,0.997626006603241,1.0,1.0,-0.4940690994262695,0.1954202800989151,0.2986488044261932,0.1117414534091949,0.0,0.0,1.0,39.08259582519531,60.0,669.5579223632812,-3475.10888671875,39.696414947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85943603515625,299.6058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.025390625,18000.0,0.0,0.0,0.0559294745326042,0.0,0.0,0.0,0.0,1.0,0.0031480328179895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081095352768898,0.0985714495182037,-0.0174760930240154,0.0,5.676130604115315e-05,0.0,0.0,3.7694365978240967,0.0,0.0,0.0,0.2685413658618927,4.0,0.0,1.0
