time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713400,290.4423828125,297.1499938964844,293.1499938964844,0.0033931042999029,-306.1811828613281,291.11474609375,0.4969662427902221,0.050000000745058,0.0463684946298599,290.4346008300781,297.1499938964844,293.1499938964844,0.0032035731710493,-304.72509765625,290.8016357421875,0.4969662427902221,0.050000000745058,0.0488282591104507,290.2468566894531,297.1499938964844,293.1499938964844,0.0034068061504513,-239.0823211669922,291.1091613769531,0.4969662427902221,0.050000000745058,0.0360643863677978,290.2196044921875,297.1499938964844,293.1499938964844,0.0036560604348778,-346.7503662109375,291.4990234375,0.4969662427902221,0.050000000745058,0.0488282591104507,291.1033935546875,297.1499938964844,293.1499938964844,0.0025621654931455,-1158.149658203125,289.84637451171875,0.4969662427902221,0.050000000745058,0.2316202372312545,285.9374389648437,291.1499938964844,264.8775939941406,263.4754638671875,280.73858642578125,291.0990905761719,286.0475769042969,1.0,0.1795026361942291,0.997626006603241,0.997626006603241,1.0,1.0,-0.4940690994262695,0.1954202800989151,0.2986488044261932,0.1117414534091949,0.0,0.0,1.0,39.08259582519531,60.0,669.5579223632812,-3475.10888671875,39.696414947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85943603515625,299.6058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.025390625,18000.0,0.0,0.0,0.0559294745326042,0.0,0.0,0.0,0.0,1.0,0.0031480328179895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081095352768898,0.0985714495182037,-0.0174760930240154,0.0,5.676130604115315e-05,0.0,0.0,3.7694365978240967,0.0,0.0,0.0,0.2685413658618927,4.0,0.0,1.0
713460,290.4916076660156,297.1499938964844,293.1499938964844,0.0044071446172893,-388.70703125,293.00543212890625,0.4871180653572082,0.050000000745058,0.0465372055768966,290.4682922363281,297.1499938964844,293.1499938964844,0.0042585530318319,-396.4056091308594,292.7741394042969,0.4871180653572082,0.050000000745058,0.0490059182047843,290.2901916503906,297.1499938964844,293.1499938964844,0.004526937380433,-309.9391784667969,293.15606689453125,0.4871180653572082,0.050000000745058,0.0361956059932708,290.26080322265625,297.1499938964844,293.1499938964844,0.0048044053837656,-443.0938720703125,293.5511474609375,0.4871180653572082,0.050000000745058,0.0490059182047843,291.1385498046875,297.1499938964844,293.1499938964844,0.0033161153551191,-1477.6044921875,291.40386962890625,0.4871180653572082,0.050000000745058,0.2324629873037338,286.33258056640625,291.1499938964844,264.88897705078125,263.4832763671875,280.7500915527344,291.1335754394531,286.4177551269531,1.0,0.1874670982360839,0.9978668689727784,0.9978668689727784,1.0,1.0,-0.4958668947219848,0.1962200254201889,0.2996468544006347,0.1121617406606674,0.0,0.0,1.0,43.59554672241211,48.0,481.2434387207031,-3443.010498046875,43.69705581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51385498046875,299.3680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.361328125,18000.0,0.0,0.0,0.0733567774295806,0.0,0.0,0.0,0.0,1.0,0.003233807394281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811389982700347,0.0994919687509536,-0.0183529742062091,0.0,7.444780203513801e-05,0.0,0.0,3.8092386722564697,0.0,0.0,0.0,0.2687538862228393,4.0,0.0,1.0
713520,290.4916076660156,297.1499938964844,293.1499938964844,0.0044071446172893,-388.70703125,293.00543212890625,0.4871180653572082,0.050000000745058,0.0465372055768966,290.4682922363281,297.1499938964844,293.1499938964844,0.0042585530318319,-396.4056091308594,292.7741394042969,0.4871180653572082,0.050000000745058,0.0490059182047843,290.2901916503906,297.1499938964844,293.1499938964844,0.004526937380433,-309.9391784667969,293.15606689453125,0.4871180653572082,0.050000000745058,0.0361956059932708,290.26080322265625,297.1499938964844,293.1499938964844,0.0048044053837656,-443.0938720703125,293.5511474609375,0.4871180653572082,0.050000000745058,0.0490059182047843,291.1385498046875,297.1499938964844,293.1499938964844,0.0033161153551191,-1477.6044921875,291.40386962890625,0.4871180653572082,0.050000000745058,0.2324629873037338,286.33258056640625,291.1499938964844,264.88897705078125,263.4832763671875,280.7500915527344,291.1335754394531,286.4177551269531,1.0,0.1874670982360839,0.9978668689727784,0.9978668689727784,1.0,1.0,-0.4958668947219848,0.1962200254201889,0.2996468544006347,0.1121617406606674,0.0,0.0,1.0,43.59554672241211,48.0,481.2434387207031,-3443.010498046875,43.69705581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51385498046875,299.3680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.361328125,18000.0,0.0,0.0,0.0733567774295806,0.0,0.0,0.0,0.0,1.0,0.003233807394281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811389982700347,0.0994919687509536,-0.0183529742062091,0.0,7.444780203513801e-05,0.0,0.0,3.8092386722564697,0.0,0.0,0.0,0.2687538862228393,4.0,0.0,1.0
713580,290.541748046875,297.1499938964844,293.1499938964844,0.0053644250147044,-459.5660705566406,294.59881591796875,0.4848105013370514,0.050000000745058,0.0465794131159782,290.5030212402344,297.1499938964844,293.1499938964844,0.0052605830132961,-475.7895812988281,294.4483337402344,0.4848105013370514,0.050000000745058,0.0490503646433353,290.3359069824219,297.1499938964844,293.1499938964844,0.0056004980579018,-370.8792114257813,294.88525390625,0.4848105013370514,0.050000000745058,0.0362284332513809,290.3045349121094,297.1499938964844,293.1499938964844,0.0059229410253465,-526.203125,295.28924560546875,0.4848105013370514,0.050000000745058,0.0490503646433353,291.1761474609375,297.1499938964844,293.1499938964844,0.0039860741235315,-1749.4697265625,292.7018737792969,0.4848105013370514,0.050000000745058,0.2326738089323043,286.642578125,291.1499938964844,264.9019470214844,263.4921875,280.7752990722656,291.1709899902344,286.7100830078125,1.0,0.188915342092514,0.9981077313423156,0.9981077313423156,1.0,1.0,-0.4963169395923614,0.1964453756809234,0.2998715937137604,0.1121849119663238,0.0,0.0,1.0,44.72346496582031,36.0,364.4588623046875,-3444.427978515625,44.70140075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4938049316406,299.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.08824023604393,0.0,0.0,0.0,0.0,1.0,0.0032649091444909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811468288302421,0.0998169928789138,-0.018670167773962,0.0,8.955261728260666e-05,0.0,0.0,3.822617292404175,0.0,0.0,0.0,0.2688083350658417,4.0,0.0,1.0
713640,290.541748046875,297.1499938964844,293.1499938964844,0.0053644250147044,-459.5660705566406,294.59881591796875,0.4848105013370514,0.050000000745058,0.0465794131159782,290.5030212402344,297.1499938964844,293.1499938964844,0.0052605830132961,-475.7895812988281,294.4483337402344,0.4848105013370514,0.050000000745058,0.0490503646433353,290.3359069824219,297.1499938964844,293.1499938964844,0.0056004980579018,-370.8792114257813,294.88525390625,0.4848105013370514,0.050000000745058,0.0362284332513809,290.3045349121094,297.1499938964844,293.1499938964844,0.0059229410253465,-526.203125,295.28924560546875,0.4848105013370514,0.050000000745058,0.0490503646433353,291.1761474609375,297.1499938964844,293.1499938964844,0.0039860741235315,-1749.4697265625,292.7018737792969,0.4848105013370514,0.050000000745058,0.2326738089323043,286.642578125,291.1499938964844,264.9019470214844,263.4921875,280.7752990722656,291.1709899902344,286.7100830078125,1.0,0.188915342092514,0.9981077313423156,0.9981077313423156,1.0,1.0,-0.4963169395923614,0.1964453756809234,0.2998715937137604,0.1121849119663238,0.0,0.0,1.0,44.72346496582031,36.0,364.4588623046875,-3444.427978515625,44.70140075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4938049316406,299.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.08824023604393,0.0,0.0,0.0,0.0,1.0,0.0032649091444909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811468288302421,0.0998169928789138,-0.018670167773962,0.0,8.955261728260666e-05,0.0,0.0,3.822617292404175,0.0,0.0,0.0,0.2688083350658417,4.0,0.0,1.0
713700,290.5663452148437,297.1499938964844,293.1499938964844,0.0058364230208098,-491.6263732910156,295.315185546875,0.4860271215438843,0.050000000745058,0.0465570800006389,290.52020263671875,297.1499938964844,293.1499938964844,0.0057581644505262,-511.9150390625,295.2046203613281,0.4860271215438843,0.050000000745058,0.0490268468856811,290.3588562011719,297.1499938964844,293.1499938964844,0.006137553602457,-398.4619140625,295.66339111328125,0.4860271215438843,0.050000000745058,0.0362110622227191,290.32623291015625,297.1499938964844,293.1499938964844,0.006490375380963,-563.981689453125,296.07427978515625,0.4860271215438843,0.050000000745058,0.0490268468856811,291.195068359375,297.1499938964844,293.1499938964844,0.004299409687519,-1871.6524658203125,293.2805480957031,0.4860271215438843,0.050000000745058,0.232562243938446,286.77362060546875,291.1499938964844,264.9090270996094,263.4970397949219,280.7881774902344,291.1899108886719,286.8348083496094,1.0,0.1877250671386718,0.9982281923294068,0.9982281923294068,1.0,1.0,-0.4960790574550628,0.1963759660720825,0.2997030615806579,0.1120733171701431,0.0,0.0,1.0,44.12506866455078,36.0,325.3695678710937,-3455.773193359375,44.16843032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58612060546875,299.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3671875,18000.0,0.0,0.0,0.0945466235280036,0.0,0.0,0.0,0.0,1.0,0.0032719620503485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811480358242988,0.0998900607228279,-0.018742024898529,0.0,9.59528042585589e-05,0.0,0.0,3.825574636459351,0.0,0.0,0.0,0.2688190639019012,4.0,0.0,1.0
713760,290.5904846191406,297.1499938964844,293.1499938964844,0.0063105439767241,-521.8480224609375,295.99029541015625,0.4885493516921997,0.050000000745058,0.0465114079415798,290.5370788574219,297.1499938964844,293.1499938964844,0.0062610562890768,-546.0968627929688,295.9194641113281,0.4885493516921997,0.050000000745058,0.0489787496626377,290.3817443847656,297.1499938964844,293.1499938964844,0.0066827069967985,-424.4485473632813,296.3966979980469,0.4885493516921997,0.050000000745058,0.036175537854433,290.3475036621094,297.1499938964844,293.1499938964844,0.0070723923854529,-599.7053833007812,296.8164367675781,0.4885493516921997,0.050000000745058,0.0489787496626377,291.2138061523437,297.1499938964844,293.1499938964844,0.004602953325957,-1986.497314453125,293.8233337402344,0.4885493516921997,0.050000000745058,0.2323341071605682,286.8930053710937,291.1499938964844,264.9164733886719,263.5021667480469,280.8010559082031,291.2087097167969,286.9493408203125,1.0,0.1854470670223236,0.9984524250030518,0.9984524250030518,1.0,1.0,-0.4955924451351166,0.1962097287178039,0.2993827164173126,0.1118964254856109,0.0,0.0,1.0,42.902191162109375,25.0,296.4771728515625,-3473.02392578125,43.080753326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7353820800781,299.5155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.1000405177474021,0.0,0.0,0.0,0.0,1.0,0.0032762039918452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081148661673069,0.099933885037899,-0.0187852270901203,0.0,0.000101528406958,0.0,0.0,3.82733964920044,0.0,0.0,0.0,0.2688252329826355,4.0,0.0,1.0
713820,290.6371459960937,297.1499938964844,293.1499938964844,0.0072813904844224,-577.61083984375,297.2429504394531,0.4968205392360687,0.050000000745058,0.0463708192110061,290.5697937011719,297.1499938964844,293.1499938964844,0.0073026507161557,-609.5333251953125,297.2518310546875,0.4968205392360687,0.050000000745058,0.0488307066261768,290.42730712890625,297.1499938964844,293.1499938964844,0.0078180991113185,-472.3202819824219,297.755859375,0.4968205392360687,0.050000000745058,0.0360661931335926,290.38836669921875,297.1499938964844,293.1499938964844,0.0083071645349264,-665.9998168945312,298.2005310058594,0.4968205392360687,0.050000000745058,0.0488307066261768,291.2503967285156,297.1499938964844,293.1499938964844,0.0051896716468036,-2197.480224609375,294.8253479003906,0.4968205392360687,0.050000000745058,0.2316318452358245,287.1075439453125,291.1499938964844,264.9323425292969,263.5130615234375,280.8265380859375,291.2454528808594,287.1578063964844,1.0,0.1784859001636505,0.9989010095596312,0.9989010095596312,1.0,1.0,-0.4940944910049438,0.1956723779439926,0.29842209815979,0.1114004775881767,0.0,0.0,1.0,39.1386947631836,25.0,262.1239624023437,-3521.56201171875,39.74626159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1700439453125,299.81121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.1085351482033729,0.0,0.0,0.0,0.0,1.0,0.0032802938949316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811491906642913,0.0999760627746582,-0.0188268702477216,0.0,0.0001101493762689,0.0,0.0,3.829031467437744,0.0,0.0,0.0,0.2688309848308563,4.0,0.0,1.0
713880,290.6371459960937,297.1499938964844,293.1499938964844,0.0072813904844224,-577.61083984375,297.2429504394531,0.4968205392360687,0.050000000745058,0.0463708192110061,290.5697937011719,297.1499938964844,293.1499938964844,0.0073026507161557,-609.5333251953125,297.2518310546875,0.4968205392360687,0.050000000745058,0.0488307066261768,290.42730712890625,297.1499938964844,293.1499938964844,0.0078180991113185,-472.3202819824219,297.755859375,0.4968205392360687,0.050000000745058,0.0360661931335926,290.38836669921875,297.1499938964844,293.1499938964844,0.0083071645349264,-665.9998168945312,298.2005310058594,0.4968205392360687,0.050000000745058,0.0488307066261768,291.2503967285156,297.1499938964844,293.1499938964844,0.0051896716468036,-2197.480224609375,294.8253479003906,0.4968205392360687,0.050000000745058,0.2316318452358245,287.1075439453125,291.1499938964844,264.9323425292969,263.5130615234375,280.8265380859375,291.2454528808594,287.1578063964844,1.0,0.1784859001636505,0.9989010095596312,0.9989010095596312,1.0,1.0,-0.4940944910049438,0.1956723779439926,0.29842209815979,0.1114004775881767,0.0,0.0,1.0,39.1386947631836,25.0,262.1239624023437,-3521.56201171875,39.74626159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1700439453125,299.81121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.1085351482033729,0.0,0.0,0.0,0.0,1.0,0.0032802938949316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811491906642913,0.0999760627746582,-0.0188268702477216,0.0,0.0001101493762689,0.0,0.0,3.829031467437744,0.0,0.0,0.0,0.2688309848308563,4.0,0.0,1.0
713940,290.6809997558594,297.1499938964844,293.1499938964844,0.0083277830854058,-629.2930908203125,298.3992614746094,0.5043251514434814,0.050000000745058,0.0462585687637329,290.60107421875,297.1499938964844,293.1499938964844,0.0084413299337029,-668.5187377929688,298.486083984375,0.5043251514434814,0.050000000745058,0.0487124994397163,290.4713439941406,297.1499938964844,293.1499938964844,0.0090733729302883,-516.5879516601562,299.00836181640625,0.5043251514434814,0.050000000745058,0.0359788872301578,290.42681884765625,297.1499938964844,293.1499938964844,0.0097045572474598,-727.7146606445312,299.4837951660156,0.5043251514434814,0.050000000745058,0.0487124994397163,291.2854919433594,297.1499938964844,293.1499938964844,0.005772023461759,-2391.67529296875,295.7447814941406,0.5043251514434814,0.050000000745058,0.2310711294412613,287.3031311035156,291.1499938964844,264.949462890625,263.5248107910156,280.85113525390625,291.28076171875,287.350341796875,1.0,0.1731022894382476,0.9993495941162108,0.9993495941162108,1.0,1.0,-0.4928981959819793,0.1952639669179916,0.2976342141628265,0.1109629049897193,0.0,0.0,1.0,36.13310241699219,25.0,247.6635131835937,-3584.449462890625,37.09735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7294311523437,300.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.1137723848223686,0.0,0.0,0.0,0.0,1.0,0.0032817753963172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811493620276451,0.0999913141131401,-0.0188419502228498,0.0,0.0001154645069618,0.0,0.0,3.8296420574188232,0.0,0.0,0.0,0.2688330113887787,4.0,0.0,1.0
714000,290.6809997558594,297.1499938964844,293.1499938964844,0.0083277830854058,-629.2930908203125,298.3992614746094,0.5043251514434814,0.050000000745058,0.0462585687637329,290.60107421875,297.1499938964844,293.1499938964844,0.0084413299337029,-668.5187377929688,298.486083984375,0.5043251514434814,0.050000000745058,0.0487124994397163,290.4713439941406,297.1499938964844,293.1499938964844,0.0090733729302883,-516.5879516601562,299.00836181640625,0.5043251514434814,0.050000000745058,0.0359788872301578,290.42681884765625,297.1499938964844,293.1499938964844,0.0097045572474598,-727.7146606445312,299.4837951660156,0.5043251514434814,0.050000000745058,0.0487124994397163,291.2854919433594,297.1499938964844,293.1499938964844,0.005772023461759,-2391.67529296875,295.7447814941406,0.5043251514434814,0.050000000745058,0.2310711294412613,287.3031311035156,291.1499938964844,264.949462890625,263.5248107910156,280.85113525390625,291.28076171875,287.350341796875,1.0,0.1731022894382476,0.9993495941162108,0.9993495941162108,1.0,1.0,-0.4928981959819793,0.1952639669179916,0.2976342141628265,0.1109629049897193,0.0,0.0,1.0,36.13310241699219,25.0,247.6635131835937,-3584.449462890625,37.09735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7294311523437,300.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.1137723848223686,0.0,0.0,0.0,0.0,1.0,0.0032817753963172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811493620276451,0.0999913141131401,-0.0188419502228498,0.0,0.0001154645069618,0.0,0.0,3.8296420574188232,0.0,0.0,0.0,0.2688330113887787,4.0,0.0,1.0
714060,290.7220153808594,297.1499938964844,293.1499938964844,0.0094895223155617,-677.8480224609375,299.484619140625,0.5107632875442505,0.050000000745058,0.0461738519370555,290.6311340332031,297.1499938964844,293.1499938964844,0.0097263194620609,-724.0341796875,299.6466369628906,0.5107632875442505,0.050000000745058,0.0486232861876487,290.5130920410156,297.1499938964844,293.1499938964844,0.0105104958638548,-558.1377563476562,300.1830139160156,0.5107632875442505,0.050000000745058,0.0359129942953586,290.4629821777344,297.1499938964844,293.1499938964844,0.0113430758938193,-785.8866577148438,300.6916198730469,0.5107632875442505,0.050000000745058,0.0486232861876487,291.3190002441406,297.1499938964844,293.1499938964844,0.0063634212128818,-2572.921630859375,296.6038513183594,0.5107632875442505,0.050000000745058,0.230647936463356,287.4888000488281,291.1499938964844,264.9676818847656,263.5373229980469,280.874755859375,291.3144836425781,287.53436279296875,1.0,0.168801724910736,0.9996097683906556,0.9996097683906556,0.9997873306274414,1.0,-0.4919954538345337,0.1949800103902816,0.2970154285430908,0.1105882301926612,0.0,0.0,1.0,33.86405944824219,25.0,242.4913330078125,-3654.13623046875,35.10587310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.349365234375,300.6047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.1160254254937172,0.0,0.0,0.0,0.0,1.0,0.0032823127694427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494290828704,0.0999968498945236,-0.0188474226742982,0.0,0.0001177510566776,0.0,0.0,3.8298633098602295,0.0,0.0,0.0,0.268833726644516,4.0,0.0,1.0
714120,290.7220153808594,297.1499938964844,293.1499938964844,0.0094895223155617,-677.8480224609375,299.484619140625,0.5107632875442505,0.050000000745058,0.0461738519370555,290.6311340332031,297.1499938964844,293.1499938964844,0.0097263194620609,-724.0341796875,299.6466369628906,0.5107632875442505,0.050000000745058,0.0486232861876487,290.5130920410156,297.1499938964844,293.1499938964844,0.0105104958638548,-558.1377563476562,300.1830139160156,0.5107632875442505,0.050000000745058,0.0359129942953586,290.4629821777344,297.1499938964844,293.1499938964844,0.0113430758938193,-785.8866577148438,300.6916198730469,0.5107632875442505,0.050000000745058,0.0486232861876487,291.3190002441406,297.1499938964844,293.1499938964844,0.0063634212128818,-2572.921630859375,296.6038513183594,0.5107632875442505,0.050000000745058,0.230647936463356,287.4888000488281,291.1499938964844,264.9676818847656,263.5373229980469,280.874755859375,291.3144836425781,287.53436279296875,1.0,0.168801724910736,0.9996097683906556,0.9996097683906556,0.9997873306274414,1.0,-0.4919954538345337,0.1949800103902816,0.2970154285430908,0.1105882301926612,0.0,0.0,1.0,33.86405944824219,25.0,242.4913330078125,-3654.13623046875,35.10587310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.349365234375,300.6047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.1160254254937172,0.0,0.0,0.0,0.0,1.0,0.0032823127694427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494290828704,0.0999968498945236,-0.0188474226742982,0.0,0.0001177510566776,0.0,0.0,3.8298633098602295,0.0,0.0,0.0,0.268833726644516,4.0,0.0,1.0
714180,290.76055908203125,297.1499938964844,293.1499938964844,0.0108091384172439,-723.7643432617188,300.5137634277344,0.5163702368736267,0.050000000745058,0.0461077392101287,290.6600952148437,297.1499938964844,293.1499938964844,0.0112154157832264,-776.6326293945312,300.74871826171875,0.5163702368736267,0.050000000745058,0.0485536679625511,290.55279541015625,297.1499938964844,293.1499938964844,0.0122019201517105,-597.4037475585938,301.2959899902344,0.5163702368736267,0.050000000745058,0.0358615741133689,290.49713134765625,297.1499938964844,293.1499938964844,0.0133238257840275,-841.076904296875,301.8395690917969,0.5163702368736267,0.050000000745058,0.0485536679625511,291.3509826660156,297.1499938964844,293.1499938964844,0.0069735776633024,-2743.405517578125,297.4159545898437,0.5163702368736267,0.050000000745058,0.2303176969289779,287.6689453125,291.1499938964844,264.98687744140625,263.5505065917969,280.8974609375,291.3466491699219,287.7134704589844,1.0,0.1653594523668289,0.9998699426651,0.9998699426651,0.9995747208595276,1.0,-0.4912909269332886,0.1947807818651199,0.2965101301670074,0.1102518662810325,0.0,0.0,1.0,32.09261703491211,25.0,240.3759002685547,-3723.9599609375,33.55609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742431640625,301.0233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.1157223135232925,0.0,0.0,0.0,0.0,1.0,0.0032825081143528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494514346122,0.0999988615512847,-0.0188494101166725,0.0,0.0001174434364656,0.0,0.0,3.8299436569213854,0.0,0.0,0.0,0.2688339948654175,4.0,0.0,1.0
714240,290.76055908203125,297.1499938964844,293.1499938964844,0.0108091384172439,-723.7643432617188,300.5137634277344,0.5163702368736267,0.050000000745058,0.0461077392101287,290.6600952148437,297.1499938964844,293.1499938964844,0.0112154157832264,-776.6326293945312,300.74871826171875,0.5163702368736267,0.050000000745058,0.0485536679625511,290.55279541015625,297.1499938964844,293.1499938964844,0.0122019201517105,-597.4037475585938,301.2959899902344,0.5163702368736267,0.050000000745058,0.0358615741133689,290.49713134765625,297.1499938964844,293.1499938964844,0.0133238257840275,-841.076904296875,301.8395690917969,0.5163702368736267,0.050000000745058,0.0485536679625511,291.3509826660156,297.1499938964844,293.1499938964844,0.0069735776633024,-2743.405517578125,297.4159545898437,0.5163702368736267,0.050000000745058,0.2303176969289779,287.6689453125,291.1499938964844,264.98687744140625,263.5505065917969,280.8974609375,291.3466491699219,287.7134704589844,1.0,0.1653594523668289,0.9998699426651,0.9998699426651,0.9995747208595276,1.0,-0.4912909269332886,0.1947807818651199,0.2965101301670074,0.1102518662810325,0.0,0.0,1.0,32.09261703491211,25.0,240.3759002685547,-3723.9599609375,33.55609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742431640625,301.0233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.1157223135232925,0.0,0.0,0.0,0.0,1.0,0.0032825081143528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494514346122,0.0999988615512847,-0.0188494101166725,0.0,0.0001174434364656,0.0,0.0,3.8299436569213854,0.0,0.0,0.0,0.2688339948654175,4.0,0.0,1.0
714300,290.77899169921875,297.1499938964844,293.1499938964844,0.0115450853481888,-745.8815307617188,301.0104064941406,0.5188786387443542,0.050000000745058,0.0460801944136619,290.6742248535156,297.1499938964844,293.1499938964844,0.0120599418878555,-801.9950561523438,301.281005859375,0.5188786387443542,0.050000000745058,0.0485246628522872,290.57196044921875,297.1499938964844,293.1499938964844,0.0131725734099745,-616.2979125976562,301.83258056640625,0.5188786387443542,0.050000000745058,0.0358401499688625,290.5135498046875,297.1499938964844,293.1499938964844,0.0144853554666042,-867.7119140625,302.3943176269531,0.5188786387443542,0.050000000745058,0.0485246628522872,291.366455078125,297.1499938964844,293.1499938964844,0.0072886231355369,-2825.1982421875,297.8070678710937,0.5188786387443542,0.050000000745058,0.2301801145076751,287.75738525390625,291.1499938964844,264.996826171875,263.55731201171875,280.90850830078125,291.3622131347656,287.8013916015625,1.0,0.1639015674591064,1.0,1.0,0.9994683861732484,1.0,-0.4909974038600921,0.1947063952684402,0.2962910234928131,0.1100946366786956,0.0,0.0,1.0,31.3543643951416,25.0,239.0361328125,-3757.22998046875,32.9115104675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2740783691406,301.2243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1147727817296981,0.0,0.0,0.0,0.0,1.0,0.0032825521193444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494514346122,0.0999993160367012,-0.0188498590141534,0.0,0.0001164797868113,0.0,0.0,3.8299617767333984,0.0,0.0,0.0,0.2688340544700622,4.0,0.0,1.0
714360,290.7969055175781,297.1499938964844,293.1499938964844,0.0123427091166377,-767.5045166015625,301.4963073730469,0.5212005376815796,0.050000000745058,0.0460557155311107,290.6881103515625,297.1499938964844,293.1499938964844,0.0129867158830165,-826.803466796875,301.802001953125,0.5212005376815796,0.050000000745058,0.0484988875687122,290.5907287597656,297.1499938964844,293.1499938964844,0.0142462849617004,-634.751708984375,302.35711669921875,0.5212005376815796,0.050000000745058,0.0358211137354373,290.529541015625,297.1499938964844,293.1499938964844,0.0157902780920267,-893.77783203125,302.9374389648437,0.5212005376815796,0.050000000745058,0.0484988875687122,291.381591796875,297.1499938964844,293.1499938964844,0.0076118502765893,-2904.96484375,298.18914794921875,0.5212005376815796,0.050000000745058,0.2300578355789184,287.8446655273437,291.1499938964844,265.0069580078125,263.5642395019531,280.9193725585937,291.37744140625,287.8880310058594,1.0,0.1625934988260269,1.0,1.0,0.9992337822914124,1.0,-0.4907365441322326,0.1946467906236648,0.296089768409729,0.1099441200494766,0.0,0.0,1.0,30.698057174682617,25.0,236.9786376953125,-3788.690673828125,32.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55926513671875,301.4158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1133841350674629,0.0,0.0,0.0,0.0,1.0,0.0032825788948684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999995842576026,-0.0188501309603452,0.0,0.0001150704847532,0.0,0.0,3.829972743988037,0.0,0.0,0.0,0.2688340842723846,4.0,0.0,1.0
714420,290.831298828125,297.1499938964844,293.1499938964844,0.014164688065648,-809.4766845703125,302.4384765625,0.5253191590309143,0.050000000745058,0.0460144989192485,290.7153015136719,297.1499938964844,293.1499938964844,0.0151482634246349,-874.9908447265625,302.8128967285156,0.5253191590309143,0.050000000745058,0.0484554842114448,290.62725830078125,297.1499938964844,293.1499938964844,0.0167797170579433,-670.5098266601562,303.37286376953125,0.5253191590309143,0.050000000745058,0.0357890538871288,290.5604858398437,297.1499938964844,293.1499938964844,0.0189438499510288,-944.4332275390624,303.99169921875,0.5253191590309143,0.050000000745058,0.0484554842114448,291.41094970703125,297.1499938964844,293.1499938964844,0.0082879904657602,-3059.266357421875,298.9281616210937,0.5253191590309143,0.050000000745058,0.229851946234703,288.01470947265625,291.1499938964844,265.0277099609375,263.5784912109375,280.9405212402344,291.4069519042969,288.0563659667969,1.0,0.1603635549545288,1.0,1.0,0.9987645745277404,1.0,-0.4902973175048828,0.1945631057024002,0.2957342267036438,0.109658382833004,0.0,0.0,1.0,29.59248161315918,25.0,229.72921752929688,-3844.53857421875,31.376251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,301.7608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095723211765289,0.0,0.0,0.0,0.0,1.0,0.0032826045062392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999998524785041,-0.0188503917306661,0.0,0.000111201974505,0.0,0.0,3.8299834728240967,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
714480,290.831298828125,297.1499938964844,293.1499938964844,0.014164688065648,-809.4766845703125,302.4384765625,0.5253191590309143,0.050000000745058,0.0460144989192485,290.7153015136719,297.1499938964844,293.1499938964844,0.0151482634246349,-874.9908447265625,302.8128967285156,0.5253191590309143,0.050000000745058,0.0484554842114448,290.62725830078125,297.1499938964844,293.1499938964844,0.0167797170579433,-670.5098266601562,303.37286376953125,0.5253191590309143,0.050000000745058,0.0357890538871288,290.5604858398437,297.1499938964844,293.1499938964844,0.0189438499510288,-944.4332275390624,303.99169921875,0.5253191590309143,0.050000000745058,0.0484554842114448,291.41094970703125,297.1499938964844,293.1499938964844,0.0082879904657602,-3059.266357421875,298.9281616210937,0.5253191590309143,0.050000000745058,0.229851946234703,288.01470947265625,291.1499938964844,265.0277099609375,263.5784912109375,280.9405212402344,291.4069519042969,288.0563659667969,1.0,0.1603635549545288,1.0,1.0,0.9987645745277404,1.0,-0.4902973175048828,0.1945631057024002,0.2957342267036438,0.109658382833004,0.0,0.0,1.0,29.59248161315918,25.0,229.72921752929688,-3844.53857421875,31.376251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,301.7608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095723211765289,0.0,0.0,0.0,0.0,1.0,0.0032826045062392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999998524785041,-0.0188503917306661,0.0,0.000111201974505,0.0,0.0,3.8299834728240967,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
714540,290.86431884765625,297.1499938964844,293.1499938964844,0.0163315795361995,-849.066650390625,303.34375,0.5371169447898865,0.050000000745058,0.0459094755351543,290.74462890625,297.1499938964844,293.1499938964844,0.0177579205483198,-919.8268432617188,303.7767639160156,0.5371169447898865,0.050000000745058,0.0483448877930641,290.6686096191406,297.1499938964844,293.1499938964844,0.0208719689399003,-733.2916870117188,304.1037292480469,0.5518323183059692,0.0632456988096237,0.0381138026714324,290.6125793457031,297.1499938964844,293.1499938964844,0.0538650564849376,-1584.941162109375,304.0494079589844,0.6548473834991455,0.0993807762861251,0.08289735019207,291.440185546875,297.1499938964844,293.1499938964844,0.0089899795129895,-3202.973388671875,299.6322326660156,0.5371169447898865,0.050000000745058,0.2293273359537124,288.1731262207031,291.1499938964844,265.049072265625,263.5931091308594,280.94146728515625,291.436279296875,288.19970703125,1.0,0.159198522567749,1.0,1.0,0.9982953667640686,1.0,-0.5335171222686768,0.2123209536075592,0.3211961686611175,0.1196745857596397,0.0,0.0,1.0,27.164934158325195,45.0,153.47552490234375,-4000.714111328125,33.27971267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4834289550781,301.8070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049004420638084,0.0,0.0,0.0,0.0,1.0,0.003282613819465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999493360519,-0.0188504848629236,0.0,0.0001064606185536,0.0,0.0,3.8299872875213614,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
714600,290.86431884765625,297.1499938964844,293.1499938964844,0.0163315795361995,-849.066650390625,303.34375,0.5371169447898865,0.050000000745058,0.0459094755351543,290.74462890625,297.1499938964844,293.1499938964844,0.0177579205483198,-919.8268432617188,303.7767639160156,0.5371169447898865,0.050000000745058,0.0483448877930641,290.6686096191406,297.1499938964844,293.1499938964844,0.0208719689399003,-733.2916870117188,304.1037292480469,0.5518323183059692,0.0632456988096237,0.0381138026714324,290.6125793457031,297.1499938964844,293.1499938964844,0.0538650564849376,-1584.941162109375,304.0494079589844,0.6548473834991455,0.0993807762861251,0.08289735019207,291.440185546875,297.1499938964844,293.1499938964844,0.0089899795129895,-3202.973388671875,299.6322326660156,0.5371169447898865,0.050000000745058,0.2293273359537124,288.1731262207031,291.1499938964844,265.049072265625,263.5931091308594,280.94146728515625,291.436279296875,288.19970703125,1.0,0.159198522567749,1.0,1.0,0.9982953667640686,1.0,-0.5335171222686768,0.2123209536075592,0.3211961686611175,0.1196745857596397,0.0,0.0,1.0,27.164934158325195,45.0,153.47552490234375,-4000.714111328125,33.27971267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4834289550781,301.8070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049004420638084,0.0,0.0,0.0,0.0,1.0,0.003282613819465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999493360519,-0.0188504848629236,0.0,0.0001064606185536,0.0,0.0,3.8299872875213614,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
714660,290.89764404296875,297.1499938964844,293.1499938964844,0.0187658127397298,-891.8492431640625,304.1201171875,0.5477613806724548,0.0555195063352584,0.0462359227240085,290.7933654785156,297.1499938964844,293.1499938964844,0.0366880632936954,-1284.57421875,304.0882263183594,0.6190584897994995,0.0814001038670539,0.066821739077568,290.7811584472656,297.1499938964844,293.1499938964844,0.0626894459128379,-1286.8251953125,304.0501708984375,0.685478150844574,0.1035132780671119,0.0670329481363296,290.7220764160156,297.1499938964844,293.1499938964844,0.0960641130805015,-2398.635986328125,304.0138244628906,0.7620787024497986,0.1415352076292038,0.1252258270978927,291.4761657714844,297.1499938964844,293.1499938964844,0.0097886845469474,-3368.882080078125,300.24725341796875,0.5458166003227234,0.050000000745058,0.2289889752864837,288.1770935058594,291.1499938964844,265.0708923339844,263.6080627441406,280.88092041015625,291.47174072265625,288.1459350585937,1.0,0.1683956384658813,1.0,1.0,0.9980238676071168,1.0,-0.6411668658256531,0.2575345337390899,0.3836323320865631,0.1440182775259018,0.0,0.0,1.0,26.329912185668945,48.0,-133.59713745117188,-4266.49609375,43.68471908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7382507324219,301.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004484444856643,0.0,0.0,0.0,0.0,1.0,0.003282617079094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999791383743,-0.0188505202531814,0.0,0.0001019423943944,0.0,0.0,3.829988479614258,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
714720,290.89764404296875,297.1499938964844,293.1499938964844,0.0187658127397298,-891.8492431640625,304.1201171875,0.5477613806724548,0.0555195063352584,0.0462359227240085,290.7933654785156,297.1499938964844,293.1499938964844,0.0366880632936954,-1284.57421875,304.0882263183594,0.6190584897994995,0.0814001038670539,0.066821739077568,290.7811584472656,297.1499938964844,293.1499938964844,0.0626894459128379,-1286.8251953125,304.0501708984375,0.685478150844574,0.1035132780671119,0.0670329481363296,290.7220764160156,297.1499938964844,293.1499938964844,0.0960641130805015,-2398.635986328125,304.0138244628906,0.7620787024497986,0.1415352076292038,0.1252258270978927,291.4761657714844,297.1499938964844,293.1499938964844,0.0097886845469474,-3368.882080078125,300.24725341796875,0.5458166003227234,0.050000000745058,0.2289889752864837,288.1770935058594,291.1499938964844,265.0708923339844,263.6080627441406,280.88092041015625,291.47174072265625,288.1459350585937,1.0,0.1683956384658813,1.0,1.0,0.9980238676071168,1.0,-0.6411668658256531,0.2575345337390899,0.3836323320865631,0.1440182775259018,0.0,0.0,1.0,26.329912185668945,48.0,-133.59713745117188,-4266.49609375,43.68471908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7382507324219,301.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004484444856643,0.0,0.0,0.0,0.0,1.0,0.003282617079094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999791383743,-0.0188505202531814,0.0,0.0001019423943944,0.0,0.0,3.829988479614258,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
714780,290.977783203125,297.1499938964844,293.1499938964844,0.0563691444694995,-1555.439697265625,304.06695556640625,0.6857421398162842,0.0965346321463584,0.0794668272137641,290.91583251953125,297.1499938964844,293.1499938964844,0.0776931196451187,-2035.4012451171875,304.0420837402344,0.7362945079803467,0.1164149641990661,0.1035611927509307,290.9603881835937,297.1499938964844,293.1499938964844,0.0899435952305793,-1682.9046630859375,304.0387878417969,0.763398289680481,0.1272479444742202,0.085635557770729,290.8463439941406,297.1499938964844,293.1499938964844,0.1346344947814941,-3146.421630859375,303.9949645996094,0.8495360612869263,0.1778645515441894,0.1605475097894668,291.5272216796875,297.1499938964844,293.1499938964844,0.0107565047219395,-3589.195068359375,300.71661376953125,0.5641257762908936,0.050000000745058,0.2283783257007599,287.81817626953125,291.1499938964844,265.093017578125,263.6231994628906,280.7342834472656,291.5220642089844,287.73095703125,1.0,0.1798978894948959,1.0,1.0,0.9977523684501648,1.0,-0.7891208529472351,0.322557657957077,0.4665631949901581,0.174703449010849,0.0,0.0,1.0,24.48688507080078,36.0,-568.0746459960938,-4534.3935546875,60.76423645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8052978515625,300.5830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972288250923156,0.0,0.0,0.0,0.0,1.0,0.0032826182432472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505314290523,0.0,9.867489279713482e-05,0.0,0.0,3.829988956451416,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
714840,290.977783203125,297.1499938964844,293.1499938964844,0.0563691444694995,-1555.439697265625,304.06695556640625,0.6857421398162842,0.0965346321463584,0.0794668272137641,290.91583251953125,297.1499938964844,293.1499938964844,0.0776931196451187,-2035.4012451171875,304.0420837402344,0.7362945079803467,0.1164149641990661,0.1035611927509307,290.9603881835937,297.1499938964844,293.1499938964844,0.0899435952305793,-1682.9046630859375,304.0387878417969,0.763398289680481,0.1272479444742202,0.085635557770729,290.8463439941406,297.1499938964844,293.1499938964844,0.1346344947814941,-3146.421630859375,303.9949645996094,0.8495360612869263,0.1778645515441894,0.1605475097894668,291.5272216796875,297.1499938964844,293.1499938964844,0.0107565047219395,-3589.195068359375,300.71661376953125,0.5641257762908936,0.050000000745058,0.2283783257007599,287.81817626953125,291.1499938964844,265.093017578125,263.6231994628906,280.7342834472656,291.5220642089844,287.73095703125,1.0,0.1798978894948959,1.0,1.0,0.9977523684501648,1.0,-0.7891208529472351,0.322557657957077,0.4665631949901581,0.174703449010849,0.0,0.0,1.0,24.48688507080078,36.0,-568.0746459960938,-4534.3935546875,60.76423645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8052978515625,300.5830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972288250923156,0.0,0.0,0.0,0.0,1.0,0.0032826182432472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505314290523,0.0,9.867489279713482e-05,0.0,0.0,3.829988956451416,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
714900,291.0416259765625,297.1499938964844,293.1499938964844,0.074936144053936,-1884.7188720703125,304.0486145019531,0.7390954494476318,0.1115203350782394,0.0940961241722107,290.9945678710937,297.1499938964844,293.1499938964844,0.0928153693675994,-2340.625,304.0343017578125,0.7803019881248474,0.1292659193277359,0.1169500425457954,291.0382080078125,297.1499938964844,293.1499938964844,0.1027840971946716,-1874.514892578125,304.0355834960937,0.8022246360778809,0.1396870166063308,0.0936530455946922,290.9093017578125,297.1499938964844,293.1499938964844,0.1552175879478454,-3527.347412109375,303.9857177734375,0.8941040635108948,0.1946845203638076,0.1767645329236984,291.5588073730469,297.1499938964844,293.1499938964844,0.0113164447247982,-3718.252685546875,300.90655517578125,0.5768494606018066,0.050000000745058,0.2280144840478897,287.5162658691406,291.1499938964844,265.1041564941406,263.6308288574219,280.6617736816406,291.5534362792969,287.42462158203125,1.0,0.1839049160480499,1.0,1.0,0.9976166486740112,1.0,-0.8513971567153931,0.3510479032993316,0.5003492832183838,0.1862237155437469,0.0,0.0,1.0,23.161666870117188,36.0,-722.166015625,-4623.0634765625,68.57432556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77667236328125,300.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0962274372577667,0.0,0.0,0.0,0.0,1.0,0.0032826184760779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505351543426,0.0,9.765861614141612e-05,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
714960,291.1087341308594,297.1499938964844,293.1499938964844,0.090372160077095,-2180.0478515625,304.0390625,0.7912985682487488,0.1250513345003128,0.1067952960729599,291.0799255371094,297.1499938964844,293.1499938964844,0.1062264069914817,-2610.474365234375,304.031005859375,0.8256645798683167,0.1398133784532547,0.1279354840517044,291.1068115234375,297.1499938964844,293.1499938964844,0.1178159341216087,-2093.26171875,304.0290222167969,0.8472749590873718,0.1529598832130432,0.102603405714035,290.9719543457031,297.1499938964844,293.1499938964844,0.1764758676290512,-3909.2861328125,303.9769592285156,0.9503589272499084,0.2107672691345214,0.1922091245651245,291.59295654296875,297.1499938964844,293.1499938964844,0.0119030382484197,-3848.77001953125,301.0845031738281,0.5947271585464478,0.050000000745058,0.2275641113519668,287.1893920898437,291.1499938964844,265.1153259277344,263.63848876953125,280.59503173828125,291.5875549316406,287.0998229980469,1.0,0.186964139342308,0.9998406767845154,0.9998406767845154,0.99809330701828,1.0,-0.9085614085197448,0.3777064085006714,0.5308550000190735,0.1960934996604919,0.0,0.0,1.0,21.334577560424805,25.0,-817.5840454101562,-4692.94970703125,75.53958129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71881103515625,299.9812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0956068336963653,0.0,0.0,0.0,0.0,1.0,0.0032826187089085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505370169878,0.0,9.702878014650196e-05,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
715020,291.241943359375,297.1499938964844,293.1499938964844,0.1200274676084518,-2739.985595703125,304.0267639160156,0.8748683929443359,0.1497574746608734,0.1295450776815414,291.2553405761719,297.1499938964844,293.1499938964844,0.1294716447591781,-3061.82080078125,304.0321044921875,0.8926677107810974,0.1566681563854217,0.1447117179632187,291.23260498046875,297.1499938964844,293.1499938964844,0.151108056306839,-2556.708251953125,304.0139465332031,0.9344002604484558,0.1792058944702148,0.120969146490097,291.0702819824219,297.1499938964844,293.1499938964844,0.1779777854681015,-3906.199462890625,304.0364685058594,0.9732857346534728,0.2458280473947525,0.1835704892873764,291.6652526855469,297.1499938964844,293.1499938964844,0.013174126856029,-4106.369140625,301.431640625,0.6191142797470093,0.050000000745058,0.2270293533802032,286.556396484375,291.1499938964844,265.1376953125,263.65380859375,280.542724609375,291.6599426269531,286.4920349121094,1.0,0.1899803727865219,0.999522030353546,0.999522030353546,0.9990466237068176,1.0,-0.9695786237716676,0.4066022336483001,0.5629763603210449,0.2060385644435882,0.0,0.0,1.0,19.111146926879883,28.0,-792.9219970703125,-4741.57763671875,83.02965545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54736328125,299.60028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953726097941398,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.67910746112466e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
715080,291.241943359375,297.1499938964844,293.1499938964844,0.1200274676084518,-2739.985595703125,304.0267639160156,0.8748683929443359,0.1497574746608734,0.1295450776815414,291.2553405761719,297.1499938964844,293.1499938964844,0.1294716447591781,-3061.82080078125,304.0321044921875,0.8926677107810974,0.1566681563854217,0.1447117179632187,291.23260498046875,297.1499938964844,293.1499938964844,0.151108056306839,-2556.708251953125,304.0139465332031,0.9344002604484558,0.1792058944702148,0.120969146490097,291.0702819824219,297.1499938964844,293.1499938964844,0.1779777854681015,-3906.199462890625,304.0364685058594,0.9732857346534728,0.2458280473947525,0.1835704892873764,291.6652526855469,297.1499938964844,293.1499938964844,0.013174126856029,-4106.369140625,301.431640625,0.6191142797470093,0.050000000745058,0.2270293533802032,286.556396484375,291.1499938964844,265.1376953125,263.65380859375,280.542724609375,291.6599426269531,286.4920349121094,1.0,0.1899803727865219,0.999522030353546,0.999522030353546,0.9990466237068176,1.0,-0.9695786237716676,0.4066022336483001,0.5629763603210449,0.2060385644435882,0.0,0.0,1.0,19.111146926879883,28.0,-792.9219970703125,-4741.57763671875,83.02965545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54736328125,299.60028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953726097941398,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.67910746112466e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
