time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715140,291.36920166015625,297.1499938964844,293.1499938964844,0.1490011066198349,-3256.045166015625,304.0196533203125,0.939953088760376,0.1722865402698516,0.1501724421977996,291.4183349609375,297.1499938964844,293.1499938964844,0.1510549187660217,-3462.281982421875,304.0354919433594,0.9431120753288268,0.1716292053461074,0.1595383137464523,291.3501281738281,297.1499938964844,293.1499938964844,0.1847061067819595,-2999.414794921875,304.00341796875,0.9934142231941224,0.2039434611797332,0.1384791880846023,291.0997314453125,297.1499938964844,293.1499938964844,0.1640618592500686,-3679.4287109375,304.095947265625,0.962915539741516,0.2924798727035522,0.1689603179693222,291.7357177734375,297.1499938964844,293.1499938964844,0.0144912982359528,-4328.4404296875,301.8061218261719,0.6288834810256958,0.050000000745058,0.226831242442131,286.10333251953125,291.1499938964844,265.1600036621094,263.6690673828125,280.52392578125,291.7308959960937,286.0528564453125,1.0,0.1946330219507217,0.9992033839225768,0.9992033839225768,1.0,1.0,-1.0128140449523926,0.4273931980133056,0.5854207873344421,0.2125653624534607,0.0,0.0,1.0,18.50484275817871,48.0,-645.2138671875,-4761.05859375,90.84133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570556640625,299.3541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0960668846964836,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.749567834660412e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
715200,291.36920166015625,297.1499938964844,293.1499938964844,0.1490011066198349,-3256.045166015625,304.0196533203125,0.939953088760376,0.1722865402698516,0.1501724421977996,291.4183349609375,297.1499938964844,293.1499938964844,0.1510549187660217,-3462.281982421875,304.0354919433594,0.9431120753288268,0.1716292053461074,0.1595383137464523,291.3501281738281,297.1499938964844,293.1499938964844,0.1847061067819595,-2999.414794921875,304.00341796875,0.9934142231941224,0.2039434611797332,0.1384791880846023,291.0997314453125,297.1499938964844,293.1499938964844,0.1640618592500686,-3679.4287109375,304.095947265625,0.962915539741516,0.2924798727035522,0.1689603179693222,291.7357177734375,297.1499938964844,293.1499938964844,0.0144912982359528,-4328.4404296875,301.8061218261719,0.6288834810256958,0.050000000745058,0.226831242442131,286.10333251953125,291.1499938964844,265.1600036621094,263.6690673828125,280.52392578125,291.7308959960937,286.0528564453125,1.0,0.1946330219507217,0.9992033839225768,0.9992033839225768,1.0,1.0,-1.0128140449523926,0.4273931980133056,0.5854207873344421,0.2125653624534607,0.0,0.0,1.0,18.50484275817871,48.0,-645.2138671875,-4761.05859375,90.84133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570556640625,299.3541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0960668846964836,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.749567834660412e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
715260,291.4888000488281,297.1499938964844,293.1499938964844,0.1781742721796035,-3751.69384765625,304.0144958496094,0.9550500512123108,0.1931463032960891,0.1693219095468521,291.5883178710937,297.1499938964844,293.1499938964844,0.1685085743665695,-3775.107421875,304.0448303222656,0.9383925795555116,0.181079477071762,0.1700893342494964,291.43194580078125,297.1499938964844,293.1499938964844,0.1956329196691513,-3136.36474609375,304.02996826171875,0.9780513048171996,0.2328905016183853,0.1414709687232971,291.1433410644531,297.1499938964844,293.1499938964844,0.1966272592544555,-4254.1328125,304.0592346191406,0.9780513048171996,0.3356914222240448,0.191540241241455,291.80194091796875,297.1499938964844,293.1499938964844,0.0160034131258726,-4549.10693359375,302.18975830078125,0.6137661933898926,0.050000000745058,0.2271398156881332,285.70330810546875,291.1499938964844,265.1820983886719,263.6842041015625,280.4751281738281,291.7975769042969,285.6568603515625,1.0,0.2079255133867263,0.9982588291168212,0.9982588291168212,1.0,1.0,-1.0794860124588013,0.4595608413219452,0.6199251413345337,0.2229403108358383,0.0,0.0,1.0,20.880002975463867,68.0,-571.1892700195312,-4804.39453125,109.73014831542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172119140625,299.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09746103733778,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.891056106425822e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
715320,291.4888000488281,297.1499938964844,293.1499938964844,0.1781742721796035,-3751.69384765625,304.0144958496094,0.9550500512123108,0.1931463032960891,0.1693219095468521,291.5883178710937,297.1499938964844,293.1499938964844,0.1685085743665695,-3775.107421875,304.0448303222656,0.9383925795555116,0.181079477071762,0.1700893342494964,291.43194580078125,297.1499938964844,293.1499938964844,0.1956329196691513,-3136.36474609375,304.02996826171875,0.9780513048171996,0.2328905016183853,0.1414709687232971,291.1433410644531,297.1499938964844,293.1499938964844,0.1966272592544555,-4254.1328125,304.0592346191406,0.9780513048171996,0.3356914222240448,0.191540241241455,291.80194091796875,297.1499938964844,293.1499938964844,0.0160034131258726,-4549.10693359375,302.18975830078125,0.6137661933898926,0.050000000745058,0.2271398156881332,285.70330810546875,291.1499938964844,265.1820983886719,263.6842041015625,280.4751281738281,291.7975769042969,285.6568603515625,1.0,0.2079255133867263,0.9982588291168212,0.9982588291168212,1.0,1.0,-1.0794860124588013,0.4595608413219452,0.6199251413345337,0.2229403108358383,0.0,0.0,1.0,20.880002975463867,68.0,-571.1892700195312,-4804.39453125,109.73014831542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172119140625,299.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09746103733778,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.891056106425822e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
715380,291.6014099121094,297.1499938964844,293.1499938964844,0.2082719206809997,-4243.4677734375,304.0094909667969,0.9486910700798036,0.2123922407627105,0.1870660036802292,291.736083984375,297.1499938964844,293.1499938964844,0.1844688057899475,-4055.366943359375,304.0528564453125,0.9131702780723572,0.1906048655509948,0.1783594638109207,291.5340270996094,297.1499938964844,293.1499938964844,0.2498040050268173,-3807.3642578125,303.9789733886719,0.9931333661079408,0.2558081746101379,0.1681322902441024,291.2297668457031,297.1499938964844,293.1499938964844,0.2505588233470917,-5160.28515625,303.9989318847656,0.9931333661079408,0.3690923452377319,0.2276374995708465,291.8672790527344,297.1499938964844,293.1499938964844,0.017776446416974,-4782.41943359375,302.5587158203125,0.5882192254066467,0.050000000745058,0.2277138084173202,285.2631530761719,291.1499938964844,265.203857421875,263.6990966796875,280.3851928710937,291.8632202148437,285.2152099609375,1.0,0.2288920730352401,0.9973142147064208,0.9973142147064208,1.0,1.0,-1.1867661476135254,0.5113245248794556,0.6754416227340698,0.2408743798732757,0.0,0.0,1.0,25.21808242797852,88.0,-599.3665161132812,-4880.51171875,145.76052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938659667969,298.6731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995133817195892,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001009934348985,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
715440,291.6014099121094,297.1499938964844,293.1499938964844,0.2082719206809997,-4243.4677734375,304.0094909667969,0.9486910700798036,0.2123922407627105,0.1870660036802292,291.736083984375,297.1499938964844,293.1499938964844,0.1844688057899475,-4055.366943359375,304.0528564453125,0.9131702780723572,0.1906048655509948,0.1783594638109207,291.5340270996094,297.1499938964844,293.1499938964844,0.2498040050268173,-3807.3642578125,303.9789733886719,0.9931333661079408,0.2558081746101379,0.1681322902441024,291.2297668457031,297.1499938964844,293.1499938964844,0.2505588233470917,-5160.28515625,303.9989318847656,0.9931333661079408,0.3690923452377319,0.2276374995708465,291.8672790527344,297.1499938964844,293.1499938964844,0.017776446416974,-4782.41943359375,302.5587158203125,0.5882192254066467,0.050000000745058,0.2277138084173202,285.2631530761719,291.1499938964844,265.203857421875,263.6990966796875,280.3851928710937,291.8632202148437,285.2152099609375,1.0,0.2288920730352401,0.9973142147064208,0.9973142147064208,1.0,1.0,-1.1867661476135254,0.5113245248794556,0.6754416227340698,0.2408743798732757,0.0,0.0,1.0,25.21808242797852,88.0,-599.3665161132812,-4880.51171875,145.76052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938659667969,298.6731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995133817195892,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001009934348985,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
715500,291.6554870605469,297.1499938964844,293.1499938964844,0.2236836105585098,-4488.57080078125,304.00701904296875,0.9360169172286988,0.2213931083679199,0.1954178214073181,291.7978820800781,297.1499938964844,293.1499938964844,0.1945191174745559,-4229.5048828125,304.0522155761719,0.8972012400627136,0.196380078792572,0.1837014704942703,291.5989685058594,297.1499938964844,293.1499938964844,0.2799328565597534,-4165.36328125,303.9560852050781,0.9929587244987488,0.2635330259799957,0.1818529069423675,291.2872314453125,297.1499938964844,293.1499938964844,0.287831962108612,-5761.2568359375,303.95831298828125,0.9982129335403442,0.3821406364440918,0.2515126168727875,291.9007873535156,297.1499938964844,293.1499938964844,0.0187825169414281,-4905.3115234375,302.733154296875,0.5704227685928345,0.050000000745058,0.2281825989484787,285.0248413085937,291.1499938964844,265.2145690917969,263.7064208984375,280.3414001464844,291.8968200683594,284.9778137207031,1.0,0.2418076545000076,0.9968419075012208,0.9968419075012208,1.0,1.0,-1.2488259077072144,0.5411608219146729,0.7076650261878967,0.2522386014461517,0.0,0.0,1.0,28.527490615844727,88.0,-620.5623779296875,-4920.0224609375,171.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,298.4670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007791683077812,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001022780415951,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
715560,291.70819091796875,297.1499938964844,293.1499938964844,0.2391440719366073,-4730.0302734375,304.0049133300781,0.9141215682029724,0.2299735397100448,0.2034462988376617,291.8551025390625,297.1499938964844,293.1499938964844,0.2052669525146484,-4413.240234375,304.0504455566406,0.875690221786499,0.2022654414176941,0.189372643828392,291.65826416015625,297.1499938964844,293.1499938964844,0.2958539426326751,-4345.86572265625,303.9623718261719,0.97268944978714,0.271529883146286,0.1873329430818557,291.3560485839844,297.1499938964844,293.1499938964844,0.3343470990657806,-6487.2666015625,303.9086608886719,0.9990000128746032,0.3922367095947265,0.2804689705371856,291.9352111816406,297.1499938964844,293.1499938964844,0.0196043662726879,-5032.29736328125,302.9007568359375,0.5477290153503418,0.050000000745058,0.228903517127037,284.788818359375,291.1499938964844,265.22515869140625,263.7136535644531,280.3122253417969,291.9313049316406,284.7464904785156,1.0,0.2558446228504181,0.99606454372406,0.99606454372406,1.0,1.0,-1.3075309991836548,0.5691506266593933,0.7383803129196167,0.2641099393367767,0.0,0.0,1.0,33.20230484008789,108.0,-618.85498046875,-4952.21337890625,200.70819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82391357421875,298.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021822318434715,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000103701975604,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
715620,291.81005859375,297.1499938964844,293.1499938964844,0.2694274485111236,-5190.61767578125,304.0028991699219,0.8747987747192383,0.2458417266607284,0.2184344828128814,291.961669921875,297.1499938964844,293.1499938964844,0.2269770205020904,-4776.34521484375,304.0475158691406,0.8365799784660339,0.2134530246257782,0.2005461901426315,291.7597351074219,297.1499938964844,293.1499938964844,0.3302944600582123,-4730.384765625,303.9673156738281,0.926154375076294,0.2887242138385772,0.1994265615940094,291.5180358886719,297.1499938964844,293.1499938964844,0.4390668570995331,-8041.248046875,303.8146057128906,0.9990000128746032,0.4049105048179626,0.341705858707428,292.0071716308594,297.1499938964844,293.1499938964844,0.0222566332668066,-5278.544921875,303.209228515625,0.5079113841056824,0.050000000745058,0.2308061271905899,284.3588256835937,291.1499938964844,265.245849609375,263.72784423828125,280.2807006835937,292.0033569335937,284.3246765136719,1.0,0.286567747592926,0.9945096969604492,0.9945096969604492,1.0,1.0,-1.4292404651641846,0.6264033317565918,0.802837073802948,0.2926218211650848,0.0,0.0,1.0,45.29866790771485,128.0,-576.5783081054688,-5010.0419921875,275.8349914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6759033203125,297.95806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052724942564964,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001068381970981,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
715680,291.81005859375,297.1499938964844,293.1499938964844,0.2694274485111236,-5190.61767578125,304.0028991699219,0.8747987747192383,0.2458417266607284,0.2184344828128814,291.961669921875,297.1499938964844,293.1499938964844,0.2269770205020904,-4776.34521484375,304.0475158691406,0.8365799784660339,0.2134530246257782,0.2005461901426315,291.7597351074219,297.1499938964844,293.1499938964844,0.3302944600582123,-4730.384765625,303.9673156738281,0.926154375076294,0.2887242138385772,0.1994265615940094,291.5180358886719,297.1499938964844,293.1499938964844,0.4390668570995331,-8041.248046875,303.8146057128906,0.9990000128746032,0.4049105048179626,0.341705858707428,292.0071716308594,297.1499938964844,293.1499938964844,0.0222566332668066,-5278.544921875,303.209228515625,0.5079113841056824,0.050000000745058,0.2308061271905899,284.3588256835937,291.1499938964844,265.245849609375,263.72784423828125,280.2807006835937,292.0033569335937,284.3246765136719,1.0,0.286567747592926,0.9945096969604492,0.9945096969604492,1.0,1.0,-1.4292404651641846,0.6264033317565918,0.802837073802948,0.2926218211650848,0.0,0.0,1.0,45.29866790771485,128.0,-576.5783081054688,-5010.0419921875,275.8349914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6759033203125,297.95806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052724942564964,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001068381970981,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
715740,291.9070129394531,297.1499938964844,293.1499938964844,0.2985970973968506,-5619.9658203125,304.0033569335937,0.8352339863777161,0.2601279616355896,0.2321495562791824,292.0588684082031,297.1499938964844,293.1499938964844,0.2482005655765533,-5121.54443359375,304.0463256835937,0.796549916267395,0.2238363772630691,0.211108773946762,291.85205078125,297.1499938964844,293.1499938964844,0.3655333817005157,-5112.40966796875,303.969482421875,0.8795802593231201,0.3052232563495636,0.2115410268306732,291.6955261230469,297.1499938964844,293.1499938964844,0.5294654965400696,-9286.0166015625,303.78253173828125,0.9799144864082336,0.4102508425712585,0.3878280520439148,292.083740234375,297.1499938964844,293.1499938964844,0.0248304605484008,-5520.6318359375,303.4760437011719,0.4729919135570526,0.050000000745058,0.2337315380573272,283.98651123046875,291.1499938964844,265.26580810546875,263.74151611328125,280.2741394042969,292.0800476074219,283.9624938964844,1.0,0.318852037191391,0.9929548501968384,0.9929548501968384,1.0,1.0,-1.531842827796936,0.6746047139167786,0.8572381734848022,0.3185230791568756,0.0,0.0,1.0,62.74966430664063,131.0,-495.48919677734375,-5049.73779296875,367.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5614013671875,297.7031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1085550934076309,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000110169617983,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
715800,291.9070129394531,297.1499938964844,293.1499938964844,0.2985970973968506,-5619.9658203125,304.0033569335937,0.8352339863777161,0.2601279616355896,0.2321495562791824,292.0588684082031,297.1499938964844,293.1499938964844,0.2482005655765533,-5121.54443359375,304.0463256835937,0.796549916267395,0.2238363772630691,0.211108773946762,291.85205078125,297.1499938964844,293.1499938964844,0.3655333817005157,-5112.40966796875,303.969482421875,0.8795802593231201,0.3052232563495636,0.2115410268306732,291.6955261230469,297.1499938964844,293.1499938964844,0.5294654965400696,-9286.0166015625,303.78253173828125,0.9799144864082336,0.4102508425712585,0.3878280520439148,292.083740234375,297.1499938964844,293.1499938964844,0.0248304605484008,-5520.6318359375,303.4760437011719,0.4729919135570526,0.050000000745058,0.2337315380573272,283.98651123046875,291.1499938964844,265.26580810546875,263.74151611328125,280.2741394042969,292.0800476074219,283.9624938964844,1.0,0.318852037191391,0.9929548501968384,0.9929548501968384,1.0,1.0,-1.531842827796936,0.6746047139167786,0.8572381734848022,0.3185230791568756,0.0,0.0,1.0,62.74966430664063,131.0,-495.48919677734375,-5049.73779296875,367.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5614013671875,297.7031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1085550934076309,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000110169617983,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
715860,291.9989624023437,297.1499938964844,293.1499938964844,0.3246252834796905,-5990.3056640625,304.00897216796875,0.8094028830528259,0.2729716300964355,0.244601160287857,292.1467590332031,297.1499938964844,293.1499938964844,0.2675634026527405,-5427.1728515625,304.0487060546875,0.7684563398361206,0.2336475104093551,0.221174344420433,291.9393005371094,297.1499938964844,293.1499938964844,0.3976040482521057,-5448.48779296875,303.976318359375,0.8508545160293579,0.3204071819782257,0.2228364199399948,291.8178405761719,297.1499938964844,293.1499938964844,0.5617425441741943,-9663.93359375,303.8499755859375,0.937788724899292,0.4222002923488617,0.3977125883102417,292.1596069335937,297.1499938964844,293.1499938964844,0.0273865591734647,-5727.44140625,303.717529296875,0.4385011792182922,0.050000000745058,0.2368450164794922,283.7549133300781,291.1499938964844,265.284912109375,263.754638671875,280.2948608398437,292.1561889648437,283.7403564453125,1.0,0.3432908356189728,0.9907997846603394,0.9907997846603394,1.0,1.0,-1.5880374908447266,0.7011426091194153,0.8868948221206665,0.3327311873435974,0.0,0.0,1.0,80.43505096435547,134.0,-344.8136901855469,-5065.13232421875,444.6509399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4928894042969,297.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1117491051554679,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001134111298597,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
715920,291.9989624023437,297.1499938964844,293.1499938964844,0.3246252834796905,-5990.3056640625,304.00897216796875,0.8094028830528259,0.2729716300964355,0.244601160287857,292.1467590332031,297.1499938964844,293.1499938964844,0.2675634026527405,-5427.1728515625,304.0487060546875,0.7684563398361206,0.2336475104093551,0.221174344420433,291.9393005371094,297.1499938964844,293.1499938964844,0.3976040482521057,-5448.48779296875,303.976318359375,0.8508545160293579,0.3204071819782257,0.2228364199399948,291.8178405761719,297.1499938964844,293.1499938964844,0.5617425441741943,-9663.93359375,303.8499755859375,0.937788724899292,0.4222002923488617,0.3977125883102417,292.1596069335937,297.1499938964844,293.1499938964844,0.0273865591734647,-5727.44140625,303.717529296875,0.4385011792182922,0.050000000745058,0.2368450164794922,283.7549133300781,291.1499938964844,265.284912109375,263.754638671875,280.2948608398437,292.1561889648437,283.7403564453125,1.0,0.3432908356189728,0.9907997846603394,0.9907997846603394,1.0,1.0,-1.5880374908447266,0.7011426091194153,0.8868948221206665,0.3327311873435974,0.0,0.0,1.0,80.43505096435547,134.0,-344.8136901855469,-5065.13232421875,444.6509399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4928894042969,297.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1117491051554679,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001134111298597,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
715980,292.0848693847656,297.1499938964844,293.1499938964844,0.3482386767864227,-6317.49365234375,304.01666259765625,0.7971838116645813,0.284705638885498,0.2557917237281799,292.2262878417969,297.1499938964844,293.1499938964844,0.2854940295219421,-5703.677734375,304.0526123046875,0.7563633322715759,0.2429257333278656,0.2305340617895126,292.02130126953125,297.1499938964844,293.1499938964844,0.4270960986614227,-5749.2626953125,303.9850769042969,0.8389669060707092,0.3344516456127167,0.2331447303295135,291.9096374511719,297.1499938964844,293.1499938964844,0.5987988114356995,-10111.626953125,303.88775634765625,0.9183017015457152,0.437309980392456,0.4120055437088012,292.2295837402344,297.1499938964844,293.1499938964844,0.0297842938452959,-5898.09130859375,303.9497375488281,0.4212953448295593,0.050000000745058,0.2391707450151443,283.58905029296875,291.1499938964844,265.3030090332031,263.76708984375,280.3121643066406,292.22662353515625,283.5786437988281,1.0,0.3626814782619476,0.9886446595191956,0.9886446595191956,1.0,1.0,-1.6450376510620115,0.7281343340873718,0.9169032573699952,0.3473007977008819,0.0,0.0,1.0,93.9798583984375,122.0,-247.9090881347656,-5087.5048828125,515.7614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4743347167969,297.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146146953105926,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00011631934467,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
716040,292.0848693847656,297.1499938964844,293.1499938964844,0.3482386767864227,-6317.49365234375,304.01666259765625,0.7971838116645813,0.284705638885498,0.2557917237281799,292.2262878417969,297.1499938964844,293.1499938964844,0.2854940295219421,-5703.677734375,304.0526123046875,0.7563633322715759,0.2429257333278656,0.2305340617895126,292.02130126953125,297.1499938964844,293.1499938964844,0.4270960986614227,-5749.2626953125,303.9850769042969,0.8389669060707092,0.3344516456127167,0.2331447303295135,291.9096374511719,297.1499938964844,293.1499938964844,0.5987988114356995,-10111.626953125,303.88775634765625,0.9183017015457152,0.437309980392456,0.4120055437088012,292.2295837402344,297.1499938964844,293.1499938964844,0.0297842938452959,-5898.09130859375,303.9497375488281,0.4212953448295593,0.050000000745058,0.2391707450151443,283.58905029296875,291.1499938964844,265.3030090332031,263.76708984375,280.3121643066406,292.22662353515625,283.5786437988281,1.0,0.3626814782619476,0.9886446595191956,0.9886446595191956,1.0,1.0,-1.6450376510620115,0.7281343340873718,0.9169032573699952,0.3473007977008819,0.0,0.0,1.0,93.9798583984375,122.0,-247.9090881347656,-5087.5048828125,515.7614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4743347167969,297.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146146953105926,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00011631934467,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
716100,292.125244140625,297.1499938964844,293.1499938964844,0.3592589199542999,-6467.54296875,304.0208740234375,0.7969373464584351,0.290266752243042,0.2609741389751434,292.2630920410156,297.1499938964844,293.1499938964844,0.2939348518848419,-5831.80517578125,304.0549621582031,0.7558550238609314,0.2474003583192825,0.234931394457817,292.0599365234375,297.1499938964844,293.1499938964844,0.440995991230011,-5888.494140625,303.98980712890625,0.838841438293457,0.3411574363708496,0.2379694879055023,291.95050048828125,297.1499938964844,293.1499938964844,0.6171587705612183,-10332.3857421875,303.90203857421875,0.9171424508094788,0.4449950456619262,0.4193509817123413,292.26153564453125,297.1499938964844,293.1499938964844,0.0308533571660518,-5965.90380859375,304.066162109375,0.4177068173885345,0.050000000745058,0.2397782355546951,283.522705078125,291.1499938964844,265.3116455078125,263.7730407714844,280.3200988769531,292.2588195800781,283.513916015625,1.0,0.3688057363033294,0.9875670671463012,0.9875670671463012,1.0,1.0,-1.6718817949295044,0.7408679723739624,0.931013822555542,0.3542120456695556,0.0,0.0,1.0,97.77234649658205,122.0,-212.11021423339844,-5099.9765625,543.4292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48126220703125,297.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.115891695022583,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001176153309643,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
716160,292.16387939453125,297.1499938964844,293.1499938964844,0.3698081374168396,-6609.71337890625,304.025146484375,0.8000831007957458,0.2956565916538238,0.2659190893173218,292.29803466796875,297.1499938964844,293.1499938964844,0.3020419478416443,-5953.71142578125,304.0574951171875,0.7584559917449951,0.2517739534378052,0.2391517460346222,292.0970153808594,297.1499938964844,293.1499938964844,0.4543900191783905,-6021.24755859375,303.9945678710937,0.8420231342315674,0.3476867973804474,0.2426052838563919,291.9891662597656,297.1499938964844,293.1499938964844,0.6350544095039368,-10546.1455078125,303.91455078125,0.9206140637397766,0.4525937438011169,0.4265782535076141,292.2913513183594,297.1499938964844,293.1499938964844,0.0318357720971107,-6042.26123046875,304.13873291015625,0.4178910255432129,0.0520690754055976,0.2417643517255783,283.46551513671875,291.1499938964844,265.3199768066406,263.7787780761719,280.3262023925781,292.2888488769531,283.4579467773437,1.0,0.3732988536357879,0.9867284893989564,0.9867284893989564,1.0,1.0,-1.6995006799697876,0.7540320754051208,0.9454686045646667,0.3612265884876251,0.0,0.0,1.0,99.500244140625,110.0,-182.8984832763672,-5114.25830078125,566.4024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4974365234375,297.4512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1170525997877121,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001187935049529,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
716220,292.2368469238281,297.1499938964844,293.1499938964844,0.390156626701355,-6880.9150390625,304.0328063964844,0.8190633058547974,0.3058378994464874,0.2749830186367035,292.36297607421875,297.1499938964844,293.1499938964844,0.3177663683891296,-6187.84716796875,304.06207275390625,0.7762843370437622,0.2601769864559173,0.2469372898340225,292.1673278808594,297.1499938964844,293.1499938964844,0.4804974496364593,-6276.984375,304.0027770996094,0.8619723916053772,0.3601004183292389,0.2512123584747314,292.0619506835937,297.1499938964844,293.1499938964844,0.6703242063522339,-10964.529296875,303.9340209960937,0.9455034136772156,0.467242568731308,0.440275102853775,292.35308837890625,297.1499938964844,293.1499938964844,0.0443579331040382,-7038.65673828125,304.12164306640625,0.4605304300785064,0.0613226704299449,0.2801114916801452,283.3360595703125,291.1499938964844,265.335693359375,263.7896728515625,280.3199157714844,292.3504638671875,283.32696533203125,1.0,0.3801064789295196,0.9850512146949768,0.9850512146949768,1.0,1.0,-1.792541742324829,0.7984745502471924,0.9940671920776368,0.3852738738059997,0.0,0.0,1.0,95.69367980957033,98.0,-183.7212371826172,-5163.07421875,618.8987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55047607421875,297.3697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1190332174301147,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001208035828312,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
716280,292.2368469238281,297.1499938964844,293.1499938964844,0.390156626701355,-6880.9150390625,304.0328063964844,0.8190633058547974,0.3058378994464874,0.2749830186367035,292.36297607421875,297.1499938964844,293.1499938964844,0.3177663683891296,-6187.84716796875,304.06207275390625,0.7762843370437622,0.2601769864559173,0.2469372898340225,292.1673278808594,297.1499938964844,293.1499938964844,0.4804974496364593,-6276.984375,304.0027770996094,0.8619723916053772,0.3601004183292389,0.2512123584747314,292.0619506835937,297.1499938964844,293.1499938964844,0.6703242063522339,-10964.529296875,303.9340209960937,0.9455034136772156,0.467242568731308,0.440275102853775,292.35308837890625,297.1499938964844,293.1499938964844,0.0443579331040382,-7038.65673828125,304.12164306640625,0.4605304300785064,0.0613226704299449,0.2801114916801452,283.3360595703125,291.1499938964844,265.335693359375,263.7896728515625,280.3199157714844,292.3504638671875,283.32696533203125,1.0,0.3801064789295196,0.9850512146949768,0.9850512146949768,1.0,1.0,-1.792541742324829,0.7984745502471924,0.9940671920776368,0.3852738738059997,0.0,0.0,1.0,95.69367980957033,98.0,-183.7212371826172,-5163.07421875,618.8987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55047607421875,297.3697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1190332174301147,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001208035828312,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
716340,292.3046569824219,297.1499938964844,293.1499938964844,0.4093867242336273,-7133.216796875,304.0398254394531,0.8411923050880432,0.3152146935462951,0.2832624018192291,292.4212951660156,297.1499938964844,293.1499938964844,0.3330825865268707,-6412.88818359375,304.0658569335937,0.7992736101150513,0.268279105424881,0.2543409764766693,292.2333679199219,297.1499938964844,293.1499938964844,0.505365252494812,-6516.4658203125,304.01043701171875,0.8875991106033325,0.3715972006320953,0.2591367959976196,292.1297912597656,297.1499938964844,293.1499938964844,0.7042292356491089,-11361.40234375,303.949462890625,0.9737032055854796,0.4810416102409363,0.4531290233135223,292.41827392578125,297.1499938964844,293.1499938964844,0.054839476943016,-7885.93798828125,304.1138916015625,0.4938209652900696,0.0682989284396171,0.3120535910129547,283.2107238769531,291.1499938964844,265.3500061035156,263.79962158203125,280.3224182128906,292.415771484375,283.2036437988281,1.0,0.3840827345848083,0.983373999595642,0.983373999595642,1.0,1.0,-1.8746843338012693,0.8378193378448486,1.036864995956421,0.4067812860012054,0.0,0.0,1.0,89.71315002441406,86.0,-169.4337921142578,-5205.75537109375,660.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6194763183594,297.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1206068992614746,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001224006700795,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
716400,292.3046569824219,297.1499938964844,293.1499938964844,0.4093867242336273,-7133.216796875,304.0398254394531,0.8411923050880432,0.3152146935462951,0.2832624018192291,292.4212951660156,297.1499938964844,293.1499938964844,0.3330825865268707,-6412.88818359375,304.0658569335937,0.7992736101150513,0.268279105424881,0.2543409764766693,292.2333679199219,297.1499938964844,293.1499938964844,0.505365252494812,-6516.4658203125,304.01043701171875,0.8875991106033325,0.3715972006320953,0.2591367959976196,292.1297912597656,297.1499938964844,293.1499938964844,0.7042292356491089,-11361.40234375,303.949462890625,0.9737032055854796,0.4810416102409363,0.4531290233135223,292.41827392578125,297.1499938964844,293.1499938964844,0.054839476943016,-7885.93798828125,304.1138916015625,0.4938209652900696,0.0682989284396171,0.3120535910129547,283.2107238769531,291.1499938964844,265.3500061035156,263.79962158203125,280.3224182128906,292.415771484375,283.2036437988281,1.0,0.3840827345848083,0.983373999595642,0.983373999595642,1.0,1.0,-1.8746843338012693,0.8378193378448486,1.036864995956421,0.4067812860012054,0.0,0.0,1.0,89.71315002441406,86.0,-169.4337921142578,-5205.75537109375,660.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6194763183594,297.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1206068992614746,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001224006700795,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
716460,292.3679504394531,297.1499938964844,293.1499938964844,0.4269700944423675,-7360.06591796875,304.0472412109375,0.8685851693153381,0.3237943649291992,0.2907662391662597,292.47430419921875,297.1499938964844,293.1499938964844,0.34755539894104,-6622.43701171875,304.0697937011719,0.8256075382232666,0.2759862244129181,0.2613450884819031,292.29559326171875,297.1499938964844,293.1499938964844,0.5283430218696594,-6733.77490234375,304.0186462402344,0.9198058843612672,0.3822019696235657,0.2663877308368683,292.19354248046875,297.1499938964844,293.1499938964844,0.7340771555900574,-11699.9267578125,303.967041015625,0.9990000128746032,0.4939573109149933,0.4639537930488586,292.4808959960937,297.1499938964844,293.1499938964844,0.0629399716854095,-8572.62890625,304.1125183105469,0.522375762462616,0.0741361007094383,0.3376204967498779,283.1098327636719,291.1499938964844,265.36151123046875,263.8074951171875,280.329833984375,292.4786376953125,283.1044616699219,1.0,0.3858072459697723,0.9811529517173768,0.9811529517173768,1.0,1.0,-1.9445734024047847,0.871343195438385,1.073230266571045,0.4252253770828247,0.0,0.0,1.0,82.42091369628906,74.0,-142.81825256347656,-5242.81005859375,690.2255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69873046875,297.2742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217801868915557,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001235914096469,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
716520,292.3679504394531,297.1499938964844,293.1499938964844,0.4269700944423675,-7360.06591796875,304.0472412109375,0.8685851693153381,0.3237943649291992,0.2907662391662597,292.47430419921875,297.1499938964844,293.1499938964844,0.34755539894104,-6622.43701171875,304.0697937011719,0.8256075382232666,0.2759862244129181,0.2613450884819031,292.29559326171875,297.1499938964844,293.1499938964844,0.5283430218696594,-6733.77490234375,304.0186462402344,0.9198058843612672,0.3822019696235657,0.2663877308368683,292.19354248046875,297.1499938964844,293.1499938964844,0.7340771555900574,-11699.9267578125,303.967041015625,0.9990000128746032,0.4939573109149933,0.4639537930488586,292.4808959960937,297.1499938964844,293.1499938964844,0.0629399716854095,-8572.62890625,304.1125183105469,0.522375762462616,0.0741361007094383,0.3376204967498779,283.1098327636719,291.1499938964844,265.36151123046875,263.8074951171875,280.329833984375,292.4786376953125,283.1044616699219,1.0,0.3858072459697723,0.9811529517173768,0.9811529517173768,1.0,1.0,-1.9445734024047847,0.871343195438385,1.073230266571045,0.4252253770828247,0.0,0.0,1.0,82.42091369628906,74.0,-142.81825256347656,-5242.81005859375,690.2255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69873046875,297.2742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217801868915557,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001235914096469,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
716580,292.42645263671875,297.1499938964844,293.1499938964844,0.4427134096622467,-7559.74169921875,304.0552978515625,0.891406238079071,0.3317391574382782,0.2978010475635528,292.5225524902344,297.1499938964844,293.1499938964844,0.3609011769294739,-6812.63720703125,304.0743408203125,0.8460481762886047,0.2833175361156463,0.2681282758712768,292.3533935546875,297.1499938964844,293.1499938964844,0.5491368770599365,-6926.92822265625,304.02783203125,0.9477626085281372,0.3921219408512115,0.2732300460338592,292.2250671386719,297.1499938964844,293.1499938964844,0.7010015249252319,-11207.4208984375,304.0831604003906,0.9990000128746032,0.5116909742355347,0.4408696591854095,292.53790283203125,297.1499938964844,293.1499938964844,0.0699621364474296,-9190.8984375,304.1133728027344,0.5485213994979858,0.0795213431119918,0.3610602915287018,283.0563049316406,291.1499938964844,265.3691101074219,263.8123779296875,280.3544311523437,292.535888671875,283.0545349121094,1.0,0.3841281831264496,0.9789319038391112,0.9789319038391112,1.0,1.0,-1.9697922468185425,0.8833768367767334,1.086415410041809,0.4319617450237274,0.0,0.0,1.0,77.31128692626953,62.0,-82.61190795898438,-5261.68505859375,693.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78466796875,297.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225562468171119,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001243790029548,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
716640,292.42645263671875,297.1499938964844,293.1499938964844,0.4427134096622467,-7559.74169921875,304.0552978515625,0.891406238079071,0.3317391574382782,0.2978010475635528,292.5225524902344,297.1499938964844,293.1499938964844,0.3609011769294739,-6812.63720703125,304.0743408203125,0.8460481762886047,0.2833175361156463,0.2681282758712768,292.3533935546875,297.1499938964844,293.1499938964844,0.5491368770599365,-6926.92822265625,304.02783203125,0.9477626085281372,0.3921219408512115,0.2732300460338592,292.2250671386719,297.1499938964844,293.1499938964844,0.7010015249252319,-11207.4208984375,304.0831604003906,0.9990000128746032,0.5116909742355347,0.4408696591854095,292.53790283203125,297.1499938964844,293.1499938964844,0.0699621364474296,-9190.8984375,304.1133728027344,0.5485213994979858,0.0795213431119918,0.3610602915287018,283.0563049316406,291.1499938964844,265.3691101074219,263.8123779296875,280.3544311523437,292.535888671875,283.0545349121094,1.0,0.3841281831264496,0.9789319038391112,0.9789319038391112,1.0,1.0,-1.9697922468185425,0.8833768367767334,1.086415410041809,0.4319617450237274,0.0,0.0,1.0,77.31128692626953,62.0,-82.61190795898438,-5261.68505859375,693.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78466796875,297.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225562468171119,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001243790029548,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
716700,292.4542236328125,297.1499938964844,293.1499938964844,0.4497928321361542,-7648.365234375,304.05963134765625,0.9049758911132812,0.3354518711566925,0.3010685741901397,292.54541015625,297.1499938964844,293.1499938964844,0.3669908940792084,-6898.35546875,304.0770263671875,0.8584098815917969,0.2867777645587921,0.2713218331336975,292.3808898925781,297.1499938964844,293.1499938964844,0.5586316585540771,-7013.96337890625,304.03277587890625,0.963045597076416,0.3968125879764557,0.276449590921402,292.2241516113281,297.1499938964844,293.1499938964844,0.6772138476371765,-10878.2724609375,304.13848876953125,0.9990000128746032,0.5235758423805237,0.4265731275081634,292.5639343261719,297.1499938964844,293.1499938964844,0.0731998011469841,-9482.6845703125,304.1141357421875,0.5631915330886841,0.0821608006954193,0.372310072183609,283.0447082519531,291.1499938964844,265.3715209960937,263.81378173828125,280.3668518066406,292.56207275390625,283.0437316894531,1.0,0.3822559416294098,0.9778213500976562,0.9778213500976562,1.0,1.0,-1.977757453918457,0.8871703743934631,1.090587139129639,0.4340534806251526,0.0,0.0,1.0,74.19770050048828,62.0,-57.05768966674805,-5269.787109375,688.9530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82977294921875,297.3149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122790515422821,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001246167666977,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
716760,292.4808959960937,297.1499938964844,293.1499938964844,0.4564566016197204,-7731.23583984375,304.06396484375,0.921532392501831,0.3390233814716339,0.3041911125183105,292.5674133300781,297.1499938964844,293.1499938964844,0.3727511763572693,-6978.88720703125,304.0798034667969,0.872613787651062,0.2901123762130737,0.2743830978870392,292.4073486328125,297.1499938964844,293.1499938964844,0.5676564574241638,-7096.1416015625,304.0376892089844,0.978460133075714,0.4013570249080658,0.2795522809028625,292.2149963378906,297.1499938964844,293.1499938964844,0.6492522358894348,-10500.7509765625,304.1913757324219,0.9990000128746032,0.537093997001648,0.4106365144252777,292.58819580078125,297.1499938964844,293.1499938964844,0.0763574838638305,-9771.08203125,304.1148986816406,0.5789166688919067,0.0848185420036315,0.3835220038890838,283.0390625,291.1499938964844,265.37310791015625,263.81451416015625,280.3789978027344,292.5864562988281,283.0387268066406,1.0,0.3797962367534637,0.9768431782722472,0.9768431782722472,1.0,1.0,-1.9832388162612915,0.889771044254303,1.0934677124023438,0.4354919493198395,0.0,0.0,1.0,70.7710952758789,80.0,-35.966270446777344,-5277.12744140625,681.7371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,297.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229279711842536,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247562613571,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
716820,292.5318603515625,297.1499938964844,293.1499938964844,0.469533234834671,-7893.65234375,304.0707702636719,0.9360421299934388,0.345639556646347,0.3101927638053894,292.6097412109375,297.1499938964844,293.1499938964844,0.3841052055358886,-7137.13818359375,304.084228515625,0.8851317167282104,0.2962905466556549,0.2802855670452118,292.4578857421875,297.1499938964844,293.1499938964844,0.585476815700531,-7258.16064453125,304.0453186035156,0.9901819229125975,0.4099219739437103,0.2855654060840606,292.19647216796875,297.1499938964844,293.1499938964844,0.6331158876419067,-10299.5556640625,304.2018127441406,0.9990000128746032,0.5645794868469238,0.4022459089756012,292.6326904296875,297.1499938964844,293.1499938964844,0.0828242748975753,-10373.212890625,304.1158142089844,0.597057044506073,0.09002336114645,0.4067619144916534,283.0203552246094,291.1499938964844,265.37384033203125,263.814208984375,280.3862609863281,292.63116455078125,283.0184936523437,1.0,0.384968638420105,0.9748868346214294,0.9748868346214294,1.0,1.0,-2.0225579738616943,0.9087659120559692,1.1137921810150146,0.4454833269119262,0.0,0.0,1.0,69.93486022949219,98.0,-34.80477523803711,-5303.6669921875,710.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,297.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229519248008728,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247805776074,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
