time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716880,292.5318603515625,297.1499938964844,293.1499938964844,0.469533234834671,-7893.65234375,304.0707702636719,0.9360421299934388,0.345639556646347,0.3101927638053894,292.6097412109375,297.1499938964844,293.1499938964844,0.3841052055358886,-7137.13818359375,304.084228515625,0.8851317167282104,0.2962905466556549,0.2802855670452118,292.4578857421875,297.1499938964844,293.1499938964844,0.585476815700531,-7258.16064453125,304.0453186035156,0.9901819229125975,0.4099219739437103,0.2855654060840606,292.19647216796875,297.1499938964844,293.1499938964844,0.6331158876419067,-10299.5556640625,304.2018127441406,0.9990000128746032,0.5645794868469238,0.4022459089756012,292.6326904296875,297.1499938964844,293.1499938964844,0.0828242748975753,-10373.212890625,304.1158142089844,0.597057044506073,0.09002336114645,0.4067619144916534,283.0203552246094,291.1499938964844,265.37384033203125,263.814208984375,280.3862609863281,292.63116455078125,283.0184936523437,1.0,0.384968638420105,0.9748868346214294,0.9748868346214294,1.0,1.0,-2.0225579738616943,0.9087659120559692,1.1137921810150146,0.4454833269119262,0.0,0.0,1.0,69.93486022949219,98.0,-34.80477523803711,-5303.6669921875,710.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,297.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229519248008728,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247805776074,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
716940,292.5795288085937,297.1499938964844,293.1499938964844,0.4825881123542785,-8055.5625,304.07537841796875,0.9321871399879456,0.3516343533992767,0.3157802224159241,292.64947509765625,297.1499938964844,293.1499938964844,0.3954726457595825,-7295.0390625,304.0871887207031,0.8824183940887451,0.3019163608551025,0.2858079671859741,292.505126953125,297.1499938964844,293.1499938964844,0.6034491062164307,-7421.24169921875,304.0502014160156,0.9878477454185486,0.4178727567195892,0.2912622094154358,292.2071533203125,297.1499938964844,293.1499938964844,0.6540319919586182,-10593.828125,304.14849853515625,0.9990000128746032,0.5866420865058899,0.4138754308223724,292.6737976074219,297.1499938964844,293.1499938964844,0.0891397148370742,-10971.8037109375,304.11669921875,0.6026982665061951,0.0947875753045082,0.429257333278656,282.9741516113281,291.1499938964844,265.3717041015625,263.81170654296875,280.3811340332031,292.6723937988281,282.9709777832031,1.0,0.3968214094638824,0.9729304313659668,0.9729304313659668,1.0,1.0,-2.083711624145508,0.9383077025413512,1.1454038619995115,0.461386501789093,0.0,0.0,1.0,74.06391906738281,116.0,-59.93236923217773,-5336.70849609375,776.3899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042724609375,297.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227523833513259,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001245780586032,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717000,292.5795288085937,297.1499938964844,293.1499938964844,0.4825881123542785,-8055.5625,304.07537841796875,0.9321871399879456,0.3516343533992767,0.3157802224159241,292.64947509765625,297.1499938964844,293.1499938964844,0.3954726457595825,-7295.0390625,304.0871887207031,0.8824183940887451,0.3019163608551025,0.2858079671859741,292.505126953125,297.1499938964844,293.1499938964844,0.6034491062164307,-7421.24169921875,304.0502014160156,0.9878477454185486,0.4178727567195892,0.2912622094154358,292.2071533203125,297.1499938964844,293.1499938964844,0.6540319919586182,-10593.828125,304.14849853515625,0.9990000128746032,0.5866420865058899,0.4138754308223724,292.6737976074219,297.1499938964844,293.1499938964844,0.0891397148370742,-10971.8037109375,304.11669921875,0.6026982665061951,0.0947875753045082,0.429257333278656,282.9741516113281,291.1499938964844,265.3717041015625,263.81170654296875,280.3811340332031,292.6723937988281,282.9709777832031,1.0,0.3968214094638824,0.9729304313659668,0.9729304313659668,1.0,1.0,-2.083711624145508,0.9383077025413512,1.1454038619995115,0.461386501789093,0.0,0.0,1.0,74.06391906738281,116.0,-59.93236923217773,-5336.70849609375,776.3899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042724609375,297.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227523833513259,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001245780586032,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717060,292.6242370605469,297.1499938964844,293.1499938964844,0.4955228269100189,-8215.2998046875,304.07867431640625,0.9157782196998596,0.3570146262645721,0.3209493458271026,292.68670654296875,297.1499938964844,293.1499938964844,0.406837522983551,-7452.12255859375,304.0891418457031,0.8693549633026123,0.3070465922355652,0.2909902334213257,292.5495910644531,297.1499938964844,293.1499938964844,0.6214474439620972,-7583.70947265625,304.0534362792969,0.975285530090332,0.4251954853534698,0.2966283559799194,292.2515869140625,297.1499938964844,293.1499938964844,0.7043464183807373,-11263.578125,304.0646667480469,0.9990000128746032,0.6015903353691101,0.4403636157512665,292.713623046875,297.1499938964844,293.1499938964844,0.0949028208851814,-11521.140625,304.11822509765625,0.5990340113639832,0.098778448998928,0.4492590129375458,282.9063720703125,291.1499938964844,265.366943359375,263.8072509765625,280.36920166015625,292.7123107910156,282.9023132324219,1.0,0.4134882390499115,0.970881462097168,0.970881462097168,1.0,1.0,-2.158414602279663,0.9744544625282288,1.1839600801467896,0.4808999300003052,0.0,0.0,1.0,82.13494110107422,134.0,-87.20217895507812,-5371.1201171875,872.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031188964844,297.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1224503591656684,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001242715516127,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717120,292.6242370605469,297.1499938964844,293.1499938964844,0.4955228269100189,-8215.2998046875,304.07867431640625,0.9157782196998596,0.3570146262645721,0.3209493458271026,292.68670654296875,297.1499938964844,293.1499938964844,0.406837522983551,-7452.12255859375,304.0891418457031,0.8693549633026123,0.3070465922355652,0.2909902334213257,292.5495910644531,297.1499938964844,293.1499938964844,0.6214474439620972,-7583.70947265625,304.0534362792969,0.975285530090332,0.4251954853534698,0.2966283559799194,292.2515869140625,297.1499938964844,293.1499938964844,0.7043464183807373,-11263.578125,304.0646667480469,0.9990000128746032,0.6015903353691101,0.4403636157512665,292.713623046875,297.1499938964844,293.1499938964844,0.0949028208851814,-11521.140625,304.11822509765625,0.5990340113639832,0.098778448998928,0.4492590129375458,282.9063720703125,291.1499938964844,265.366943359375,263.8072509765625,280.36920166015625,292.7123107910156,282.9023132324219,1.0,0.4134882390499115,0.970881462097168,0.970881462097168,1.0,1.0,-2.158414602279663,0.9744544625282288,1.1839600801467896,0.4808999300003052,0.0,0.0,1.0,82.13494110107422,134.0,-87.20217895507812,-5371.1201171875,872.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031188964844,297.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1224503591656684,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001242715516127,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717180,292.6664123535156,297.1499938964844,293.1499938964844,0.5081362128257751,-8370.0068359375,304.0814208984375,0.8944101333618164,0.3617840111255646,0.3256832361221313,292.7215881347656,297.1499938964844,293.1499938964844,0.4180817008018493,-7606.50146484375,304.0906982421875,0.8511353135108948,0.3117101788520813,0.2958458960056305,292.5916442871094,297.1499938964844,293.1499938964844,0.6392066478729248,-7742.71630859375,304.0560302734375,0.954457700252533,0.4318728148937225,0.3016353547573089,292.3254699707031,297.1499938964844,293.1499938964844,0.7775884866714478,-12205.6259765625,303.97100830078125,0.9990000128746032,0.6094256043434143,0.4774454534053802,292.7529602050781,297.1499938964844,293.1499938964844,0.0998868718743324,-11994.19921875,304.1205139160156,0.5889627933502197,0.1018620654940605,0.4658436477184295,282.8245544433594,291.1499938964844,265.3599548339844,263.8011169433594,280.3543701171875,292.7516784667969,282.8201599121094,1.0,0.4333389103412628,0.9688324928283693,0.9688324928283693,1.0,1.0,-2.2404003143310547,1.0141891241073608,1.2262111902236938,0.5023689270019531,0.0,0.0,1.0,93.54943084716795,152.0,-107.39232635498048,-5403.6708984375,995.4949340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440734863281,297.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221403703093528,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001239569537574,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717240,292.6664123535156,297.1499938964844,293.1499938964844,0.5081362128257751,-8370.0068359375,304.0814208984375,0.8944101333618164,0.3617840111255646,0.3256832361221313,292.7215881347656,297.1499938964844,293.1499938964844,0.4180817008018493,-7606.50146484375,304.0906982421875,0.8511353135108948,0.3117101788520813,0.2958458960056305,292.5916442871094,297.1499938964844,293.1499938964844,0.6392066478729248,-7742.71630859375,304.0560302734375,0.954457700252533,0.4318728148937225,0.3016353547573089,292.3254699707031,297.1499938964844,293.1499938964844,0.7775884866714478,-12205.6259765625,303.97100830078125,0.9990000128746032,0.6094256043434143,0.4774454534053802,292.7529602050781,297.1499938964844,293.1499938964844,0.0998868718743324,-11994.19921875,304.1205139160156,0.5889627933502197,0.1018620654940605,0.4658436477184295,282.8245544433594,291.1499938964844,265.3599548339844,263.8011169433594,280.3543701171875,292.7516784667969,282.8201599121094,1.0,0.4333389103412628,0.9688324928283693,0.9688324928283693,1.0,1.0,-2.2404003143310547,1.0141891241073608,1.2262111902236938,0.5023689270019531,0.0,0.0,1.0,93.54943084716795,152.0,-107.39232635498048,-5403.6708984375,995.4949340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440734863281,297.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221403703093528,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001239569537574,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717300,292.68658447265625,297.1499938964844,293.1499938964844,0.5142529606819153,-8444.5517578125,304.082763671875,0.8831854462623596,0.363945722579956,0.3278857469558716,292.7381896972656,297.1499938964844,293.1499938964844,0.4236052632331848,-7681.88525390625,304.0914306640625,0.8414492011070251,0.3138729929924011,0.2981519103050232,292.61187744140625,297.1499938964844,293.1499938964844,0.6479054689407349,-7820.02099609375,304.0572814941406,0.94186133146286,0.4349718391895294,0.3040000200271606,292.371337890625,297.1499938964844,293.1499938964844,0.8208509087562561,-12748.369140625,303.9249572753906,0.9990000128746032,0.6108676791191101,0.4987238645553589,292.7724304199219,297.1499938964844,293.1499938964844,0.1020606160163879,-12199.1259765625,304.1219177246094,0.5823611617088318,0.1030692458152771,0.4727962911128998,282.7808837890625,291.1499938964844,265.3557434082031,263.7975158691406,280.3466491699219,292.77117919921875,282.7764587402344,1.0,0.4440295994281769,0.9678080081939696,0.9678080081939696,1.0,1.0,-2.282564640045166,1.0346447229385376,1.2479197978973389,0.5134222507476807,0.0,0.0,1.0,100.33255767822266,152.0,-113.87503814697266,-5418.65283203125,1065.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1574401855469,297.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1220044791698455,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001238190307049,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717360,292.7062072753906,297.1499938964844,293.1499938964844,0.5202101469039917,-8516.8095703125,304.08416748046875,0.8719421029090881,0.3659646213054657,0.3299807012081146,292.7543029785156,297.1499938964844,293.1499938964844,0.4290340840816498,-7755.65234375,304.0922241210937,0.8318305015563965,0.3159264028072357,0.3003769814968109,292.631591796875,297.1499938964844,293.1499938964844,0.6564409732818604,-7895.46142578125,304.0586242675781,0.928608536720276,0.43791663646698,0.3062731623649597,292.4219055175781,297.1499938964844,293.1499938964844,0.8675459027290344,-13324.1083984375,303.8810119628906,0.9990000128746032,0.6108042001724243,0.5212301015853882,292.7916564941406,297.1499938964844,293.1499938964844,0.1040247231721878,-12383.4521484375,304.1234741210937,0.575124204158783,0.1040726155042648,0.4789072275161743,282.73663330078125,291.1499938964844,265.35107421875,263.7935791015625,280.33917236328125,292.7904663085937,282.73223876953125,1.0,0.4550338685512543,0.9664294719696044,0.9664294719696044,1.0,1.0,-2.324858903884888,1.0551599264144895,1.2696990966796875,0.5244998335838318,0.0,0.0,1.0,107.72982025146484,155.0,-117.90990447998048,-5432.58837890625,1140.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,297.1815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1218898221850395,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001237026735907,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717420,292.7433166503906,297.1499938964844,293.1499938964844,0.5311281681060791,-8647.7314453125,304.08795166015625,0.8566364049911499,0.3696759939193725,0.3337641358375549,292.78466796875,297.1499938964844,293.1499938964844,0.4391384124755859,-7891.58837890625,304.0946655273437,0.818683385848999,0.3197933733463287,0.3044852018356323,292.6690979003906,297.1499938964844,293.1499938964844,0.6724092364311218,-8034.8857421875,304.0625305175781,0.9105616807937622,0.4434450268745422,0.3104794919490814,292.5259094238281,297.1499938964844,293.1499938964844,0.9458646178245544,-14241.951171875,303.84149169921875,0.9990000128746032,0.6081597805023193,0.5560804009437561,292.82861328125,297.1499938964844,293.1499938964844,0.1072065904736518,-12679.8046875,304.12701416015625,0.5646922588348389,0.1056591644883155,0.4884902238845825,282.6578674316406,291.1499938964844,265.340576171875,263.7848815917969,280.33062744140625,292.8275146484375,282.654541015625,1.0,0.4720591306686401,0.963672399520874,0.963672399520874,1.0,1.0,-2.392787456512451,1.0880550146102903,1.3047324419021606,0.5424508452415466,0.0,0.0,1.0,119.85552978515624,158.0,-108.2853012084961,-5452.44287109375,1266.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733703613281,297.12469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217364743351936,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001235470408573,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717480,292.7433166503906,297.1499938964844,293.1499938964844,0.5311281681060791,-8647.7314453125,304.08795166015625,0.8566364049911499,0.3696759939193725,0.3337641358375549,292.78466796875,297.1499938964844,293.1499938964844,0.4391384124755859,-7891.58837890625,304.0946655273437,0.818683385848999,0.3197933733463287,0.3044852018356323,292.6690979003906,297.1499938964844,293.1499938964844,0.6724092364311218,-8034.8857421875,304.0625305175781,0.9105616807937622,0.4434450268745422,0.3104794919490814,292.5259094238281,297.1499938964844,293.1499938964844,0.9458646178245544,-14241.951171875,303.84149169921875,0.9990000128746032,0.6081597805023193,0.5560804009437561,292.82861328125,297.1499938964844,293.1499938964844,0.1072065904736518,-12679.8046875,304.12701416015625,0.5646922588348389,0.1056591644883155,0.4884902238845825,282.6578674316406,291.1499938964844,265.340576171875,263.7848815917969,280.33062744140625,292.8275146484375,282.654541015625,1.0,0.4720591306686401,0.963672399520874,0.963672399520874,1.0,1.0,-2.392787456512451,1.0880550146102903,1.3047324419021606,0.5424508452415466,0.0,0.0,1.0,119.85552978515624,158.0,-108.2853012084961,-5452.44287109375,1266.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733703613281,297.12469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217364743351936,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001235470408573,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717540,292.7777709960937,297.1499938964844,293.1499938964844,0.5407562255859375,-8761.60546875,304.09259033203125,0.8441202640533447,0.3729876279830932,0.3371612429618835,292.8127136230469,297.1499938964844,293.1499938964844,0.4482749998569488,-8013.04638671875,304.097900390625,0.8072645664215088,0.3233548104763031,0.3082797825336456,292.7040100097656,297.1499938964844,293.1499938964844,0.686894953250885,-8159.54931640625,304.06756591796875,0.8967728614807129,0.4485418498516083,0.3143593966960907,292.61846923828125,297.1499938964844,293.1499938964844,0.9959894418716432,-14763.60546875,303.8645324707031,0.9942463040351868,0.6051549911499023,0.5741596221923828,292.8624267578125,297.1499938964844,293.1499938964844,0.1097919195890426,-12918.3818359375,304.1303405761719,0.5554215908050537,0.1069374829530716,0.4962473511695862,282.5986328125,291.1499938964844,265.3288879394531,263.7752990722656,280.3295288085937,292.8614807128906,282.5968017578125,1.0,0.4853164553642273,0.9609153866767884,0.9609153866767884,1.0,1.0,-2.437276601791382,1.109526515007019,1.3277502059936523,0.5543085336685181,0.0,0.0,1.0,131.02427673339844,161.0,-83.87984466552734,-5462.97314453125,1366.300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,297.08349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1216802969574928,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001234900410054,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717600,292.7777709960937,297.1499938964844,293.1499938964844,0.5407562255859375,-8761.60546875,304.09259033203125,0.8441202640533447,0.3729876279830932,0.3371612429618835,292.8127136230469,297.1499938964844,293.1499938964844,0.4482749998569488,-8013.04638671875,304.097900390625,0.8072645664215088,0.3233548104763031,0.3082797825336456,292.7040100097656,297.1499938964844,293.1499938964844,0.686894953250885,-8159.54931640625,304.06756591796875,0.8967728614807129,0.4485418498516083,0.3143593966960907,292.61846923828125,297.1499938964844,293.1499938964844,0.9959894418716432,-14763.60546875,303.8645324707031,0.9942463040351868,0.6051549911499023,0.5741596221923828,292.8624267578125,297.1499938964844,293.1499938964844,0.1097919195890426,-12918.3818359375,304.1303405761719,0.5554215908050537,0.1069374829530716,0.4962473511695862,282.5986328125,291.1499938964844,265.3288879394531,263.7752990722656,280.3295288085937,292.8614807128906,282.5968017578125,1.0,0.4853164553642273,0.9609153866767884,0.9609153866767884,1.0,1.0,-2.437276601791382,1.109526515007019,1.3277502059936523,0.5543085336685181,0.0,0.0,1.0,131.02427673339844,161.0,-83.87984466552734,-5462.97314453125,1366.300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,297.08349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1216802969574928,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001234900410054,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717660,292.8100891113281,297.1499938964844,293.1499938964844,0.5487889051437378,-8854.9130859375,304.0983581542969,0.8337697982788086,0.3758668303489685,0.3401955068111419,292.8390197753906,297.1499938964844,293.1499938964844,0.4561739861965179,-8116.5361328125,304.10211181640625,0.7971361875534058,0.326564759016037,0.3117737472057342,292.7366943359375,297.1499938964844,293.1499938964844,0.6995485424995422,-8266.6572265625,304.073974609375,0.8855205178260803,0.4532116651535034,0.3179558217525482,292.6749267578125,297.1499938964844,293.1499938964844,1.0,-14806.1083984375,303.8677978515625,0.9816729426383972,0.6071067452430725,0.5750150680541992,292.8923645019531,297.1499938964844,293.1499938964844,0.1120725199580192,-13126.48046875,304.1330871582031,0.5476977229118347,0.1081432700157165,0.5034910440444946,282.5690612792969,291.1499938964844,265.3162536621094,263.7650756835937,280.3338317871094,292.8915405273437,282.5678405761719,1.0,0.494877427816391,0.9581058025360109,0.9581058025360109,1.0,1.0,-2.4590511322021484,1.1199947595596311,1.3390564918518066,0.559912919998169,0.0,0.0,1.0,141.06936645507812,164.0,-52.3448371887207,-5466.23779296875,1435.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,297.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1216924935579299,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001235024101333,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717720,292.8100891113281,297.1499938964844,293.1499938964844,0.5487889051437378,-8854.9130859375,304.0983581542969,0.8337697982788086,0.3758668303489685,0.3401955068111419,292.8390197753906,297.1499938964844,293.1499938964844,0.4561739861965179,-8116.5361328125,304.10211181640625,0.7971361875534058,0.326564759016037,0.3117737472057342,292.7366943359375,297.1499938964844,293.1499938964844,0.6995485424995422,-8266.6572265625,304.073974609375,0.8855205178260803,0.4532116651535034,0.3179558217525482,292.6749267578125,297.1499938964844,293.1499938964844,1.0,-14806.1083984375,303.8677978515625,0.9816729426383972,0.6071067452430725,0.5750150680541992,292.8923645019531,297.1499938964844,293.1499938964844,0.1120725199580192,-13126.48046875,304.1330871582031,0.5476977229118347,0.1081432700157165,0.5034910440444946,282.5690612792969,291.1499938964844,265.3162536621094,263.7650756835937,280.3338317871094,292.8915405273437,282.5678405761719,1.0,0.494877427816391,0.9581058025360109,0.9581058025360109,1.0,1.0,-2.4590511322021484,1.1199947595596311,1.3390564918518066,0.559912919998169,0.0,0.0,1.0,141.06936645507812,164.0,-52.3448371887207,-5466.23779296875,1435.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,297.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1216924935579299,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001235024101333,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717780,292.8403015136719,297.1499938964844,293.1499938964844,0.5556243658065796,-8933.3359375,304.1041564941406,0.8279674053192139,0.3783498704433441,0.342725545167923,292.8638916015625,297.1499938964844,293.1499938964844,0.4630428552627563,-8205.564453125,304.10662841796875,0.7915999889373779,0.3294000327587127,0.3147690296173095,292.7671813964844,297.1499938964844,293.1499938964844,0.7109407782554626,-8362.1328125,304.0802917480469,0.8795552849769592,0.4574962556362152,0.3211670517921448,292.7081298828125,297.1499938964844,293.1499938964844,1.0,-14889.83203125,303.7935485839844,0.9752122163772584,0.6123870015144348,0.5796313285827637,292.91851806640625,297.1499938964844,293.1499938964844,0.1141468212008476,-13314.94921875,304.13525390625,0.5438807606697083,0.1093626990914344,0.5100898146629333,282.5445556640625,291.1499938964844,265.3030700683594,263.75445556640625,280.3351135253906,292.9178161621094,282.54351806640625,1.0,0.5025493502616882,0.9552962183952332,0.9552962183952332,1.0,1.0,-2.483020067214966,1.1315385103225708,1.3514816761016846,0.5660494565963745,0.0,0.0,1.0,148.10418701171875,167.0,-38.93617630004883,-5470.2919921875,1496.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15338134765625,297.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217500939965248,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001235608651768,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717840,292.8403015136719,297.1499938964844,293.1499938964844,0.5556243658065796,-8933.3359375,304.1041564941406,0.8279674053192139,0.3783498704433441,0.342725545167923,292.8638916015625,297.1499938964844,293.1499938964844,0.4630428552627563,-8205.564453125,304.10662841796875,0.7915999889373779,0.3294000327587127,0.3147690296173095,292.7671813964844,297.1499938964844,293.1499938964844,0.7109407782554626,-8362.1328125,304.0802917480469,0.8795552849769592,0.4574962556362152,0.3211670517921448,292.7081298828125,297.1499938964844,293.1499938964844,1.0,-14889.83203125,303.7935485839844,0.9752122163772584,0.6123870015144348,0.5796313285827637,292.91851806640625,297.1499938964844,293.1499938964844,0.1141468212008476,-13314.94921875,304.13525390625,0.5438807606697083,0.1093626990914344,0.5100898146629333,282.5445556640625,291.1499938964844,265.3030700683594,263.75445556640625,280.3351135253906,292.9178161621094,282.54351806640625,1.0,0.5025493502616882,0.9552962183952332,0.9552962183952332,1.0,1.0,-2.483020067214966,1.1315385103225708,1.3514816761016846,0.5660494565963745,0.0,0.0,1.0,148.10418701171875,167.0,-38.93617630004883,-5470.2919921875,1496.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15338134765625,297.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217500939965248,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001235608651768,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717900,292.85455322265625,297.1499938964844,293.1499938964844,0.5587178468704224,-8968.65234375,304.1068725585937,0.8259307146072388,0.3794722259044647,0.3438534736633301,292.8757019042969,297.1499938964844,293.1499938964844,0.466194748878479,-8246.2138671875,304.1087646484375,0.7897259593009949,0.3307057023048401,0.3161278069019317,292.7815246582031,297.1499938964844,293.1499938964844,0.7163048386573792,-8406.9267578125,304.0832214355469,0.8776023983955383,0.4595278799533844,0.3226711452007293,292.720703125,297.1499938964844,293.1499938964844,1.0,-14940.708984375,303.74835205078125,0.9733120203018188,0.615510106086731,0.5825368762016296,292.9302978515625,297.1499938964844,293.1499938964844,0.1151581481099128,-13406.658203125,304.1360778808594,0.5427719950675964,0.1099792420864105,0.5133094191551208,282.5330810546875,291.1499938964844,265.2963562011719,263.7491149902344,280.33502197265625,292.9296264648437,282.53204345703125,1.0,0.5059269070625305,0.953891396522522,0.953891396522522,1.0,1.0,-2.495173692703247,1.1373904943466189,1.3577831983566284,0.5691643953323364,0.0,0.0,1.0,150.9490509033203,167.0,-35.602088928222656,-5472.41552734375,1524.1461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487121582031,297.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1217949390411377,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001236063835676,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
717960,292.8682556152344,297.1499938964844,293.1499938964844,0.5616268515586853,-9001.783203125,304.1094055175781,0.8242234587669373,0.3805210888385772,0.3449036478996277,292.8870544433594,297.1499938964844,293.1499938964844,0.4691908359527588,-8284.7646484375,304.1108093261719,0.7881957292556763,0.3319449722766876,0.3174105584621429,292.7953186035156,297.1499938964844,293.1499938964844,0.7214829921722412,-8450.099609375,304.0859375,0.8760479688644409,0.461490124464035,0.3241185247898102,292.7318420410156,297.1499938964844,293.1499938964844,1.0,-14993.8837890625,303.7010803222656,0.9719343781471252,0.6187618374824524,0.5856059789657593,292.9413757324219,297.1499938964844,293.1499938964844,0.1161508411169052,-13496.548828125,304.1368103027344,0.5419690608978271,0.1105887815356254,0.5164658427238464,282.5219116210937,291.1499938964844,265.2896423339844,263.7437744140625,280.33447265625,292.94073486328125,282.5209045410156,1.0,0.509084165096283,0.9526943564414978,0.9526943564414978,1.0,1.0,-2.507195472717285,1.1431872844696045,1.3640081882476809,0.5722547173500061,0.0,0.0,1.0,153.506591796875,170.0,-33.42961120605469,-5474.55224609375,1551.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439819335937,297.0228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1218495965003967,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001236618554685,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
718020,292.8941650390625,297.1499938964844,293.1499938964844,0.5669300556182861,-9061.98046875,304.11407470703125,0.8213910460472107,0.382401704788208,0.3467885553836822,292.9085693359375,297.1499938964844,293.1499938964844,0.474767655134201,-8356.32421875,304.11456298828125,0.785751461982727,0.3342430889606476,0.3197771310806274,292.8212280273437,297.1499938964844,293.1499938964844,0.7313187718391418,-8531.91796875,304.09088134765625,0.8736562728881836,0.4652142226696014,0.3268550336360931,292.7513427734375,297.1499938964844,293.1499938964844,1.0,-15102.2353515625,303.6047058105469,0.9701319932937622,0.6253968477249146,0.5919274687767029,292.961669921875,297.1499938964844,293.1499938964844,0.118052527308464,-13668.337890625,304.1380310058594,0.540871798992157,0.1117548495531082,0.5224888324737549,282.5003967285156,291.1499938964844,265.2763061523437,263.73321533203125,280.33282470703125,292.96112060546875,282.4994812011719,1.0,0.5148901343345642,0.9503003358840942,0.9503003358840942,1.0,1.0,-2.530423879623413,1.154382586479187,1.3760411739349363,0.5782195329666138,0.0,0.0,1.0,158.0476531982422,173.0,-30.66910171508789,-5478.71484375,1601.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347351074219,297.00128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1219847798347473,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001237990363733,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
718080,292.8941650390625,297.1499938964844,293.1499938964844,0.5669300556182861,-9061.98046875,304.11407470703125,0.8213910460472107,0.382401704788208,0.3467885553836822,292.9085693359375,297.1499938964844,293.1499938964844,0.474767655134201,-8356.32421875,304.11456298828125,0.785751461982727,0.3342430889606476,0.3197771310806274,292.8212280273437,297.1499938964844,293.1499938964844,0.7313187718391418,-8531.91796875,304.09088134765625,0.8736562728881836,0.4652142226696014,0.3268550336360931,292.7513427734375,297.1499938964844,293.1499938964844,1.0,-15102.2353515625,303.6047058105469,0.9701319932937622,0.6253968477249146,0.5919274687767029,292.961669921875,297.1499938964844,293.1499938964844,0.118052527308464,-13668.337890625,304.1380310058594,0.540871798992157,0.1117548495531082,0.5224888324737549,282.5003967285156,291.1499938964844,265.2763061523437,263.73321533203125,280.33282470703125,292.96112060546875,282.4994812011719,1.0,0.5148901343345642,0.9503003358840942,0.9503003358840942,1.0,1.0,-2.530423879623413,1.154382586479187,1.3760411739349363,0.5782195329666138,0.0,0.0,1.0,158.0476531982422,173.0,-30.66910171508789,-5478.71484375,1601.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347351074219,297.00128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1219847798347473,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001237990363733,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
718140,292.91815185546875,297.1499938964844,293.1499938964844,0.5715885758399963,-9114.609375,304.1182861328125,0.8189465999603271,0.3840147256851196,0.3484093248844147,292.9284362792969,297.1499938964844,293.1499938964844,0.4798561930656433,-8421.4208984375,304.1178894042969,0.7837375402450562,0.336326539516449,0.3219179511070251,292.8452453613281,297.1499938964844,293.1499938964844,0.740496814250946,-8608.0185546875,304.09527587890625,0.8717642426490784,0.4686695039272308,0.329395055770874,292.7685546875,297.1499938964844,293.1499938964844,1.0,-15209.3955078125,303.5093994140625,0.9690124988555908,0.6320028901100159,0.5982552170753479,292.9799499511719,297.1499938964844,293.1499938964844,0.1198062524199485,-13826.201171875,304.1390991210937,0.5400516390800476,0.1128163710236549,0.5280042290687561,282.4802551269531,291.1499938964844,265.263427734375,263.7230529785156,280.33087158203125,292.9794311523437,282.4794006347656,1.0,0.5201834440231323,0.9479063153266908,0.9479063153266908,1.0,1.0,-2.5522255897521973,1.164880394935608,1.3873451948165894,0.5838025212287903,0.0,0.0,1.0,162.117919921875,176.0,-28.538774490356445,-5482.67626953125,1649.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,296.9810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221469119191169,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001239635894307,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
718200,292.91815185546875,297.1499938964844,293.1499938964844,0.5715885758399963,-9114.609375,304.1182861328125,0.8189465999603271,0.3840147256851196,0.3484093248844147,292.9284362792969,297.1499938964844,293.1499938964844,0.4798561930656433,-8421.4208984375,304.1178894042969,0.7837375402450562,0.336326539516449,0.3219179511070251,292.8452453613281,297.1499938964844,293.1499938964844,0.740496814250946,-8608.0185546875,304.09527587890625,0.8717642426490784,0.4686695039272308,0.329395055770874,292.7685546875,297.1499938964844,293.1499938964844,1.0,-15209.3955078125,303.5093994140625,0.9690124988555908,0.6320028901100159,0.5982552170753479,292.9799499511719,297.1499938964844,293.1499938964844,0.1198062524199485,-13826.201171875,304.1390991210937,0.5400516390800476,0.1128163710236549,0.5280042290687561,282.4802551269531,291.1499938964844,265.263427734375,263.7230529785156,280.33087158203125,292.9794311523437,282.4794006347656,1.0,0.5201834440231323,0.9479063153266908,0.9479063153266908,1.0,1.0,-2.5522255897521973,1.164880394935608,1.3873451948165894,0.5838025212287903,0.0,0.0,1.0,162.117919921875,176.0,-28.538774490356445,-5482.67626953125,1649.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,296.9810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221469119191169,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001239635894307,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
718260,292.9403076171875,297.1499938964844,293.1499938964844,0.5756853222846985,-9160.703125,304.1220092773437,0.8166487812995911,0.385395735502243,0.3498098850250244,292.9468078613281,297.1499938964844,293.1499938964844,0.4845016598701477,-8480.677734375,304.120849609375,0.7818924784660339,0.3382101953029632,0.3238601386547088,292.86767578125,297.1499938964844,293.1499938964844,0.748999834060669,-8678.2001953125,304.0993347167969,0.8700539469718933,0.4718384444713592,0.3317324221134186,292.7843017578125,297.1499938964844,293.1499938964844,1.0,-15313.2880859375,303.4169921875,0.9681867361068726,0.6384676098823547,0.6044608950614929,292.9965515136719,297.1499938964844,293.1499938964844,0.1213874071836471,-13968.01171875,304.1401062011719,0.5392463803291321,0.1137529909610748,0.5329368114471436,282.461669921875,291.1499938964844,265.2513122558594,263.7135925292969,280.3290710449219,292.99609375,282.4609069824219,1.0,0.52508944272995,0.9454318881034852,0.9454318881034852,1.0,1.0,-2.572434663772583,1.1745952367782593,1.3978393077850342,0.5889540314674377,0.0,0.0,1.0,165.92706298828125,179.0,-26.34320068359375,-5486.4287109375,1694.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1193542480469,296.9628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1223259046673774,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001241452409885,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
718320,292.9403076171875,297.1499938964844,293.1499938964844,0.5756853222846985,-9160.703125,304.1220092773437,0.8166487812995911,0.385395735502243,0.3498098850250244,292.9468078613281,297.1499938964844,293.1499938964844,0.4845016598701477,-8480.677734375,304.120849609375,0.7818924784660339,0.3382101953029632,0.3238601386547088,292.86767578125,297.1499938964844,293.1499938964844,0.748999834060669,-8678.2001953125,304.0993347167969,0.8700539469718933,0.4718384444713592,0.3317324221134186,292.7843017578125,297.1499938964844,293.1499938964844,1.0,-15313.2880859375,303.4169921875,0.9681867361068726,0.6384676098823547,0.6044608950614929,292.9965515136719,297.1499938964844,293.1499938964844,0.1213874071836471,-13968.01171875,304.1401062011719,0.5392463803291321,0.1137529909610748,0.5329368114471436,282.461669921875,291.1499938964844,265.2513122558594,263.7135925292969,280.3290710449219,292.99609375,282.4609069824219,1.0,0.52508944272995,0.9454318881034852,0.9454318881034852,1.0,1.0,-2.572434663772583,1.1745952367782593,1.3978393077850342,0.5889540314674377,0.0,0.0,1.0,165.92706298828125,179.0,-26.34320068359375,-5486.4287109375,1694.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1193542480469,296.9628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1223259046673774,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001241452409885,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
718380,292.9607849121094,297.1499938964844,293.1499938964844,0.5792491436004639,-9200.595703125,304.1253967285156,0.8143691420555115,0.386553019285202,0.3510055541992187,292.9638671875,297.1499938964844,293.1499938964844,0.488718569278717,-8534.2880859375,304.12353515625,0.7800847887992859,0.3398989737033844,0.3256138861179352,292.88873291015625,297.1499938964844,293.1499938964844,0.7568207383155823,-8742.4091796875,304.1031799316406,0.8683727383613586,0.4747211933135986,0.3338676691055298,292.79901123046875,297.1499938964844,293.1499938964844,1.0,-15413.1474609375,303.32818603515625,0.9674672484397888,0.6447486281394958,0.6104976534843445,293.0117492675781,297.1499938964844,293.1499938964844,0.1227863281965255,-14093.03125,304.1410522460937,0.5383361577987671,0.1145583614706993,0.5372653007507324,282.44488525390625,291.1499938964844,265.24029541015625,263.705078125,280.3276062011719,293.0113220214844,282.4441833496094,1.0,0.5296775698661804,0.9429574608802797,0.9429574608802797,1.0,1.0,-2.5909996032714844,1.1835061311721802,1.4074934720993042,0.5936641097068787,0.0,0.0,1.0,169.58441162109375,182.0,-23.942062377929688,-5489.99365234375,1736.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141357421875,296.9469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122511900961399,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001243340084329,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
718440,292.9607849121094,297.1499938964844,293.1499938964844,0.5792491436004639,-9200.595703125,304.1253967285156,0.8143691420555115,0.386553019285202,0.3510055541992187,292.9638671875,297.1499938964844,293.1499938964844,0.488718569278717,-8534.2880859375,304.12353515625,0.7800847887992859,0.3398989737033844,0.3256138861179352,292.88873291015625,297.1499938964844,293.1499938964844,0.7568207383155823,-8742.4091796875,304.1031799316406,0.8683727383613586,0.4747211933135986,0.3338676691055298,292.79901123046875,297.1499938964844,293.1499938964844,1.0,-15413.1474609375,303.32818603515625,0.9674672484397888,0.6447486281394958,0.6104976534843445,293.0117492675781,297.1499938964844,293.1499938964844,0.1227863281965255,-14093.03125,304.1410522460937,0.5383361577987671,0.1145583614706993,0.5372653007507324,282.44488525390625,291.1499938964844,265.24029541015625,263.705078125,280.3276062011719,293.0113220214844,282.4441833496094,1.0,0.5296775698661804,0.9429574608802797,0.9429574608802797,1.0,1.0,-2.5909996032714844,1.1835061311721802,1.4074934720993042,0.5936641097068787,0.0,0.0,1.0,169.58441162109375,182.0,-23.942062377929688,-5489.99365234375,1736.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141357421875,296.9469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122511900961399,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001243340084329,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
718500,292.970458984375,297.1499938964844,293.1499938964844,0.5808340907096863,-9218.24609375,304.1269836425781,0.8132122755050659,0.3870488405227661,0.3515283465385437,292.971923828125,297.1499938964844,293.1499938964844,0.4906677007675171,-8558.9970703125,304.1247863769531,0.7791725397109985,0.3406710624694824,0.3264215886592865,292.8987731933594,297.1499938964844,293.1499938964844,0.7604760527610779,-8772.2900390625,304.10504150390625,0.8675187230110168,0.4760571718215942,0.334861010313034,292.8060302734375,297.1499938964844,293.1499938964844,1.0,-15461.4619140625,303.28521728515625,0.967115879058838,0.6478143334388733,0.6134462356567383,293.01885986328125,297.1499938964844,293.1499938964844,0.123416781425476,-14149.2255859375,304.1415405273437,0.5378241539001465,0.1149118989706039,0.5392043590545654,282.43719482421875,291.1499938964844,265.2352905273437,263.7012634277344,280.3270874023437,293.0184631347656,282.4365539550781,1.0,0.5318659543991089,0.9417202472686768,0.9417202472686768,1.0,1.0,-2.599665403366089,1.1876599788665771,1.4120053052902222,0.5958535075187683,0.0,0.0,1.0,171.3756103515625,182.0,-22.66061782836914,-5491.70849609375,1757.3680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122436523437,296.9398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226046606898307,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001244281447725,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
718560,292.9797668457031,297.1499938964844,293.1499938964844,0.5822917819023132,-9234.4091796875,304.1285095214844,0.8120363354682922,0.3874909579753876,0.3520029783248901,292.979736328125,297.1499938964844,293.1499938964844,0.4925135374069214,-8582.3466796875,304.1260070800781,0.7782484292984009,0.341396152973175,0.3271849453449249,292.90850830078125,297.1499938964844,293.1499938964844,0.7639665603637695,-8800.7412109375,304.1068725585937,0.8666495084762573,0.4773257076740265,0.3358071446418762,292.8128662109375,297.1499938964844,293.1499938964844,1.0,-15508.693359375,303.24322509765625,0.966760516166687,0.6508294343948364,0.6163477897644043,293.0256652832031,297.1499938964844,293.1499938964844,0.1240027770400047,-14201.369140625,304.1419982910156,0.5372713804244995,0.1152339354157447,0.5410001277923584,282.4300231933594,291.1499938964844,265.230712890625,263.69775390625,280.32672119140625,293.0252990722656,282.4294128417969,1.0,0.5339905619621277,0.9404746294021606,0.9404746294021606,1.0,1.0,-2.6079347133636475,1.1916195154190063,1.4163150787353516,0.5979359149932861,0.0,0.0,1.0,173.1490020751953,185.0,-21.326414108276367,-5493.37744140625,1777.2447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,296.9334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226958259940147,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001245206658495,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
718620,292.9974670410156,297.1499938964844,293.1499938964844,0.5848303437232971,-9262.34375,304.1314392089844,0.8096066117286682,0.3882149755954742,0.3528081178665161,292.9945373535156,297.1499938964844,293.1499938964844,0.4958977699279785,-8625.013671875,304.1283569335937,0.7763492465019226,0.3427056670188904,0.3285784125328064,292.92724609375,297.1499938964844,293.1499938964844,0.7704401016235352,-8853.2431640625,304.1104431152344,0.8648436665534973,0.4796425700187683,0.3375514447689056,292.8260192871094,297.1499938964844,293.1499938964844,1.0,-15599.8857421875,303.16217041015625,0.9660150408744812,0.6566989421844482,0.6220027208328247,293.0384826660156,297.1499938964844,293.1499938964844,0.1250440031290054,-14293.8056640625,304.1429443359375,0.5360367894172668,0.1157855913043022,0.5441712737083435,282.4169921875,291.1499938964844,265.222900390625,263.6919250488281,280.326171875,293.03729248046875,282.4164733886719,1.0,0.5380578637123108,0.9379833936691284,0.9379833936691284,1.0,1.0,-2.623278856277466,1.198954463005066,1.4243245124816897,0.6017802953720093,0.0,0.0,1.0,176.65597534179688,188.0,-18.801029205322266,-5496.64404296875,1815.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,296.9223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228696554899215,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001246970787178,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
