time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718680,292.9974670410156,297.1499938964844,293.1499938964844,0.5848303437232971,-9262.34375,304.1314392089844,0.8096066117286682,0.3882149755954742,0.3528081178665161,292.9945373535156,297.1499938964844,293.1499938964844,0.4958977699279785,-8625.013671875,304.1283569335937,0.7763492465019226,0.3427056670188904,0.3285784125328064,292.92724609375,297.1499938964844,293.1499938964844,0.7704401016235352,-8853.2431640625,304.1104431152344,0.8648436665534973,0.4796425700187683,0.3375514447689056,292.8260192871094,297.1499938964844,293.1499938964844,1.0,-15599.8857421875,303.16217041015625,0.9660150408744812,0.6566989421844482,0.6220027208328247,293.0384826660156,297.1499938964844,293.1499938964844,0.1250440031290054,-14293.8056640625,304.1429443359375,0.5360367894172668,0.1157855913043022,0.5441712737083435,282.4169921875,291.1499938964844,265.222900390625,263.6919250488281,280.326171875,293.03729248046875,282.4164733886719,1.0,0.5380578637123108,0.9379833936691284,0.9379833936691284,1.0,1.0,-2.623278856277466,1.198954463005066,1.4243245124816897,0.6017802953720093,0.0,0.0,1.0,176.65597534179688,188.0,-18.801029205322266,-5496.64404296875,1815.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,296.9223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228696554899215,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001246970787178,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
718740,293.0139465332031,297.1499938964844,293.1499938964844,0.586871862411499,-9284.4755859375,304.1342163085937,0.8070513606071472,0.3887301683425903,0.3534262180328369,293.0083923339844,297.1499938964844,293.1499938964844,0.4988736510276794,-8662.3330078125,304.130615234375,0.7743721604347229,0.3438310027122497,0.3297982513904571,292.9450378417969,297.1499938964844,293.1499938964844,0.7762113213539124,-8899.6650390625,304.114013671875,0.8629297018051147,0.4816740751266479,0.3390931785106659,292.838623046875,297.1499938964844,293.1499938964844,1.0,-15686.6015625,303.08514404296875,0.9652028679847716,0.6623518466949463,0.6274548768997192,293.0502624511719,297.1499938964844,293.1499938964844,0.125916302204132,-14370.9912109375,304.1438293457031,0.5346330404281616,0.1162195950746536,0.5468091368675232,282.40594482421875,291.1499938964844,265.2172241210937,263.68780517578125,280.3265686035156,293.0482177734375,282.4055480957031,1.0,0.5418967604637146,0.935492217540741,0.935492217540741,1.0,1.0,-2.6370623111724854,1.2055258750915527,1.431536316871643,0.6052054166793823,0.0,0.0,1.0,180.12393188476562,191.0,-16.018033981323242,-5499.67431640625,1851.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,296.9136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1230273693799972,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248571352334,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
718800,293.0139465332031,297.1499938964844,293.1499938964844,0.586871862411499,-9284.4755859375,304.1342163085937,0.8070513606071472,0.3887301683425903,0.3534262180328369,293.0083923339844,297.1499938964844,293.1499938964844,0.4988736510276794,-8662.3330078125,304.130615234375,0.7743721604347229,0.3438310027122497,0.3297982513904571,292.9450378417969,297.1499938964844,293.1499938964844,0.7762113213539124,-8899.6650390625,304.114013671875,0.8629297018051147,0.4816740751266479,0.3390931785106659,292.838623046875,297.1499938964844,293.1499938964844,1.0,-15686.6015625,303.08514404296875,0.9652028679847716,0.6623518466949463,0.6274548768997192,293.0502624511719,297.1499938964844,293.1499938964844,0.125916302204132,-14370.9912109375,304.1438293457031,0.5346330404281616,0.1162195950746536,0.5468091368675232,282.40594482421875,291.1499938964844,265.2172241210937,263.68780517578125,280.3265686035156,293.0482177734375,282.4055480957031,1.0,0.5418967604637146,0.935492217540741,0.935492217540741,1.0,1.0,-2.6370623111724854,1.2055258750915527,1.431536316871643,0.6052054166793823,0.0,0.0,1.0,180.12393188476562,191.0,-16.018033981323242,-5499.67431640625,1851.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,296.9136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1230273693799972,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248571352334,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
718860,293.0293884277344,297.1499938964844,293.1499938964844,0.58841872215271,-9300.830078125,304.1368713378906,0.8043619394302368,0.3890425264835357,0.3538626432418823,293.0213928222656,297.1499938964844,293.1499938964844,0.5014392137527466,-8694.2900390625,304.1327819824219,0.7723185420036316,0.3447761833667755,0.3308484256267547,292.9617919921875,297.1499938964844,293.1499938964844,0.7813358306884766,-8940.5869140625,304.117431640625,0.8609307408332825,0.483462780714035,0.3404610753059387,292.8506774902344,297.1499938964844,293.1499938964844,1.0,-15768.8291015625,303.0121154785156,0.9643219709396362,0.667792797088623,0.6327084898948669,293.06109619140625,297.1499938964844,293.1499938964844,0.1266272813081741,-14433.666015625,304.14471435546875,0.5330767631530762,0.1165445521473884,0.5489509701728821,282.3971862792969,291.1499938964844,265.2139587402344,263.6856689453125,280.3282165527344,293.05841064453125,282.3968811035156,1.0,0.545524001121521,0.9330043792724608,0.9330043792724608,1.0,1.0,-2.6493797302246094,1.2113803625106812,1.4379993677139282,0.6082369685173035,0.0,0.0,1.0,183.5585021972656,194.0,-12.952587127685549,-5502.4150390625,1885.4193115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1118469238281,296.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1231643334031105,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001249961351277,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
718920,293.0293884277344,297.1499938964844,293.1499938964844,0.58841872215271,-9300.830078125,304.1368713378906,0.8043619394302368,0.3890425264835357,0.3538626432418823,293.0213928222656,297.1499938964844,293.1499938964844,0.5014392137527466,-8694.2900390625,304.1327819824219,0.7723185420036316,0.3447761833667755,0.3308484256267547,292.9617919921875,297.1499938964844,293.1499938964844,0.7813358306884766,-8940.5869140625,304.117431640625,0.8609307408332825,0.483462780714035,0.3404610753059387,292.8506774902344,297.1499938964844,293.1499938964844,1.0,-15768.8291015625,303.0121154785156,0.9643219709396362,0.667792797088623,0.6327084898948669,293.06109619140625,297.1499938964844,293.1499938964844,0.1266272813081741,-14433.666015625,304.14471435546875,0.5330767631530762,0.1165445521473884,0.5489509701728821,282.3971862792969,291.1499938964844,265.2139587402344,263.6856689453125,280.3282165527344,293.05841064453125,282.3968811035156,1.0,0.545524001121521,0.9330043792724608,0.9330043792724608,1.0,1.0,-2.6493797302246094,1.2113803625106812,1.4379993677139282,0.6082369685173035,0.0,0.0,1.0,183.5585021972656,194.0,-12.952587127685549,-5502.4150390625,1885.4193115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1118469238281,296.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1231643334031105,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001249961351277,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
718980,293.0438842773437,297.1499938964844,293.1499938964844,0.5894780158996582,-9311.4970703125,304.13946533203125,0.8015778064727783,0.3891574442386627,0.3541221916675567,293.0336608886719,297.1499938964844,293.1499938964844,0.5035963654518127,-8720.92578125,304.1349182128906,0.7701901197433472,0.3455444276332855,0.3317319750785827,292.9775695800781,297.1499938964844,293.1499938964844,0.7858497500419617,-8976.3720703125,304.1207580566406,0.8588594794273376,0.4850270748138428,0.3416712284088135,292.8622741699219,297.1499938964844,293.1499938964844,1.0,-15846.5947265625,302.943115234375,0.9633697271347046,0.6730218529701233,0.6377643346786499,293.0710754394531,297.1499938964844,293.1499938964844,0.1271866559982299,-14482.7529296875,304.1455383300781,0.5313853025436401,0.116768941283226,0.5506352186203003,282.3907775878906,291.1499938964844,265.2135009765625,263.685791015625,280.33123779296875,293.0679626464844,282.3905944824219,1.0,0.5489530563354492,0.9305165410041808,0.9305165410041808,1.0,1.0,-2.6603078842163086,1.216554880142212,1.443753004074097,0.6108954548835754,0.0,0.0,1.0,186.96405029296875,197.0,-9.7290678024292,-5504.81982421875,1917.4444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151733398437,296.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232773140072822,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001251108042197,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
719040,293.0438842773437,297.1499938964844,293.1499938964844,0.5894780158996582,-9311.4970703125,304.13946533203125,0.8015778064727783,0.3891574442386627,0.3541221916675567,293.0336608886719,297.1499938964844,293.1499938964844,0.5035963654518127,-8720.92578125,304.1349182128906,0.7701901197433472,0.3455444276332855,0.3317319750785827,292.9775695800781,297.1499938964844,293.1499938964844,0.7858497500419617,-8976.3720703125,304.1207580566406,0.8588594794273376,0.4850270748138428,0.3416712284088135,292.8622741699219,297.1499938964844,293.1499938964844,1.0,-15846.5947265625,302.943115234375,0.9633697271347046,0.6730218529701233,0.6377643346786499,293.0710754394531,297.1499938964844,293.1499938964844,0.1271866559982299,-14482.7529296875,304.1455383300781,0.5313853025436401,0.116768941283226,0.5506352186203003,282.3907775878906,291.1499938964844,265.2135009765625,263.685791015625,280.33123779296875,293.0679626464844,282.3905944824219,1.0,0.5489530563354492,0.9305165410041808,0.9305165410041808,1.0,1.0,-2.6603078842163086,1.216554880142212,1.443753004074097,0.6108954548835754,0.0,0.0,1.0,186.96405029296875,197.0,-9.7290678024292,-5504.81982421875,1917.4444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151733398437,296.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232773140072822,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001251108042197,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
719100,293.05078125,297.1499938964844,293.1499938964844,0.589826762676239,-9314.72265625,304.1407470703125,0.8001543879508972,0.3891425132751465,0.3541870713233948,293.0395202636719,297.1499938964844,293.1499938964844,0.5045219659805298,-8732.2568359375,304.135986328125,0.7690984010696411,0.3458631634712219,0.3321121335029602,292.985107421875,297.1499938964844,293.1499938964844,0.7878835201263428,-8992.396484375,304.12237548828125,0.8577988743782043,0.485728919506073,0.3422200083732605,292.867919921875,297.1499938964844,293.1499938964844,1.0,-15883.7998046875,302.9101257324219,0.962865710258484,0.6755563616752625,0.640217661857605,293.0757751464844,297.1499938964844,293.1499938964844,0.127412348985672,-14502.4677734375,304.1459350585937,0.5304940342903137,0.1168458983302116,0.5513169169425964,282.3885192871094,291.1499938964844,265.21441650390625,263.6867980957031,280.3333435058594,293.072509765625,282.38836669921875,1.0,0.5505967736244202,0.9292726516723632,0.9292726516723632,1.0,1.0,-2.6652698516845703,1.2188963890075684,1.446373462677002,0.6120901703834534,0.0,0.0,1.0,188.6571350097656,197.0,-8.072345733642578,-5505.87841796875,1932.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,296.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1233241856098175,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001251583744306,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
719160,293.0574951171875,297.1499938964844,293.1499938964844,0.5900585651397705,-9316.5869140625,304.1419982910156,0.7987112998962402,0.389081060886383,0.3542104363441467,293.04522705078125,297.1499938964844,293.1499938964844,0.5053480267524719,-8742.296875,304.13702392578125,0.7679895162582397,0.3461394906044006,0.3324525952339172,292.992431640625,297.1499938964844,293.1499938964844,0.7897743582725525,-9007.23046875,304.1239318847656,0.856723427772522,0.4863799512386322,0.3427333831787109,292.8734741210937,297.1499938964844,293.1499938964844,1.0,-15919.904296875,302.87811279296875,0.9623432755470276,0.6780380606651306,0.6426219940185547,293.08026123046875,297.1499938964844,293.1499938964844,0.1276043206453323,-14519.171875,304.1463317871094,0.5295759439468384,0.1169009953737258,0.5518998503684998,282.3868408203125,291.1499938964844,265.2161560058594,263.6884460449219,280.3358459472656,293.076904296875,282.38671875,1.0,0.5521959066390991,0.928025484085083,0.928025484085083,1.0,1.0,-2.6699142456054688,1.221082091331482,1.4488320350646973,0.6131994724273682,0.0,0.0,1.0,190.34442138671875,200.0,-6.386386871337891,-5506.83154296875,1947.5516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195068359375,296.90142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1233646050095558,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001251993962796,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
719220,293.0703125,297.1499938964844,293.1499938964844,0.5901755094528198,-9316.28125,304.1444702148437,0.7957674860954285,0.3888216316699981,0.3541348278522491,293.05621337890625,297.1499938964844,293.1499938964844,0.506702184677124,-8758.5224609375,304.1390686035156,0.7657210826873779,0.3465668261051178,0.333015501499176,293.0063781738281,297.1499938964844,293.1499938964844,0.7931355834007263,-9033.4013671875,304.12701416015625,0.854530394077301,0.4875356256961822,0.3436574339866638,292.88433837890625,297.1499938964844,293.1499938964844,1.0,-15988.77734375,302.8171081542969,0.9612399935722352,0.6828387975692749,0.6472808718681335,293.0887451171875,297.1499938964844,293.1499938964844,0.127891406416893,-14543.935546875,304.1470642089844,0.5276663899421692,0.1169493570923805,0.5527849197387695,282.38531494140625,291.1499938964844,265.22222900390625,263.69390869140625,280.3420715332031,293.08514404296875,282.3853454589844,1.0,0.5552651882171631,0.9255311489105223,0.9255311489105223,1.0,1.0,-2.6782729625701904,1.2249979972839355,1.4532749652862549,0.61516934633255,0.0,0.0,1.0,193.7035980224609,203.0,-2.9671311378479004,-5508.3935546875,1975.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,296.90155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123426079750061,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001252617803402,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
719280,293.0703125,297.1499938964844,293.1499938964844,0.5901755094528198,-9316.28125,304.1444702148437,0.7957674860954285,0.3888216316699981,0.3541348278522491,293.05621337890625,297.1499938964844,293.1499938964844,0.506702184677124,-8758.5224609375,304.1390686035156,0.7657210826873779,0.3465668261051178,0.333015501499176,293.0063781738281,297.1499938964844,293.1499938964844,0.7931355834007263,-9033.4013671875,304.12701416015625,0.854530394077301,0.4875356256961822,0.3436574339866638,292.88433837890625,297.1499938964844,293.1499938964844,1.0,-15988.77734375,302.8171081542969,0.9612399935722352,0.6828387975692749,0.6472808718681335,293.0887451171875,297.1499938964844,293.1499938964844,0.127891406416893,-14543.935546875,304.1470642089844,0.5276663899421692,0.1169493570923805,0.5527849197387695,282.38531494140625,291.1499938964844,265.22222900390625,263.69390869140625,280.3420715332031,293.08514404296875,282.3853454589844,1.0,0.5552651882171631,0.9255311489105223,0.9255311489105223,1.0,1.0,-2.6782729625701904,1.2249979972839355,1.4532749652862549,0.61516934633255,0.0,0.0,1.0,193.7035980224609,203.0,-2.9671311378479004,-5508.3935546875,1975.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,296.90155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123426079750061,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001252617803402,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
719340,293.0824279785156,297.1499938964844,293.1499938964844,0.5898432731628418,-9310.759765625,304.1468505859375,0.7927452325820923,0.3883808553218841,0.3538984954357147,293.066650390625,297.1499938964844,293.1499938964844,0.5076671838760376,-8769.7294921875,304.14111328125,0.7633836269378662,0.346826821565628,0.3334222733974457,293.0196533203125,297.1499938964844,293.1499938964844,0.7959432005882263,-9054.9765625,304.1299743652344,0.8522768616676331,0.488485038280487,0.3444432616233825,292.89501953125,297.1499938964844,293.1499938964844,1.0,-16053.0751953125,302.7602233886719,0.9600439071655272,0.6873974204063416,0.651721179485321,293.0965270996094,297.1499938964844,293.1499938964844,0.1280577331781387,-14557.9482421875,304.14776611328125,0.5256674885749817,0.1169199123978614,0.5533192753791809,282.38604736328125,291.1499938964844,265.23211669921875,263.702392578125,280.3495483398437,293.0917663574219,282.3861694335937,1.0,0.5581674575805664,0.923036813735962,0.923036813735962,1.0,1.0,-2.68540096282959,1.2283108234405518,1.4570902585983276,0.6168111562728882,0.0,0.0,1.0,197.0468292236328,206.0,0.2059265524148941,-5509.56201171875,2002.2364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,296.9033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1234622672200203,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001252985093742,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
719400,293.0824279785156,297.1499938964844,293.1499938964844,0.5898432731628418,-9310.759765625,304.1468505859375,0.7927452325820923,0.3883808553218841,0.3538984954357147,293.066650390625,297.1499938964844,293.1499938964844,0.5076671838760376,-8769.7294921875,304.14111328125,0.7633836269378662,0.346826821565628,0.3334222733974457,293.0196533203125,297.1499938964844,293.1499938964844,0.7959432005882263,-9054.9765625,304.1299743652344,0.8522768616676331,0.488485038280487,0.3444432616233825,292.89501953125,297.1499938964844,293.1499938964844,1.0,-16053.0751953125,302.7602233886719,0.9600439071655272,0.6873974204063416,0.651721179485321,293.0965270996094,297.1499938964844,293.1499938964844,0.1280577331781387,-14557.9482421875,304.14776611328125,0.5256674885749817,0.1169199123978614,0.5533192753791809,282.38604736328125,291.1499938964844,265.23211669921875,263.702392578125,280.3495483398437,293.0917663574219,282.3861694335937,1.0,0.5581674575805664,0.923036813735962,0.923036813735962,1.0,1.0,-2.68540096282959,1.2283108234405518,1.4570902585983276,0.6168111562728882,0.0,0.0,1.0,197.0468292236328,206.0,0.2059265524148941,-5509.56201171875,2002.2364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,296.9033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1234622672200203,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001252985093742,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
719460,293.0940246582031,297.1499938964844,293.1499938964844,0.5890347361564636,-9299.65234375,304.1492614746094,0.7896316647529602,0.3877399563789367,0.3534911572933197,293.07666015625,297.1499938964844,293.1499938964844,0.5082207322120667,-8775.60546875,304.1431579589844,0.7609673142433167,0.3469058573246002,0.3336651027202606,293.0322570800781,297.1499938964844,293.1499938964844,0.798168420791626,-9071.6826171875,304.1329345703125,0.8499525785446167,0.4892290234565735,0.3450843393802643,292.9056091308594,297.1499938964844,293.1499938964844,1.0,-16112.576171875,302.7076721191406,0.9587420225143432,0.6917129158973694,0.6559339761734009,293.10369873046875,297.1499938964844,293.1499938964844,0.1281093955039978,-14561.734375,304.1484069824219,0.523588240146637,0.116818368434906,0.5535306334495544,282.3893127441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3590393066406,293.097900390625,282.3895568847656,1.0,0.5609074831008911,0.92056405544281,0.92056405544281,1.0,1.0,-2.691291332244873,1.2310184240341189,1.4602727890014648,0.618125319480896,0.0,0.0,1.0,200.3811187744141,194.0,3.705478429794312,-5510.130859375,2026.7884521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356201171875,296.9068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1234748139977455,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001253112423,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
719520,293.0940246582031,297.1499938964844,293.1499938964844,0.5890347361564636,-9299.65234375,304.1492614746094,0.7896316647529602,0.3877399563789367,0.3534911572933197,293.07666015625,297.1499938964844,293.1499938964844,0.5082207322120667,-8775.60546875,304.1431579589844,0.7609673142433167,0.3469058573246002,0.3336651027202606,293.0322570800781,297.1499938964844,293.1499938964844,0.798168420791626,-9071.6826171875,304.1329345703125,0.8499525785446167,0.4892290234565735,0.3450843393802643,292.9056091308594,297.1499938964844,293.1499938964844,1.0,-16112.576171875,302.7076721191406,0.9587420225143432,0.6917129158973694,0.6559339761734009,293.10369873046875,297.1499938964844,293.1499938964844,0.1281093955039978,-14561.734375,304.1484069824219,0.523588240146637,0.116818368434906,0.5535306334495544,282.3893127441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3590393066406,293.097900390625,282.3895568847656,1.0,0.5609074831008911,0.92056405544281,0.92056405544281,1.0,1.0,-2.691291332244873,1.2310184240341189,1.4602727890014648,0.618125319480896,0.0,0.0,1.0,200.3811187744141,194.0,3.705478429794312,-5510.130859375,2026.7884521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356201171875,296.9068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1234748139977455,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001253112423,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
719580,293.10498046875,297.1499938964844,293.1499938964844,0.5872746706008911,-9276.8203125,304.1524353027344,0.7917195558547974,0.3869332671165466,0.3526886999607086,293.0862121582031,297.1499938964844,293.1499938964844,0.507897138595581,-8769.6416015625,304.14599609375,0.763359010219574,0.3468287587165832,0.3335057199001312,293.0439453125,297.1499938964844,293.1499938964844,0.7993815541267395,-9079.4404296875,304.1366271972656,0.8529761433601379,0.4898372888565063,0.3454360663890838,292.9159851074219,297.1499938964844,293.1499938964844,1.0,-16163.3251953125,302.66290283203125,0.9639553427696228,0.695796549320221,0.6596851348876953,293.1100769042969,297.1499938964844,293.1499938964844,0.1277465522289276,-14528.28515625,304.1495666503906,0.5252500176429749,0.1166988536715507,0.5524134635925293,282.396484375,291.1499938964844,265.2645568847656,263.7295227050781,280.37139892578125,293.1034240722656,282.3969116210937,1.0,0.5589965581893921,0.9180912971496582,0.9180912971496582,1.0,1.0,-2.6937270164489746,1.2320351600646973,1.461691975593567,0.6185547709465027,0.0,0.0,1.0,197.4391021728516,182.0,8.856467247009277,-5509.5009765625,2017.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,296.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123464748263359,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001253010268555,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
719640,293.10498046875,297.1499938964844,293.1499938964844,0.5872746706008911,-9276.8203125,304.1524353027344,0.7917195558547974,0.3869332671165466,0.3526886999607086,293.0862121582031,297.1499938964844,293.1499938964844,0.507897138595581,-8769.6416015625,304.14599609375,0.763359010219574,0.3468287587165832,0.3335057199001312,293.0439453125,297.1499938964844,293.1499938964844,0.7993815541267395,-9079.4404296875,304.1366271972656,0.8529761433601379,0.4898372888565063,0.3454360663890838,292.9159851074219,297.1499938964844,293.1499938964844,1.0,-16163.3251953125,302.66290283203125,0.9639553427696228,0.695796549320221,0.6596851348876953,293.1100769042969,297.1499938964844,293.1499938964844,0.1277465522289276,-14528.28515625,304.1495666503906,0.5252500176429749,0.1166988536715507,0.5524134635925293,282.396484375,291.1499938964844,265.2645568847656,263.7295227050781,280.37139892578125,293.1034240722656,282.3969116210937,1.0,0.5589965581893921,0.9180912971496582,0.9180912971496582,1.0,1.0,-2.6937270164489746,1.2320351600646973,1.461691975593567,0.6185547709465027,0.0,0.0,1.0,197.4391021728516,182.0,8.856467247009277,-5509.5009765625,2017.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,296.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123464748263359,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001253010268555,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
719700,293.11016845703125,297.1499938964844,293.1499938964844,0.5861188173294067,-9262.1328125,304.15411376953125,0.7941550016403198,0.3864859044551849,0.3521868288516998,293.0907592773437,297.1499938964844,293.1499938964844,0.5074746012687683,-8763.2548828125,304.1474914550781,0.7658531069755554,0.346744030714035,0.3333187103271484,293.0494079589844,297.1499938964844,293.1499938964844,0.799691379070282,-9080.8388671875,304.13848876953125,0.8559452295303345,0.490107923746109,0.345541387796402,292.9211730957031,297.1499938964844,293.1499938964844,1.0,-16185.8076171875,302.6431579589844,0.9681598544120787,0.6977458596229553,0.6614140272140503,293.1128845214844,297.1499938964844,293.1499938964844,0.1274788081645965,-14503.8701171875,304.1501159667969,0.5271279811859131,0.1166506707668304,0.5516012907028198,282.40155029296875,291.1499938964844,265.27557373046875,263.7386474609375,280.3784484863281,293.1058654785156,282.4020690917969,1.0,0.5570693612098694,0.9168549180030824,0.9168549180030824,1.0,1.0,-2.6941282749176025,1.232146978378296,1.461981177330017,0.6185431480407715,0.0,0.0,1.0,194.36651611328125,182.0,11.495256423950195,-5508.87109375,2003.647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440734863281,296.9180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1234509944915771,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001252870715688,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
719760,293.1151428222656,297.1499938964844,293.1499938964844,0.5848168134689331,-9245.751953125,304.1557312011719,0.7972546219825745,0.3860117495059967,0.3516349792480469,293.0951538085937,297.1499938964844,293.1499938964844,0.506913423538208,-8755.0908203125,304.1489562988281,0.768982470035553,0.3466307520866394,0.3330776691436767,293.0546264648437,297.1499938964844,293.1499938964844,0.7998409271240234,-9080.94140625,304.1402893066406,0.859635591506958,0.4903562366962433,0.345611959695816,292.9263000488281,297.1499938964844,293.1499938964844,1.0,-16206.630859375,302.6248779296875,0.9729973077774048,0.699633002281189,0.6630586981773376,293.115478515625,297.1499938964844,293.1499938964844,0.1271775066852569,-14476.470703125,304.150634765625,0.5295325517654419,0.1166097223758697,0.5506983399391174,282.40753173828125,291.1499938964844,265.2878112792969,263.74871826171875,280.3860778808594,293.108154296875,282.4081115722656,1.0,0.5546824932098389,0.9156368374824524,0.9156368374824524,1.0,1.0,-2.6941521167755127,1.2320759296417236,1.462076187133789,0.6184320449829102,0.0,0.0,1.0,190.61192321777344,170.0,14.02528190612793,-5508.06494140625,1986.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469421386719,296.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1234315186738967,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000125267295516,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
719820,293.12451171875,297.1499938964844,293.1499938964844,0.5818419456481934,-9208.7509765625,304.15875244140625,0.8050832152366638,0.3849914073944092,0.3504123091697693,293.1034851074219,297.1499938964844,293.1499938964844,0.5054348707199097,-8734.2587890625,304.1517639160156,0.7768524289131165,0.3463246822357178,0.3324639201164245,293.0644226074219,297.1499938964844,293.1499938964844,0.799709141254425,-9077.7177734375,304.14373779296875,0.8688681721687317,0.4907830357551574,0.3456650972366333,292.93658447265625,297.1499938964844,293.1499938964844,1.0,-16243.69140625,302.592529296875,0.9838054180145264,0.7032173871994019,0.6661166548728943,293.1201171875,297.1499938964844,293.1499938964844,0.1265037357807159,-14415.326171875,304.15155029296875,0.5356999635696411,0.1165439933538436,0.5487154722213745,282.4219055175781,291.1499938964844,265.316162109375,263.7720031738281,280.4031982421875,293.1123046875,282.4226379394531,1.0,0.5489149689674377,0.9132006764411926,0.9132006764411926,1.0,1.0,-2.6933019161224365,1.231494426727295,1.4618074893951416,0.6179713606834412,0.0,0.0,1.0,181.6858825683593,158.0,18.7795352935791,-5505.9462890625,1944.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1525573730469,296.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1233759447932243,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001252109068445,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
719880,293.12451171875,297.1499938964844,293.1499938964844,0.5818419456481934,-9208.7509765625,304.15875244140625,0.8050832152366638,0.3849914073944092,0.3504123091697693,293.1034851074219,297.1499938964844,293.1499938964844,0.5054348707199097,-8734.2587890625,304.1517639160156,0.7768524289131165,0.3463246822357178,0.3324639201164245,293.0644226074219,297.1499938964844,293.1499938964844,0.799709141254425,-9077.7177734375,304.14373779296875,0.8688681721687317,0.4907830357551574,0.3456650972366333,292.93658447265625,297.1499938964844,293.1499938964844,1.0,-16243.69140625,302.592529296875,0.9838054180145264,0.7032173871994019,0.6661166548728943,293.1201171875,297.1499938964844,293.1499938964844,0.1265037357807159,-14415.326171875,304.15155029296875,0.5356999635696411,0.1165439933538436,0.5487154722213745,282.4219055175781,291.1499938964844,265.316162109375,263.7720031738281,280.4031982421875,293.1123046875,282.4226379394531,1.0,0.5489149689674377,0.9132006764411926,0.9132006764411926,1.0,1.0,-2.6933019161224365,1.231494426727295,1.4618074893951416,0.6179713606834412,0.0,0.0,1.0,181.6858825683593,158.0,18.7795352935791,-5505.9462890625,1944.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1525573730469,296.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1233759447932243,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001252109068445,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
719940,293.1331481933594,297.1499938964844,293.1499938964844,0.5784556269645691,-9167.08984375,304.1614685058594,0.8144242167472839,0.383884459733963,0.3490669727325439,293.1112976074219,297.1499938964844,293.1499938964844,0.5035545229911804,-8708.38671875,304.154296875,0.7865906357765198,0.3459190726280212,0.3317098915576935,293.073486328125,297.1499938964844,293.1499938964844,0.7990632057189941,-9070.435546875,304.1468811035156,0.8802863359451294,0.4911125898361206,0.3456185460090637,292.9468078613281,297.1499938964844,293.1499938964844,1.0,-16275.095703125,302.56524658203125,0.9951770305633544,0.7065457105636597,0.6688916683197021,293.1241149902344,297.1499938964844,293.1499938964844,0.1257623881101608,-14348.10546875,304.1522521972656,0.54346764087677,0.1164896264672279,0.5465829372406006,282.439453125,291.1499938964844,265.3500061035156,263.79962158203125,280.42291259765625,293.1159973144531,282.4403076171875,1.0,0.5422534942626953,0.9107645153999328,0.9107645153999328,1.0,1.0,-2.6914961338043213,1.2304441928863523,1.4610519409179688,0.6172584891319275,0.0,0.0,1.0,171.58047485351562,146.0,23.282697677612305,-5503.1640625,1894.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,296.9478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232997924089431,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001251336216228,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
720000,293.1331481933594,297.1499938964844,293.1499938964844,0.5784556269645691,-9167.08984375,304.1614685058594,0.8144242167472839,0.383884459733963,0.3490669727325439,293.1112976074219,297.1499938964844,293.1499938964844,0.5035545229911804,-8708.38671875,304.154296875,0.7865906357765198,0.3459190726280212,0.3317098915576935,293.073486328125,297.1499938964844,293.1499938964844,0.7990632057189941,-9070.435546875,304.1468811035156,0.8802863359451294,0.4911125898361206,0.3456185460090637,292.9468078613281,297.1499938964844,293.1499938964844,1.0,-16275.095703125,302.56524658203125,0.9951770305633544,0.7065457105636597,0.6688916683197021,293.1241149902344,297.1499938964844,293.1499938964844,0.1257623881101608,-14348.10546875,304.1522521972656,0.54346764087677,0.1164896264672279,0.5465829372406006,282.439453125,291.1499938964844,265.3500061035156,263.79962158203125,280.42291259765625,293.1159973144531,282.4403076171875,1.0,0.5422534942626953,0.9107645153999328,0.9107645153999328,1.0,1.0,-2.6914961338043213,1.2304441928863523,1.4610519409179688,0.6172584891319275,0.0,0.0,1.0,171.58047485351562,146.0,23.282697677612305,-5503.1640625,1894.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,296.9478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232997924089431,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001251336216228,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
720060,293.1416015625,297.1499938964844,293.1499938964844,0.5745756030082703,-9119.61328125,304.16412353515625,0.8223807215690613,0.3825994729995727,0.347659170627594,293.119140625,297.1499938964844,293.1499938964844,0.5011897683143616,-8676.232421875,304.15679931640625,0.7953634858131409,0.3453081548213959,0.3308679461479187,293.0824584960937,297.1499938964844,293.1499938964844,0.797717809677124,-9057.333984375,304.1501770019531,0.8907446265220642,0.4912348687648773,0.3455067574977875,292.95684814453125,297.1499938964844,293.1499938964844,1.0,-16122.3046875,302.69781494140625,0.9990000128746032,0.7096544504165649,0.6590598821640015,293.128173828125,297.1499938964844,293.1499938964844,0.124956727027893,-14274.6083984375,304.1528625488281,0.5505061149597168,0.1163231655955314,0.5444616675376892,282.4665222167969,291.1499938964844,265.3894958496094,263.831298828125,280.45098876953125,293.1210021972656,282.4682922363281,1.0,0.5342915654182434,0.9083898663520812,0.9083898663520812,1.0,1.0,-2.6743202209472656,1.221861481666565,1.4524586200714111,0.612762451171875,0.0,0.0,1.0,162.60153198242188,134.0,37.53977966308594,-5495.7197265625,1827.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,296.9709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232030540704727,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001250354398507,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
720120,293.1416015625,297.1499938964844,293.1499938964844,0.5745756030082703,-9119.61328125,304.16412353515625,0.8223807215690613,0.3825994729995727,0.347659170627594,293.119140625,297.1499938964844,293.1499938964844,0.5011897683143616,-8676.232421875,304.15679931640625,0.7953634858131409,0.3453081548213959,0.3308679461479187,293.0824584960937,297.1499938964844,293.1499938964844,0.797717809677124,-9057.333984375,304.1501770019531,0.8907446265220642,0.4912348687648773,0.3455067574977875,292.95684814453125,297.1499938964844,293.1499938964844,1.0,-16122.3046875,302.69781494140625,0.9990000128746032,0.7096544504165649,0.6590598821640015,293.128173828125,297.1499938964844,293.1499938964844,0.124956727027893,-14274.6083984375,304.1528625488281,0.5505061149597168,0.1163231655955314,0.5444616675376892,282.4665222167969,291.1499938964844,265.3894958496094,263.831298828125,280.45098876953125,293.1210021972656,282.4682922363281,1.0,0.5342915654182434,0.9083898663520812,0.9083898663520812,1.0,1.0,-2.6743202209472656,1.221861481666565,1.4524586200714111,0.612762451171875,0.0,0.0,1.0,162.60153198242188,134.0,37.53977966308594,-5495.7197265625,1827.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,296.9709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232030540704727,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001250354398507,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
720180,293.150390625,297.1499938964844,293.1499938964844,0.5696468949317932,-9059.1611328125,304.1676330566406,0.829767644405365,0.3810308575630188,0.3460466563701629,293.12762451171875,297.1499938964844,293.1499938964844,0.4977991878986358,-8630.2138671875,304.16021728515625,0.8036149144172668,0.3443697988986969,0.3297745883464813,293.09185791015625,297.1499938964844,293.1499938964844,0.7949681282043457,-9031.923828125,304.1547241210937,0.9007625579833984,0.4910358190536499,0.3452121615409851,292.9647216796875,297.1499938964844,293.1499938964844,1.0,-15786.48046875,302.9956970214844,0.9990000128746032,0.712945282459259,0.6374033689498901,293.13287353515625,297.1499938964844,293.1499938964844,0.1237984523177146,-14168.189453125,304.1538391113281,0.5569574236869812,0.1159234344959259,0.5415487885475159,282.512939453125,291.1499938964844,265.4344177246094,263.8664245605469,280.4874572753906,293.128173828125,282.5152282714844,1.0,0.5245257616043091,0.906015157699585,0.906015157699585,1.0,1.0,-2.641197443008423,1.2055671215057373,1.4356303215026855,0.6038766503334045,0.0,0.0,1.0,153.94378662109375,122.0,58.49958801269531,-5483.771484375,1739.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703796386719,297.0116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1230665147304534,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000124896861962,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
720240,293.150390625,297.1499938964844,293.1499938964844,0.5696468949317932,-9059.1611328125,304.1676330566406,0.829767644405365,0.3810308575630188,0.3460466563701629,293.12762451171875,297.1499938964844,293.1499938964844,0.4977991878986358,-8630.2138671875,304.16021728515625,0.8036149144172668,0.3443697988986969,0.3297745883464813,293.09185791015625,297.1499938964844,293.1499938964844,0.7949681282043457,-9031.923828125,304.1547241210937,0.9007625579833984,0.4910358190536499,0.3452121615409851,292.9647216796875,297.1499938964844,293.1499938964844,1.0,-15786.48046875,302.9956970214844,0.9990000128746032,0.712945282459259,0.6374033689498901,293.13287353515625,297.1499938964844,293.1499938964844,0.1237984523177146,-14168.189453125,304.1538391113281,0.5569574236869812,0.1159234344959259,0.5415487885475159,282.512939453125,291.1499938964844,265.4344177246094,263.8664245605469,280.4874572753906,293.128173828125,282.5152282714844,1.0,0.5245257616043091,0.906015157699585,0.906015157699585,1.0,1.0,-2.641197443008423,1.2055671215057373,1.4356303215026855,0.6038766503334045,0.0,0.0,1.0,153.94378662109375,122.0,58.49958801269531,-5483.771484375,1739.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703796386719,297.0116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1230665147304534,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000124896861962,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
720300,293.1547546386719,297.1499938964844,293.1499938964844,0.5668581128120422,-9024.98828125,304.16949462890625,0.8339434862136841,0.3801702857017517,0.3451506793498993,293.1319885253906,297.1499938964844,293.1499938964844,0.495760828256607,-8602.630859375,304.1620483398437,0.8081867098808289,0.3437986373901367,0.329111248254776,293.0965881347656,297.1499938964844,293.1499938964844,0.7931538820266724,-9015.474609375,304.1571655273437,0.9064518809318542,0.4908427596092224,0.3449836671352386,292.9678649902344,297.1499938964844,293.1499938964844,1.0,-15598.916015625,303.1620483398437,0.9990000128746032,0.7146780490875244,0.6255798935890198,293.13531494140625,297.1499938964844,293.1499938964844,0.12308169901371,-14102.33203125,304.1544494628906,0.5605003833770752,0.1156598478555679,0.5397033095359802,282.54022216796875,291.1499938964844,265.45880126953125,263.88525390625,280.50750732421875,293.1321105957031,282.5427551269531,1.0,0.519156277179718,0.9048278331756592,0.9048278331756592,1.0,1.0,-2.622626304626465,1.19644296169281,1.4261833429336548,0.5989029407501221,0.0,0.0,1.0,149.31219482421875,122.0,67.16432189941406,-5477.15576171875,1692.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747436523437,297.0350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229778081178665,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248068438144,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
720360,293.15899658203125,297.1499938964844,293.1499938964844,0.5639029145240784,-8988.8271484375,304.1713256835937,0.8384857177734375,0.3792737126350403,0.3442142307758331,293.1363220214844,297.1499938964844,293.1499938964844,0.493537575006485,-8572.6162109375,304.1639099121094,0.8129397630691528,0.3431742787361145,0.3283887207508087,293.10125732421875,297.1499938964844,293.1499938964844,0.7910998463630676,-8997.044921875,304.1595764160156,0.9129183888435364,0.4906032681465149,0.3447161614894867,292.9703674316406,297.1499938964844,293.1499938964844,1.0,-15398.6484375,303.3396301269531,0.9990000128746032,0.716494083404541,0.6131458878517151,293.1377258300781,297.1499938964844,293.1499938964844,0.1223040297627449,-14030.830078125,304.1550598144531,0.5642937421798706,0.1153706610202789,0.5376951694488525,282.5698547363281,291.1499938964844,265.48443603515625,263.90484619140625,280.52850341796875,293.13623046875,282.5726013183594,1.0,0.5135118365287781,0.9038324356079102,0.9038324356079102,1.0,1.0,-2.602959394454956,1.1868001222610474,1.4161592721939087,0.5936560034751892,0.0,0.0,1.0,144.5224609375,110.0,74.80824279785156,-5470.18896484375,1642.9769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796264648437,297.0599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228743493556976,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247018371941,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
720420,293.16717529296875,297.1499938964844,293.1499938964844,0.5575736165046692,-8911.5234375,304.1747436523437,0.8488114476203918,0.3773884177207947,0.3422437310218811,293.1448669433594,297.1499938964844,293.1499938964844,0.4886175692081451,-8506.39453125,304.1674499511719,0.8231309056282043,0.3417873680591583,0.3267954289913177,293.1102905273437,297.1499938964844,293.1499938964844,0.786369800567627,-8955.1376953125,304.1642761230469,0.927991509437561,0.4900065958499908,0.3440862596035003,292.9731140136719,297.1499938964844,293.1499938964844,1.0,-14960.640625,303.7278137207031,0.9990000128746032,0.7204818725585938,0.5865818858146667,293.1423645019531,297.1499938964844,293.1499938964844,0.1206240132451057,-13876.1005859375,304.1561584472656,0.5727068185806274,0.1147449016571044,0.5333665013313293,282.63525390625,291.1499938964844,265.5392150878906,263.9462585449219,280.5731811523437,293.1441650390625,282.638427734375,1.0,0.5015047192573547,0.9018417000770568,0.9018417000770568,1.0,1.0,-2.5608043670654297,1.166144609451294,1.3946596384048462,0.582429826259613,0.0,0.0,1.0,134.57977294921875,113.0,87.77452850341797,-5455.25244140625,1541.1988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,297.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226212605834007,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001244449958903,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
