time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720480,293.16717529296875,297.1499938964844,293.1499938964844,0.5575736165046692,-8911.5234375,304.1747436523437,0.8488114476203918,0.3773884177207947,0.3422437310218811,293.1448669433594,297.1499938964844,293.1499938964844,0.4886175692081451,-8506.39453125,304.1674499511719,0.8231309056282043,0.3417873680591583,0.3267954289913177,293.1102905273437,297.1499938964844,293.1499938964844,0.786369800567627,-8955.1376953125,304.1642761230469,0.927991509437561,0.4900065958499908,0.3440862596035003,292.9731140136719,297.1499938964844,293.1499938964844,1.0,-14960.640625,303.7278137207031,0.9990000128746032,0.7204818725585938,0.5865818858146667,293.1423645019531,297.1499938964844,293.1499938964844,0.1206240132451057,-13876.1005859375,304.1561584472656,0.5727068185806274,0.1147449016571044,0.5333665013313293,282.63525390625,291.1499938964844,265.5392150878906,263.9462585449219,280.5731811523437,293.1441650390625,282.638427734375,1.0,0.5015047192573547,0.9018417000770568,0.9018417000770568,1.0,1.0,-2.5608043670654297,1.166144609451294,1.3946596384048462,0.582429826259613,0.0,0.0,1.0,134.57977294921875,113.0,87.77452850341797,-5455.25244140625,1541.1988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,297.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226212605834007,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001244449958903,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
720540,293.17529296875,297.1499938964844,293.1499938964844,0.551203727722168,-8834.1943359375,304.1770935058594,0.8549284338951111,0.3753093779087066,0.3402517139911651,293.153564453125,297.1499938964844,293.1499938964844,0.4835579097270965,-8438.763671875,304.1700439453125,0.8290155529975891,0.3401549160480499,0.3251279890537262,293.1192626953125,297.1499938964844,293.1499938964844,0.7814685702323914,-8912.5888671875,304.1676330566406,0.9374389052391052,0.4891956150531769,0.3434221148490906,292.97515869140625,297.1499938964844,293.1499938964844,1.0,-14676.912109375,303.9832458496094,0.9990000128746032,0.7245526313781738,0.5703659057617188,293.14703369140625,297.1499938964844,293.1499938964844,0.1190141439437866,-13727.7021484375,304.1567687988281,0.577401340007782,0.1139904037117958,0.5292269587516785,282.69940185546875,291.1499938964844,265.59844970703125,263.990478515625,280.6148986816406,293.15057373046875,282.7022399902344,1.0,0.494077205657959,0.8998509049415588,0.8998509049415588,1.0,1.0,-2.5311336517333984,1.1516069173812866,1.3795268535614014,0.5742896199226379,0.0,0.0,1.0,128.5670623779297,116.0,87.62886810302734,-5443.599609375,1475.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20318603515625,297.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122310109436512,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000124129204778,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
720600,293.17529296875,297.1499938964844,293.1499938964844,0.551203727722168,-8834.1943359375,304.1770935058594,0.8549284338951111,0.3753093779087066,0.3402517139911651,293.153564453125,297.1499938964844,293.1499938964844,0.4835579097270965,-8438.763671875,304.1700439453125,0.8290155529975891,0.3401549160480499,0.3251279890537262,293.1192626953125,297.1499938964844,293.1499938964844,0.7814685702323914,-8912.5888671875,304.1676330566406,0.9374389052391052,0.4891956150531769,0.3434221148490906,292.97515869140625,297.1499938964844,293.1499938964844,1.0,-14676.912109375,303.9832458496094,0.9990000128746032,0.7245526313781738,0.5703659057617188,293.14703369140625,297.1499938964844,293.1499938964844,0.1190141439437866,-13727.7021484375,304.1567687988281,0.577401340007782,0.1139904037117958,0.5292269587516785,282.69940185546875,291.1499938964844,265.59844970703125,263.990478515625,280.6148986816406,293.15057373046875,282.7022399902344,1.0,0.494077205657959,0.8998509049415588,0.8998509049415588,1.0,1.0,-2.5311336517333984,1.1516069173812866,1.3795268535614014,0.5742896199226379,0.0,0.0,1.0,128.5670623779297,116.0,87.62886810302734,-5443.599609375,1475.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20318603515625,297.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122310109436512,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000124129204778,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
720660,293.18316650390625,297.1499938964844,293.1499938964844,0.544901967048645,-8757.935546875,304.17852783203125,0.8571954965591431,0.3730696737766266,0.3381969928741455,293.16217041015625,297.1499938964844,293.1499938964844,0.4784602224826813,-8370.888671875,304.1718444824219,0.8312565684318542,0.3383180201053619,0.3233517408370971,293.1279296875,297.1499938964844,293.1499938964844,0.7766104936599731,-8870.9951171875,304.1698303222656,0.9417802095413208,0.4882155954837799,0.3427022695541382,292.9795227050781,297.1499938964844,293.1499938964844,0.9969443678855896,-14512.0185546875,304.10382080078125,0.9990000128746032,0.7281016111373901,0.5623437166213989,293.1517333984375,297.1499938964844,293.1499938964844,0.1174245253205299,-13581.2197265625,304.1571655273437,0.578813374042511,0.1131136640906333,0.5249770879745483,282.7568664550781,291.1499938964844,265.6617736816406,264.03729248046875,280.6553649902344,293.1568908691406,282.7594909667969,1.0,0.4895472526550293,0.8981137871742249,0.8981137871742249,1.0,1.0,-2.510914802551269,1.1416577100753784,1.3692572116851809,0.5687657594680786,0.0,0.0,1.0,125.46807861328124,119.0,81.52974700927734,-5433.99267578125,1435.9937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,297.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1219621375203132,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001237760588992,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
720720,293.18316650390625,297.1499938964844,293.1499938964844,0.544901967048645,-8757.935546875,304.17852783203125,0.8571954965591431,0.3730696737766266,0.3381969928741455,293.16217041015625,297.1499938964844,293.1499938964844,0.4784602224826813,-8370.888671875,304.1718444824219,0.8312565684318542,0.3383180201053619,0.3233517408370971,293.1279296875,297.1499938964844,293.1499938964844,0.7766104936599731,-8870.9951171875,304.1698303222656,0.9417802095413208,0.4882155954837799,0.3427022695541382,292.9795227050781,297.1499938964844,293.1499938964844,0.9969443678855896,-14512.0185546875,304.10382080078125,0.9990000128746032,0.7281016111373901,0.5623437166213989,293.1517333984375,297.1499938964844,293.1499938964844,0.1174245253205299,-13581.2197265625,304.1571655273437,0.578813374042511,0.1131136640906333,0.5249770879745483,282.7568664550781,291.1499938964844,265.6617736816406,264.03729248046875,280.6553649902344,293.1568908691406,282.7594909667969,1.0,0.4895472526550293,0.8981137871742249,0.8981137871742249,1.0,1.0,-2.510914802551269,1.1416577100753784,1.3692572116851809,0.5687657594680786,0.0,0.0,1.0,125.46807861328124,119.0,81.52974700927734,-5433.99267578125,1435.9937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,297.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1219621375203132,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001237760588992,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
720780,293.1907653808594,297.1499938964844,293.1499938964844,0.5386344194412231,-8682.12890625,304.1794738769531,0.8566831946372986,0.3706913292407989,0.3360773026943207,293.17059326171875,297.1499938964844,293.1499938964844,0.4733035266399383,-8302.3125,304.17315673828125,0.8309009075164795,0.3363040089607239,0.3214698731899261,293.13623046875,297.1499938964844,293.1499938964844,0.7717694044113159,-8829.875,304.1712646484375,0.942566990852356,0.4870906770229339,0.3419274687767029,292.9844665527344,297.1499938964844,293.1499938964844,0.991386353969574,-14427.9482421875,304.1278381347656,0.9990000128746032,0.731421172618866,0.5598408579826355,293.1563415527344,297.1499938964844,293.1499938964844,0.1158284917473793,-13434.080078125,304.1574401855469,0.5778894424438477,0.1121345683932304,0.5205575823783875,282.80926513671875,291.1499938964844,265.7288818359375,264.08648681640625,280.6954650878906,293.1630859375,282.8116760253906,1.0,0.4870473742485046,0.8963767290115356,0.8963767290115356,1.0,1.0,-2.496854782104492,1.1346964836120603,1.3621582984924316,0.5648851990699768,0.0,0.0,1.0,124.25487518310548,122.0,74.88554382324219,-5425.39306640625,1412.7772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231140136719,297.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.121598944067955,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001234074734384,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
720840,293.1907653808594,297.1499938964844,293.1499938964844,0.5386344194412231,-8682.12890625,304.1794738769531,0.8566831946372986,0.3706913292407989,0.3360773026943207,293.17059326171875,297.1499938964844,293.1499938964844,0.4733035266399383,-8302.3125,304.17315673828125,0.8309009075164795,0.3363040089607239,0.3214698731899261,293.13623046875,297.1499938964844,293.1499938964844,0.7717694044113159,-8829.875,304.1712646484375,0.942566990852356,0.4870906770229339,0.3419274687767029,292.9844665527344,297.1499938964844,293.1499938964844,0.991386353969574,-14427.9482421875,304.1278381347656,0.9990000128746032,0.731421172618866,0.5598408579826355,293.1563415527344,297.1499938964844,293.1499938964844,0.1158284917473793,-13434.080078125,304.1574401855469,0.5778894424438477,0.1121345683932304,0.5205575823783875,282.80926513671875,291.1499938964844,265.7288818359375,264.08648681640625,280.6954650878906,293.1630859375,282.8116760253906,1.0,0.4870473742485046,0.8963767290115356,0.8963767290115356,1.0,1.0,-2.496854782104492,1.1346964836120603,1.3621582984924316,0.5648851990699768,0.0,0.0,1.0,124.25487518310548,122.0,74.88554382324219,-5425.39306640625,1412.7772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231140136719,297.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.121598944067955,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001234074734384,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
720900,293.1944274902344,297.1499938964844,293.1499938964844,0.5355011224746704,-8644.197265625,304.1798095703125,0.8556305170059204,0.3694533407688141,0.3349902331829071,293.1747131347656,297.1499938964844,293.1499938964844,0.4706931412220001,-8267.5859375,304.1736755371094,0.8299754858016968,0.3352344036102295,0.3204870820045471,293.1402282714844,297.1499938964844,293.1499938964844,0.7693430185317993,-8809.326171875,304.1718139648437,0.9419498443603516,0.4864770174026489,0.3415172696113586,292.98828125,297.1499938964844,293.1499938964844,0.9911630153656006,-14421.7001953125,304.1322326660156,0.9990000128746032,0.7327678799629211,0.5601340532302856,293.1585998535156,297.1499938964844,293.1499938964844,0.1150232180953025,-13359.7822265625,304.15753173828125,0.5767503380775452,0.1116091981530189,0.5182744264602661,282.8339233398437,291.1499938964844,265.76373291015625,264.11187744140625,280.7155456542969,293.1661071777344,282.8362731933594,1.0,0.4863560795783996,0.8955081701278687,0.8955081701278687,1.0,1.0,-2.491482973098755,1.1320197582244873,1.3594632148742676,0.5633874535560608,0.0,0.0,1.0,124.1667709350586,122.0,71.9021224975586,-5421.27490234375,1405.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226318359375,297.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1214172467589378,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001232230715686,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
720960,293.1980285644531,297.1499938964844,293.1499938964844,0.5323606133460999,-8606.13671875,304.1800842285156,0.8541609048843384,0.3681844174861908,0.3338840007781982,293.17877197265625,297.1499938964844,293.1499938964844,0.4680552780628204,-8232.466796875,304.1741638183594,0.828653872013092,0.3341248333454132,0.3194756805896759,293.1441650390625,297.1499938964844,293.1499938964844,0.7669041156768799,-8788.685546875,304.1722717285156,0.9407957196235656,0.4858306348323822,0.341091126203537,292.9934387207031,297.1499938964844,293.1499938964844,0.9923753142356871,-14434.5517578125,304.1332092285156,0.9990000128746032,0.7338026165962219,0.561238169670105,293.1608581542969,297.1499938964844,293.1499938964844,0.1142066419124603,-13284.3828125,304.1576538085937,0.5752403736114502,0.1110575571656227,0.5159240961074829,282.8577880859375,291.1499938964844,265.7994079589844,264.1377868652344,280.7357788085937,293.1690979003906,282.8600769042969,1.0,0.4859512448310852,0.894548773765564,0.894548773765564,1.0,1.0,-2.486928224563598,1.1297318935394287,1.3571962118148804,0.5621013045310974,0.0,0.0,1.0,124.34896850585938,125.0,69.31282043457031,-5417.185546875,1400.5516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,297.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1212379857897758,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001230411435244,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721020,293.2049865722656,297.1499938964844,293.1499938964844,0.5260381102561951,-8529.3408203125,304.1806030273437,0.8502411246299744,0.3655564785003662,0.3316119313240051,293.1866760253906,297.1499938964844,293.1499938964844,0.462679386138916,-8160.7685546875,304.1750793457031,0.8250555396080017,0.3317885398864746,0.3173645138740539,293.1517333984375,297.1499938964844,293.1499938964844,0.7619636058807373,-8746.8564453125,304.173095703125,0.9371842741966248,0.4844423830509186,0.3401888608932495,293.00811767578125,297.1499938964844,293.1499938964844,0.9984570145606996,-14506.7421875,304.1285095214844,0.9990000128746032,0.7348079085350037,0.5653946399688721,293.1653747558594,297.1499938964844,293.1499938964844,0.1125187799334526,-13128.298828125,304.1579284667969,0.5712825655937195,0.1098684594035148,0.5109589695930481,282.9037780761719,291.1499938964844,265.873046875,264.1910095214844,280.77667236328125,293.17498779296875,282.9059753417969,1.0,0.4858087301254272,0.8926300406455994,0.8926300406455994,1.0,1.0,-2.479604721069336,1.1260193586349487,1.3535852432250977,0.5600063800811768,0.0,0.0,1.0,125.3624038696289,128.0,65.32498168945312,-5408.96484375,1395.5731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231201171875,297.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.120892584323883,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001226906024385,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721080,293.2049865722656,297.1499938964844,293.1499938964844,0.5260381102561951,-8529.3408203125,304.1806030273437,0.8502411246299744,0.3655564785003662,0.3316119313240051,293.1866760253906,297.1499938964844,293.1499938964844,0.462679386138916,-8160.7685546875,304.1750793457031,0.8250555396080017,0.3317885398864746,0.3173645138740539,293.1517333984375,297.1499938964844,293.1499938964844,0.7619636058807373,-8746.8564453125,304.173095703125,0.9371842741966248,0.4844423830509186,0.3401888608932495,293.00811767578125,297.1499938964844,293.1499938964844,0.9984570145606996,-14506.7421875,304.1285095214844,0.9990000128746032,0.7348079085350037,0.5653946399688721,293.1653747558594,297.1499938964844,293.1499938964844,0.1125187799334526,-13128.298828125,304.1579284667969,0.5712825655937195,0.1098684594035148,0.5109589695930481,282.9037780761719,291.1499938964844,265.873046875,264.1910095214844,280.77667236328125,293.17498779296875,282.9059753417969,1.0,0.4858087301254272,0.8926300406455994,0.8926300406455994,1.0,1.0,-2.479604721069336,1.1260193586349487,1.3535852432250977,0.5600063800811768,0.0,0.0,1.0,125.3624038696289,128.0,65.32498168945312,-5408.96484375,1395.5731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231201171875,297.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.120892584323883,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001226906024385,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721140,293.2116394042969,297.1499938964844,293.1499938964844,0.5196442008018494,-8451.4111328125,304.1810607910156,0.8453876376152039,0.3628138303756714,0.3292582929134369,293.1943664550781,297.1499938964844,293.1499938964844,0.457156628370285,-8086.9013671875,304.1759033203125,0.8204900622367859,0.3293012082576751,0.3151334524154663,293.1589660644531,297.1499938964844,293.1499938964844,0.7569200396537781,-8704.0859375,304.1737976074219,0.9322641491889954,0.482931911945343,0.3392182290554046,293.0262756347656,297.1499938964844,293.1499938964844,1.0,-14592.015625,304.0666198730469,0.9990000128746032,0.7347181439399719,0.5714998841285706,293.1698608398437,297.1499938964844,293.1499938964844,0.1107417345046997,-12963.5869140625,304.1582336425781,0.5663321018218994,0.1085664182901382,0.5055907368659973,282.94793701171875,291.1499938964844,265.949462890625,264.2459411621094,280.8174743652344,293.1792907714844,282.9500427246094,1.0,0.4863058924674988,0.8907113075256348,0.8907113075256348,1.0,1.0,-2.4738149642944336,1.1230477094650269,1.3507673740386963,0.5583236217498779,0.0,0.0,1.0,127.03026580810548,131.0,62.32127380371094,-5400.66455078125,1395.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308044433594,297.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205714493989944,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000122364697745,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721200,293.2116394042969,297.1499938964844,293.1499938964844,0.5196442008018494,-8451.4111328125,304.1810607910156,0.8453876376152039,0.3628138303756714,0.3292582929134369,293.1943664550781,297.1499938964844,293.1499938964844,0.457156628370285,-8086.9013671875,304.1759033203125,0.8204900622367859,0.3293012082576751,0.3151334524154663,293.1589660644531,297.1499938964844,293.1499938964844,0.7569200396537781,-8704.0859375,304.1737976074219,0.9322641491889954,0.482931911945343,0.3392182290554046,293.0262756347656,297.1499938964844,293.1499938964844,1.0,-14592.015625,304.0666198730469,0.9990000128746032,0.7347181439399719,0.5714998841285706,293.1698608398437,297.1499938964844,293.1499938964844,0.1107417345046997,-12963.5869140625,304.1582336425781,0.5663321018218994,0.1085664182901382,0.5055907368659973,282.94793701171875,291.1499938964844,265.949462890625,264.2459411621094,280.8174743652344,293.1792907714844,282.9500427246094,1.0,0.4863058924674988,0.8907113075256348,0.8907113075256348,1.0,1.0,-2.4738149642944336,1.1230477094650269,1.3507673740386963,0.5583236217498779,0.0,0.0,1.0,127.03026580810548,131.0,62.32127380371094,-5400.66455078125,1395.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308044433594,297.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205714493989944,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000122364697745,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721260,293.2179870605469,297.1499938964844,293.1499938964844,0.5131649374961853,-8372.142578125,304.1814880371094,0.8399617075920105,0.3599644899368286,0.3268232643604278,293.2018127441406,297.1499938964844,293.1499938964844,0.4514734148979187,-8010.6357421875,304.1767578125,0.8152233362197876,0.3266688585281372,0.3127811253070831,293.1658630371094,297.1499938964844,293.1499938964844,0.7517530918121338,-8660.1552734375,304.1744689941406,0.9264835119247437,0.4813055098056793,0.3381785452365875,293.0454406738281,297.1499938964844,293.1499938964844,1.0,-14691.251953125,303.98443603515625,0.9990000128746032,0.7339693903923035,0.5789213180541992,293.1742248535156,297.1499938964844,293.1499938964844,0.1088910102844238,-12791.568359375,304.1585693359375,0.5607019662857056,0.1071785017848014,0.4998847246170044,282.9908142089844,291.1499938964844,266.0283508300781,264.3023681640625,280.858642578125,293.1825866699219,282.992919921875,1.0,0.4872200787067413,0.8887081742286682,0.8887081742286682,1.0,1.0,-2.468874454498291,1.120477557182312,1.348396897315979,0.5568631887435913,0.0,0.0,1.0,129.15316772460938,134.0,60.4273567199707,-5392.12353515625,1398.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281188964844,297.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202799379825592,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001220688427565,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721320,293.2179870605469,297.1499938964844,293.1499938964844,0.5131649374961853,-8372.142578125,304.1814880371094,0.8399617075920105,0.3599644899368286,0.3268232643604278,293.2018127441406,297.1499938964844,293.1499938964844,0.4514734148979187,-8010.6357421875,304.1767578125,0.8152233362197876,0.3266688585281372,0.3127811253070831,293.1658630371094,297.1499938964844,293.1499938964844,0.7517530918121338,-8660.1552734375,304.1744689941406,0.9264835119247437,0.4813055098056793,0.3381785452365875,293.0454406738281,297.1499938964844,293.1499938964844,1.0,-14691.251953125,303.98443603515625,0.9990000128746032,0.7339693903923035,0.5789213180541992,293.1742248535156,297.1499938964844,293.1499938964844,0.1088910102844238,-12791.568359375,304.1585693359375,0.5607019662857056,0.1071785017848014,0.4998847246170044,282.9908142089844,291.1499938964844,266.0283508300781,264.3023681640625,280.858642578125,293.1825866699219,282.992919921875,1.0,0.4872200787067413,0.8887081742286682,0.8887081742286682,1.0,1.0,-2.468874454498291,1.120477557182312,1.348396897315979,0.5568631887435913,0.0,0.0,1.0,129.15316772460938,134.0,60.4273567199707,-5392.12353515625,1398.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281188964844,297.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202799379825592,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001220688427565,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721380,293.2240295410156,297.1499938964844,293.1499938964844,0.5065755844116211,-8291.1953125,304.1819763183594,0.8342005014419556,0.3570159375667572,0.324308842420578,293.2090148925781,297.1499938964844,293.1499938964844,0.4456050395965576,-7931.59228515625,304.1776123046875,0.8093795776367188,0.3238961696624756,0.3103070259094238,293.1724548339844,297.1499938964844,293.1499938964844,0.746420681476593,-8614.666015625,304.1752014160156,0.9201946258544922,0.4795676171779632,0.337069422006607,293.0652770996094,297.1499938964844,293.1499938964844,1.0,-14802.80859375,303.8875427246094,0.9990000128746032,0.7325918674468994,0.5872238874435425,293.1783752441406,297.1499938964844,293.1499938964844,0.1069815307855606,-12613.4873046875,304.1589050292969,0.5546327829360962,0.1057232767343521,0.4939134418964386,283.033447265625,291.1499938964844,266.1093139648437,264.3600769042969,280.9007263183594,293.1859436035156,283.0355529785156,1.0,0.4884036183357239,0.8867049813270569,0.8867049813270569,1.0,1.0,-2.4643495082855225,1.1181052923202517,1.346244215965271,0.5555163025856018,0.0,0.0,1.0,131.595947265625,137.0,59.74308776855469,-5383.26708984375,1402.5787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237243652344,297.36358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1200198903679847,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001218049292219,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721440,293.2240295410156,297.1499938964844,293.1499938964844,0.5065755844116211,-8291.1953125,304.1819763183594,0.8342005014419556,0.3570159375667572,0.324308842420578,293.2090148925781,297.1499938964844,293.1499938964844,0.4456050395965576,-7931.59228515625,304.1776123046875,0.8093795776367188,0.3238961696624756,0.3103070259094238,293.1724548339844,297.1499938964844,293.1499938964844,0.746420681476593,-8614.666015625,304.1752014160156,0.9201946258544922,0.4795676171779632,0.337069422006607,293.0652770996094,297.1499938964844,293.1499938964844,1.0,-14802.80859375,303.8875427246094,0.9990000128746032,0.7325918674468994,0.5872238874435425,293.1783752441406,297.1499938964844,293.1499938964844,0.1069815307855606,-12613.4873046875,304.1589050292969,0.5546327829360962,0.1057232767343521,0.4939134418964386,283.033447265625,291.1499938964844,266.1093139648437,264.3600769042969,280.9007263183594,293.1859436035156,283.0355529785156,1.0,0.4884036183357239,0.8867049813270569,0.8867049813270569,1.0,1.0,-2.4643495082855225,1.1181052923202517,1.346244215965271,0.5555163025856018,0.0,0.0,1.0,131.595947265625,137.0,59.74308776855469,-5383.26708984375,1402.5787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237243652344,297.36358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1200198903679847,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001218049292219,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721500,293.2269287109375,297.1499938964844,293.1499938964844,0.5032374858856201,-8250.060546875,304.1822204589844,0.8312433362007141,0.355506956577301,0.323023110628128,293.2125244140625,297.1499938964844,293.1499938964844,0.4425989985466003,-7890.98681640625,304.1780700683594,0.8062489032745361,0.3224590718746185,0.3090249001979828,293.1756286621094,297.1499938964844,293.1499938964844,0.743686318397522,-8591.2802734375,304.17559814453125,0.9169561266899108,0.4786584079265594,0.3364890813827514,293.0754699707031,297.1499938964844,293.1499938964844,1.0,-14861.4169921875,303.8365478515625,0.9990000128746032,0.7316639423370361,0.5916034579277039,293.18035888671875,297.1499938964844,293.1499938964844,0.1060088500380516,-12522.5185546875,304.1590576171875,0.5514931082725525,0.1049750819802284,0.4908454716205597,283.0548400878906,291.1499938964844,266.1504821777344,264.3893127441406,280.922119140625,293.1877136230469,283.0569763183594,1.0,0.4890618920326233,0.885703444480896,0.885703444480896,1.0,1.0,-2.462142944335937,1.1169449090957642,1.3451980352401731,0.5548589825630188,0.0,0.0,1.0,132.9053497314453,137.0,59.73329544067383,-5378.73095703125,1405.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210998535156,297.374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1199013367295265,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001216846139868,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721560,293.2297668457031,297.1499938964844,293.1499938964844,0.4998711943626404,-8208.4921875,304.1824951171875,0.8282533288002014,0.3539769649505615,0.321719616651535,293.2159423828125,297.1499938964844,293.1499938964844,0.4395463466644287,-7849.67041015625,304.1784973144531,0.8030029535293579,0.3209901750087738,0.3077141344547272,293.1787414550781,297.1499938964844,293.1499938964844,0.7409057021141052,-8567.4609375,304.1759948730469,0.9137046337127686,0.4777240455150604,0.3358922898769378,293.0857849121094,297.1499938964844,293.1499938964844,1.0,-14921.12109375,303.7845764160156,0.9990000128746032,0.7305825352668762,0.5960890650749207,293.1822509765625,297.1499938964844,293.1499938964844,0.1050265133380889,-12430.462890625,304.1591796875,0.5483117699623108,0.104215569794178,0.4877317547798157,283.0763854980469,291.1499938964844,266.19207763671875,264.4188232421875,280.9437561035156,293.1895751953125,283.0785217285156,1.0,0.4897494614124298,0.8846943378448486,0.8846943378448486,1.0,1.0,-2.459933519363404,1.115781545639038,1.3441518545150757,0.5542011260986328,0.0,0.0,1.0,134.2588348388672,140.0,59.90066909790039,-5374.1298828125,1408.1810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21832275390625,297.3849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197897121310234,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001215713346027,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721620,293.23516845703125,297.1499938964844,293.1499938964844,0.4930529296398163,-8124.03515625,304.1830139160156,0.8221911191940308,0.350856214761734,0.3190609514713287,293.22265625,297.1499938964844,293.1499938964844,0.4332983493804931,-7764.8544921875,304.1794128417969,0.7963786125183105,0.3179582059383392,0.3050067722797394,293.1847229003906,297.1499938964844,293.1499938964844,0.7351983189582825,-8518.451171875,304.1768493652344,0.907285451889038,0.475780725479126,0.334649384021759,293.1067199707031,297.1499938964844,293.1499938964844,1.0,-15042.34375,303.67901611328125,0.9990000128746032,0.7279542684555054,0.6052931547164917,293.18585205078125,297.1499938964844,293.1499938964844,0.1030370593070983,-12243.4365234375,304.1594543457031,0.5418826937675476,0.1026674807071685,0.4813839793205261,283.1199645996094,291.1499938964844,266.2762756347656,264.4784240722656,280.9877624511719,293.19366455078125,283.1221618652344,1.0,0.4911838173866272,0.8826761245727539,0.8826761245727539,1.0,1.0,-2.4554250240325928,1.1134088039398191,1.342016339302063,0.5528639554977417,0.0,0.0,1.0,137.07093811035156,143.0,60.64765167236328,-5364.76318359375,1414.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,297.40673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195855364203453,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001213641153299,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721680,293.23516845703125,297.1499938964844,293.1499938964844,0.4930529296398163,-8124.03515625,304.1830139160156,0.8221911191940308,0.350856214761734,0.3190609514713287,293.22265625,297.1499938964844,293.1499938964844,0.4332983493804931,-7764.8544921875,304.1794128417969,0.7963786125183105,0.3179582059383392,0.3050067722797394,293.1847229003906,297.1499938964844,293.1499938964844,0.7351983189582825,-8518.451171875,304.1768493652344,0.907285451889038,0.475780725479126,0.334649384021759,293.1067199707031,297.1499938964844,293.1499938964844,1.0,-15042.34375,303.67901611328125,0.9990000128746032,0.7279542684555054,0.6052931547164917,293.18585205078125,297.1499938964844,293.1499938964844,0.1030370593070983,-12243.4365234375,304.1594543457031,0.5418826937675476,0.1026674807071685,0.4813839793205261,283.1199645996094,291.1499938964844,266.2762756347656,264.4784240722656,280.9877624511719,293.19366455078125,283.1221618652344,1.0,0.4911838173866272,0.8826761245727539,0.8826761245727539,1.0,1.0,-2.4554250240325928,1.1134088039398191,1.342016339302063,0.5528639554977417,0.0,0.0,1.0,137.07093811035156,143.0,60.64765167236328,-5364.76318359375,1414.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,297.40673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195855364203453,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001213641153299,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721740,293.2402648925781,297.1499938964844,293.1499938964844,0.4861270189285278,-8037.88916015625,304.1835632324219,0.8160178661346436,0.347662091255188,0.3163386881351471,293.2290954589844,297.1499938964844,293.1499938964844,0.4268679022789001,-7677.20947265625,304.1803283691406,0.7896637320518494,0.3148077726364136,0.3021901845932007,293.1903991699219,297.1499938964844,293.1499938964844,0.7292961478233337,-8467.6162109375,304.177734375,0.9011682271957396,0.4737434089183807,0.3333434164524078,293.1280517578125,297.1499938964844,293.1499938964844,1.0,-15163.91015625,303.5731201171875,0.9990000128746032,0.7247223854064941,0.6146827936172485,293.18914794921875,297.1499938964844,293.1499938964844,0.1010243818163871,-12053.3828125,304.1596374511719,0.5354582071304321,0.1010902300477027,0.4749124348163605,283.1644897460937,291.1499938964844,266.3616027832031,264.5386962890625,281.0328063964844,293.1985168457031,283.1667175292969,1.0,0.492658793926239,0.880657970905304,0.880657970905304,1.0,1.0,-2.4507079124450684,1.1109310388565063,1.339776873588562,0.551474392414093,0.0,0.0,1.0,139.98312377929688,146.0,61.79851531982422,-5355.22265625,1420.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,297.4291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1194020435214042,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001211778944707,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721800,293.2402648925781,297.1499938964844,293.1499938964844,0.4861270189285278,-8037.88916015625,304.1835632324219,0.8160178661346436,0.347662091255188,0.3163386881351471,293.2290954589844,297.1499938964844,293.1499938964844,0.4268679022789001,-7677.20947265625,304.1803283691406,0.7896637320518494,0.3148077726364136,0.3021901845932007,293.1903991699219,297.1499938964844,293.1499938964844,0.7292961478233337,-8467.6162109375,304.177734375,0.9011682271957396,0.4737434089183807,0.3333434164524078,293.1280517578125,297.1499938964844,293.1499938964844,1.0,-15163.91015625,303.5731201171875,0.9990000128746032,0.7247223854064941,0.6146827936172485,293.18914794921875,297.1499938964844,293.1499938964844,0.1010243818163871,-12053.3828125,304.1596374511719,0.5354582071304321,0.1010902300477027,0.4749124348163605,283.1644897460937,291.1499938964844,266.3616027832031,264.5386962890625,281.0328063964844,293.1985168457031,283.1667175292969,1.0,0.492658793926239,0.880657970905304,0.880657970905304,1.0,1.0,-2.4507079124450684,1.1109310388565063,1.339776873588562,0.551474392414093,0.0,0.0,1.0,139.98312377929688,146.0,61.79851531982422,-5355.22265625,1420.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,297.4291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1194020435214042,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001211778944707,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721860,293.2450561523437,297.1499938964844,293.1499938964844,0.4791038930416107,-7950.1708984375,304.18408203125,0.8096822500228882,0.3444030582904815,0.3135592341423034,293.2352905273437,297.1499938964844,293.1499938964844,0.4202663004398346,-7586.85986328125,304.18121337890625,0.7829336524009705,0.3115470111370086,0.2992706894874573,293.1958312988281,297.1499938964844,293.1499938964844,0.7232024669647217,-8414.9814453125,304.1786499023437,0.8951839804649353,0.4716180860996246,0.3319776356220245,293.1496276855469,297.1499938964844,293.1499938964844,1.0,-15284.0654296875,303.4684143066406,0.9990000128746032,0.7209005951881409,0.6241491436958313,293.1921081542969,297.1499938964844,293.1499938964844,0.0990003794431686,-11861.3662109375,304.1597900390625,0.5291301012039185,0.0994949787855148,0.4683610498905182,283.2100524902344,291.1499938964844,266.4477233886719,264.5994567871094,281.0788879394531,293.2043762207031,283.2123718261719,1.0,0.4941432476043701,0.8786537051200867,0.8786537051200867,1.0,1.0,-2.445722818374634,1.108321189880371,1.3374015092849731,0.5500178933143616,0.0,0.0,1.0,142.9600067138672,134.0,63.214656829833984,-5345.560546875,1426.5970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021484375,297.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1192331537604332,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001210064947372,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721920,293.2450561523437,297.1499938964844,293.1499938964844,0.4791038930416107,-7950.1708984375,304.18408203125,0.8096822500228882,0.3444030582904815,0.3135592341423034,293.2352905273437,297.1499938964844,293.1499938964844,0.4202663004398346,-7586.85986328125,304.18121337890625,0.7829336524009705,0.3115470111370086,0.2992706894874573,293.1958312988281,297.1499938964844,293.1499938964844,0.7232024669647217,-8414.9814453125,304.1786499023437,0.8951839804649353,0.4716180860996246,0.3319776356220245,293.1496276855469,297.1499938964844,293.1499938964844,1.0,-15284.0654296875,303.4684143066406,0.9990000128746032,0.7209005951881409,0.6241491436958313,293.1921081542969,297.1499938964844,293.1499938964844,0.0990003794431686,-11861.3662109375,304.1597900390625,0.5291301012039185,0.0994949787855148,0.4683610498905182,283.2100524902344,291.1499938964844,266.4477233886719,264.5994567871094,281.0788879394531,293.2043762207031,283.2123718261719,1.0,0.4941432476043701,0.8786537051200867,0.8786537051200867,1.0,1.0,-2.445722818374634,1.108321189880371,1.3374015092849731,0.5500178933143616,0.0,0.0,1.0,142.9600067138672,134.0,63.214656829833984,-5345.560546875,1426.5970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021484375,297.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1192331537604332,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001210064947372,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
721980,293.2491455078125,297.1499938964844,293.1499938964844,0.471598207950592,-7855.63671875,304.18524169921875,0.8081489205360413,0.3411667346954345,0.3106292188167572,293.2408447265625,297.1499938964844,293.1499938964844,0.4131358563899994,-7488.5009765625,304.1827087402344,0.7811141610145569,0.3082599937915802,0.2961475551128387,293.2006530761719,297.1499938964844,293.1499938964844,0.7164042592048645,-8355.619140625,304.1804504394531,0.8949199318885803,0.469482809305191,0.330475240945816,293.1694641113281,297.1499938964844,293.1499938964844,1.0,-15226.3046875,303.5184631347656,0.9990000128746032,0.7168817520141602,0.6218582987785339,293.1943359375,297.1499938964844,293.1499938964844,0.0968050360679626,-11651.7041015625,304.1601867675781,0.526674211025238,0.0979778096079826,0.4612862467765808,283.2646789550781,291.1499938964844,266.5342712402344,264.6604309082031,281.13153076171875,293.2111511230469,283.2677307128906,1.0,0.4902673959732055,0.8766493797302246,0.8766493797302246,1.0,1.0,-2.425412893295288,1.0982178449630735,1.3271950483322144,0.54477459192276,0.0,0.0,1.0,141.56517028808594,122.0,75.22407531738281,-5331.31689453125,1395.3052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1984558105469,297.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1190693899989128,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001208402900374,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
722040,293.2491455078125,297.1499938964844,293.1499938964844,0.471598207950592,-7855.63671875,304.18524169921875,0.8081489205360413,0.3411667346954345,0.3106292188167572,293.2408447265625,297.1499938964844,293.1499938964844,0.4131358563899994,-7488.5009765625,304.1827087402344,0.7811141610145569,0.3082599937915802,0.2961475551128387,293.2006530761719,297.1499938964844,293.1499938964844,0.7164042592048645,-8355.619140625,304.1804504394531,0.8949199318885803,0.469482809305191,0.330475240945816,293.1694641113281,297.1499938964844,293.1499938964844,1.0,-15226.3046875,303.5184631347656,0.9990000128746032,0.7168817520141602,0.6218582987785339,293.1943359375,297.1499938964844,293.1499938964844,0.0968050360679626,-11651.7041015625,304.1601867675781,0.526674211025238,0.0979778096079826,0.4612862467765808,283.2646789550781,291.1499938964844,266.5342712402344,264.6604309082031,281.13153076171875,293.2111511230469,283.2677307128906,1.0,0.4902673959732055,0.8766493797302246,0.8766493797302246,1.0,1.0,-2.425412893295288,1.0982178449630735,1.3271950483322144,0.54477459192276,0.0,0.0,1.0,141.56517028808594,122.0,75.22407531738281,-5331.31689453125,1395.3052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1984558105469,297.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1190693899989128,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001208402900374,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
722100,293.2509460449219,297.1499938964844,293.1499938964844,0.467654824256897,-7805.71337890625,304.1860046386719,0.8089271187782288,0.3395542800426483,0.309129387140274,293.2434387207031,297.1499938964844,293.1499938964844,0.4093672335147857,-7436.2529296875,304.1836242675781,0.781716525554657,0.3066032230854034,0.2945312559604645,293.2028503417969,297.1499938964844,293.1499938964844,0.7126947045326233,-8323.0517578125,304.1816711425781,0.8965634703636169,0.4684042930603027,0.3296860456466675,293.17791748046875,297.1499938964844,293.1499938964844,1.0,-15141.3486328125,303.5939025878906,0.9990000128746032,0.7149770259857178,0.6170690059661865,293.1951599121094,297.1499938964844,293.1499938964844,0.0956696569919586,-11542.7421875,304.160400390625,0.526652991771698,0.097251608967781,0.457687646150589,283.2973022460937,291.1499938964844,266.57763671875,264.69097900390625,281.1596069335937,293.21466064453125,283.3006591796875,1.0,0.486945241689682,0.875647246837616,0.875647246837616,1.0,1.0,-2.4106483459472656,1.0909367799758911,1.3197115659713743,0.5409168004989624,0.0,0.0,1.0,139.5189971923828,122.0,83.20092010498047,-5322.95751953125,1368.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,297.51043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1189813762903213,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001207509703817,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
722160,293.2526550292969,297.1499938964844,293.1499938964844,0.4636107981204986,-7754.37109375,304.1867980957031,0.8104634881019592,0.3379426598548889,0.3076096475124359,293.2458801269531,297.1499938964844,293.1499938964844,0.4054886698722839,-7382.326171875,304.1845397949219,0.7830703854560852,0.3049350082874298,0.29288250207901,293.2049865722656,297.1499938964844,293.1499938964844,0.7088111639022827,-8288.88671875,304.1829528808594,0.8990976810455322,0.4673161208629608,0.3288740813732147,293.1853332519531,297.1499938964844,293.1499938964844,1.0,-15028.583984375,303.694091796875,0.9990000128746032,0.7131654024124146,0.6105141639709473,293.19586181640625,297.1499938964844,293.1499938964844,0.0945182591676712,-11431.9638671875,304.1606140136719,0.527232825756073,0.0965430662035942,0.4540672898292541,283.3327331542969,291.1499938964844,266.6209716796875,264.72149658203125,281.1884460449219,293.2181091308594,283.3363952636719,1.0,0.4829089343547821,0.874736487865448,0.874736487865448,1.0,1.0,-2.393646478652954,1.0825775861740112,1.3110688924789429,0.5364884734153748,0.0,0.0,1.0,136.84169006347656,110.0,91.13510131835938,-5314.03662109375,1336.8880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19775390625,297.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1188853159546852,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001206534798257,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
722220,293.2557067871094,297.1499938964844,293.1499938964844,0.4552688896656036,-7648.056640625,304.1884460449219,0.8154484033584595,0.3347197771072387,0.3045218884944916,293.25054931640625,297.1499938964844,293.1499938964844,0.3974458873271942,-7270.046875,304.1864318847656,0.787762463092804,0.301561176776886,0.2894984781742096,293.208984375,297.1499938964844,293.1499938964844,0.7005816102027893,-8216.3525390625,304.1856994628906,0.9066153764724731,0.4651136398315429,0.32719287276268,293.19696044921875,297.1499938964844,293.1499938964844,1.0,-14731.3896484375,303.95806884765625,0.9990000128746032,0.7099012136459351,0.5930207371711731,293.1968994140625,297.1499938964844,293.1499938964844,0.0921815335750579,-11206.4677734375,304.16094970703125,0.5299935936927795,0.0951713994145393,0.4467976093292236,283.4112548828125,291.1499938964844,266.7074584960937,264.782470703125,281.2481689453125,293.2245483398437,283.4154357910156,1.0,0.4730740487575531,0.8729148507118225,0.8729148507118225,1.0,1.0,-2.354109287261963,1.0631747245788574,1.290934681892395,0.5262161493301392,0.0,0.0,1.0,130.00546264648438,113.0,105.90239715576172,-5294.8076171875,1262.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20074462890625,297.59454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1186594814062118,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001204242871608,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
