time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722280,293.2557067871094,297.1499938964844,293.1499938964844,0.4552688896656036,-7648.056640625,304.1884460449219,0.8154484033584595,0.3347197771072387,0.3045218884944916,293.25054931640625,297.1499938964844,293.1499938964844,0.3974458873271942,-7270.046875,304.1864318847656,0.787762463092804,0.301561176776886,0.2894984781742096,293.208984375,297.1499938964844,293.1499938964844,0.7005816102027893,-8216.3525390625,304.1856994628906,0.9066153764724731,0.4651136398315429,0.32719287276268,293.19696044921875,297.1499938964844,293.1499938964844,1.0,-14731.3896484375,303.95806884765625,0.9990000128746032,0.7099012136459351,0.5930207371711731,293.1968994140625,297.1499938964844,293.1499938964844,0.0921815335750579,-11206.4677734375,304.16094970703125,0.5299935936927795,0.0951713994145393,0.4467976093292236,283.4112548828125,291.1499938964844,266.7074584960937,264.782470703125,281.2481689453125,293.2245483398437,283.4154357910156,1.0,0.4730740487575531,0.8729148507118225,0.8729148507118225,1.0,1.0,-2.354109287261963,1.0631747245788574,1.290934681892395,0.5262161493301392,0.0,0.0,1.0,130.00546264648438,113.0,105.90239715576172,-5294.8076171875,1262.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20074462890625,297.59454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1186594814062118,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001204242871608,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
722340,293.2587890625,297.1499938964844,293.1499938964844,0.4470480978488922,-7543.12890625,304.1893005371094,0.8172281980514526,0.3314163386821747,0.3014791011810303,293.2552490234375,297.1499938964844,293.1499938964844,0.3894519507884979,-7158.1767578125,304.1875915527344,0.7891578078269958,0.2980605065822601,0.2861171066761017,293.2129821777344,297.1499938964844,293.1499938964844,0.6923508644104004,-8144.1162109375,304.1874694824219,0.9105356335639954,0.4628075063228607,0.3255276083946228,293.20672607421875,297.1499938964844,293.1499938964844,0.998569905757904,-14540.0341796875,304.1197814941406,0.9990000128746032,0.7067345380783081,0.583077073097229,293.1979675292969,297.1499938964844,293.1499938964844,0.0899756699800491,-10993.3828125,304.1609802246094,0.5303226709365845,0.0937635600566864,0.4399789571762085,283.4903259277344,291.1499938964844,266.7933959960937,264.8431091308594,281.30389404296875,293.2308044433594,283.49420166015625,1.0,0.4668734073638916,0.871093213558197,0.871093213558197,1.0,1.0,-2.324241399765014,1.048513889312744,1.2757275104522705,0.5182826519012451,0.0,0.0,1.0,125.97472381591795,116.0,107.65658569335938,-5279.05029296875,1211.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20703125,297.6499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1183817684650421,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001201424456667,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
722400,293.2587890625,297.1499938964844,293.1499938964844,0.4470480978488922,-7543.12890625,304.1893005371094,0.8172281980514526,0.3314163386821747,0.3014791011810303,293.2552490234375,297.1499938964844,293.1499938964844,0.3894519507884979,-7158.1767578125,304.1875915527344,0.7891578078269958,0.2980605065822601,0.2861171066761017,293.2129821777344,297.1499938964844,293.1499938964844,0.6923508644104004,-8144.1162109375,304.1874694824219,0.9105356335639954,0.4628075063228607,0.3255276083946228,293.20672607421875,297.1499938964844,293.1499938964844,0.998569905757904,-14540.0341796875,304.1197814941406,0.9990000128746032,0.7067345380783081,0.583077073097229,293.1979675292969,297.1499938964844,293.1499938964844,0.0899756699800491,-10993.3828125,304.1609802246094,0.5303226709365845,0.0937635600566864,0.4399789571762085,283.4903259277344,291.1499938964844,266.7933959960937,264.8431091308594,281.30389404296875,293.2308044433594,283.49420166015625,1.0,0.4668734073638916,0.871093213558197,0.871093213558197,1.0,1.0,-2.324241399765014,1.048513889312744,1.2757275104522705,0.5182826519012451,0.0,0.0,1.0,125.97472381591795,116.0,107.65658569335938,-5279.05029296875,1211.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20703125,297.6499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1183817684650421,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001201424456667,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
722460,293.2618103027344,297.1499938964844,293.1499938964844,0.439070463180542,-7441.095703125,304.1894836425781,0.8162584900856018,0.328047513961792,0.298439472913742,293.2599182128906,297.1499938964844,293.1499938964844,0.381608784198761,-7048.09326171875,304.1881103515625,0.7876325845718384,0.2944483458995819,0.2826959192752838,293.21685791015625,297.1499938964844,293.1499938964844,0.6843727231025696,-8074.33544921875,304.1882629394531,0.9109548330307008,0.4604249596595764,0.3238559067249298,293.21490478515625,297.1499938964844,293.1499938964844,0.9892199635505676,-14414.3056640625,304.1447448730469,0.9990000128746032,0.7036349773406982,0.5793646574020386,293.1991577148437,297.1499938964844,293.1499938964844,0.0878514945507049,-10788.572265625,304.1608581542969,0.5284130573272705,0.0923119783401489,0.4332979321479797,283.5625305175781,291.1499938964844,266.8784484863281,264.9032897949219,281.3560791015625,293.2367858886719,283.5661315917969,1.0,0.4629636704921722,0.869608461856842,0.869608461856842,1.0,1.0,-2.3019826412200928,1.037556529045105,1.2644262313842771,0.5124512910842896,0.0,0.0,1.0,124.1597137451172,119.0,101.76263427734376,-5265.8583984375,1179.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144775390625,297.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.118064172565937,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001198201207444,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
722520,293.2618103027344,297.1499938964844,293.1499938964844,0.439070463180542,-7441.095703125,304.1894836425781,0.8162584900856018,0.328047513961792,0.298439472913742,293.2599182128906,297.1499938964844,293.1499938964844,0.381608784198761,-7048.09326171875,304.1881103515625,0.7876325845718384,0.2944483458995819,0.2826959192752838,293.21685791015625,297.1499938964844,293.1499938964844,0.6843727231025696,-8074.33544921875,304.1882629394531,0.9109548330307008,0.4604249596595764,0.3238559067249298,293.21490478515625,297.1499938964844,293.1499938964844,0.9892199635505676,-14414.3056640625,304.1447448730469,0.9990000128746032,0.7036349773406982,0.5793646574020386,293.1991577148437,297.1499938964844,293.1499938964844,0.0878514945507049,-10788.572265625,304.1608581542969,0.5284130573272705,0.0923119783401489,0.4332979321479797,283.5625305175781,291.1499938964844,266.8784484863281,264.9032897949219,281.3560791015625,293.2367858886719,283.5661315917969,1.0,0.4629636704921722,0.869608461856842,0.869608461856842,1.0,1.0,-2.3019826412200928,1.037556529045105,1.2644262313842771,0.5124512910842896,0.0,0.0,1.0,124.1597137451172,119.0,101.76263427734376,-5265.8583984375,1179.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144775390625,297.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.118064172565937,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001198201207444,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
722580,293.26470947265625,297.1499938964844,293.1499938964844,0.4313100576400757,-7341.51806640625,304.1892395019531,0.8134100437164307,0.3246290981769562,0.2954007089138031,293.26446533203125,297.1499938964844,293.1499938964844,0.373892992734909,-6939.3603515625,304.1882629394531,0.784126341342926,0.2907409369945526,0.2792323231697082,293.2205505371094,297.1499938964844,293.1499938964844,0.6766302585601807,-8006.673828125,304.1883850097656,0.908972442150116,0.4579825401306152,0.3221778571605682,293.2249755859375,297.1499938964844,293.1499938964844,0.9865528345108032,-14381.7939453125,304.15057373046875,0.9990000128746032,0.6999591588973999,0.5797708630561829,293.2003479003906,297.1499938964844,293.1499938964844,0.0857816189527511,-10589.5654296875,304.1606750488281,0.5250116586685181,0.090823121368885,0.4266851544380188,283.6289978027344,291.1499938964844,266.9623107910156,264.9628295898437,281.40625,293.2433166503906,283.63238525390625,1.0,0.460683673620224,0.8681237101554871,0.8681237101554871,1.0,1.0,-2.2846975326538086,1.0290098190307615,1.2556877136230469,0.5079308152198792,0.0,0.0,1.0,123.77845001220705,122.0,94.54393768310548,-5254.12890625,1158.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214050292969,297.7397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177227199077606,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000119473595987,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
722640,293.26470947265625,297.1499938964844,293.1499938964844,0.4313100576400757,-7341.51806640625,304.1892395019531,0.8134100437164307,0.3246290981769562,0.2954007089138031,293.26446533203125,297.1499938964844,293.1499938964844,0.373892992734909,-6939.3603515625,304.1882629394531,0.784126341342926,0.2907409369945526,0.2792323231697082,293.2205505371094,297.1499938964844,293.1499938964844,0.6766302585601807,-8006.673828125,304.1883850097656,0.908972442150116,0.4579825401306152,0.3221778571605682,293.2249755859375,297.1499938964844,293.1499938964844,0.9865528345108032,-14381.7939453125,304.15057373046875,0.9990000128746032,0.6999591588973999,0.5797708630561829,293.2003479003906,297.1499938964844,293.1499938964844,0.0857816189527511,-10589.5654296875,304.1606750488281,0.5250116586685181,0.090823121368885,0.4266851544380188,283.6289978027344,291.1499938964844,266.9623107910156,264.9628295898437,281.40625,293.2433166503906,283.63238525390625,1.0,0.460683673620224,0.8681237101554871,0.8681237101554871,1.0,1.0,-2.2846975326538086,1.0290098190307615,1.2556877136230469,0.5079308152198792,0.0,0.0,1.0,123.77845001220705,122.0,94.54393768310548,-5254.12890625,1158.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214050292969,297.7397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177227199077606,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000119473595987,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
722700,293.2660827636719,297.1499938964844,293.1499938964844,0.4275026023387909,-7292.515625,304.18902587890625,0.8114356398582458,0.3229033052921295,0.2938792705535888,293.2666931152344,297.1499938964844,293.1499938964844,0.3700753152370453,-6885.3720703125,304.1882629394531,0.7818180918693542,0.2888538241386413,0.2774823904037475,293.2223205566406,297.1499938964844,293.1499938964844,0.6728392839431763,-7973.52392578125,304.18829345703125,0.907331109046936,0.4567404389381408,0.3213343620300293,293.2318115234375,297.1499938964844,293.1499938964844,0.9872779846191406,-14392.447265625,304.1491394042969,0.9990000128746032,0.6976659893989563,0.5811288952827454,293.20098876953125,297.1499938964844,293.1499938964844,0.0847583785653114,-10491.4560546875,304.1606140136719,0.522901177406311,0.090062141418457,0.4233788549900055,283.66033935546875,291.1499938964844,267.0036926269531,264.9923095703125,281.4305114746094,293.2464904785156,283.6636047363281,1.0,0.4599986374378204,0.8673813939094543,0.8673813939094543,1.0,1.0,-2.2774133682250977,1.025394320487976,1.2520191669464111,0.5060284733772278,0.0,0.0,1.0,123.98800659179688,122.0,90.93827056884766,-5248.646484375,1151.6947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243347167969,297.7591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1175474524497985,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001192957206512,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
722760,293.2674560546875,297.1499938964844,293.1499938964844,0.4237366616725921,-7243.9375,304.18878173828125,0.8091531991958618,0.3211672604084015,0.2923553884029388,293.2688903808594,297.1499938964844,293.1499938964844,0.3662786781787872,-6831.54248046875,304.1882019042969,0.7792233228683472,0.2869454026222229,0.2757194638252258,293.2240600585937,297.1499938964844,293.1499938964844,0.6690934896469116,-7940.734375,304.1881408691406,0.9053774476051332,0.4554850161075592,0.3204869329929352,293.2400207519531,297.1499938964844,293.1499938964844,0.9891558289527892,-14417.490234375,304.1458740234375,0.9990000128746032,0.6950192451477051,0.5830938220024109,293.2016296386719,297.1499938964844,293.1499938964844,0.0837356895208358,-10393.6083984375,304.1605224609375,0.5205793380737305,0.0892878100275993,0.4200505316257477,283.6905822753906,291.1499938964844,267.04461669921875,265.02154541015625,281.45465087890625,293.2501220703125,283.6937561035156,1.0,0.459549993276596,0.866583526134491,0.866583526134491,1.0,1.0,-2.270808696746826,1.0221025943756104,1.2487061023712158,0.5043002963066101,0.0,0.0,1.0,124.40840911865234,125.0,87.68940734863281,-5243.27978515625,1146.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,297.777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1173713132739067,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001191169649246,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
722820,293.2700500488281,297.1499938964844,293.1499938964844,0.4163045585155487,-7147.7099609375,304.188232421875,0.8037819862365723,0.3176660537719726,0.2892979681491852,293.2731628417969,297.1499938964844,293.1499938964844,0.3587265610694885,-6724.01953125,304.18804931640625,0.7733737230300903,0.2830660343170166,0.2721518874168396,293.2273864746094,297.1499938964844,293.1499938964844,0.6617025136947632,-7875.88134765625,304.187744140625,0.9008262157440186,0.4529346525669098,0.3187777400016784,293.26031494140625,297.1499938964844,293.1499938964844,0.995810329914093,-14502.2822265625,304.1361083984375,0.9990000128746032,0.6886317729949951,0.5884734988212585,293.2030334472656,297.1499938964844,293.1499938964844,0.0816783681511879,-10197.474609375,304.16046142578125,0.5154605507850647,0.0876977369189262,0.413296490907669,283.7486267089844,291.1499938964844,267.1250915527344,265.07928466796875,281.5026550292969,293.2591247558594,283.7516784667969,1.0,0.4592132270336151,0.864987850189209,0.864987850189209,1.0,1.0,-2.259145736694336,1.0162662267684937,1.2428796291351318,0.5012515783309937,0.0,0.0,1.0,125.75812530517578,113.0,82.45890045166016,-5232.7392578125,1138.6121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,297.8122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.117021769285202,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001187622183351,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
722880,293.2700500488281,297.1499938964844,293.1499938964844,0.4163045585155487,-7147.7099609375,304.188232421875,0.8037819862365723,0.3176660537719726,0.2892979681491852,293.2731628417969,297.1499938964844,293.1499938964844,0.3587265610694885,-6724.01953125,304.18804931640625,0.7733737230300903,0.2830660343170166,0.2721518874168396,293.2273864746094,297.1499938964844,293.1499938964844,0.6617025136947632,-7875.88134765625,304.187744140625,0.9008262157440186,0.4529346525669098,0.3187777400016784,293.26031494140625,297.1499938964844,293.1499938964844,0.995810329914093,-14502.2822265625,304.1361083984375,0.9990000128746032,0.6886317729949951,0.5884734988212585,293.2030334472656,297.1499938964844,293.1499938964844,0.0816783681511879,-10197.474609375,304.16046142578125,0.5154605507850647,0.0876977369189262,0.413296490907669,283.7486267089844,291.1499938964844,267.1250915527344,265.07928466796875,281.5026550292969,293.2591247558594,283.7516784667969,1.0,0.4592132270336151,0.864987850189209,0.864987850189209,1.0,1.0,-2.259145736694336,1.0162662267684937,1.2428796291351318,0.5012515783309937,0.0,0.0,1.0,125.75812530517578,113.0,82.45890045166016,-5232.7392578125,1138.6121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,297.8122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.117021769285202,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001187622183351,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
722940,293.2720947265625,297.1499938964844,293.1499938964844,0.4086216688156128,-7047.34326171875,304.1883239746094,0.803173840045929,0.3142064809799194,0.2861308157444,293.27691650390625,297.1499938964844,293.1499938964844,0.3508793711662292,-6611.31103515625,304.1884765625,0.7720717191696167,0.2791811525821686,0.2684253454208374,293.2301940917969,297.1499938964844,293.1499938964844,0.6539223194122314,-7806.8583984375,304.18817138671875,0.9017896056175232,0.4504030346870422,0.3169703781604767,293.27716064453125,297.1499938964844,293.1499938964844,0.983992040157318,-14348.3779296875,304.1613464355469,0.9990000128746032,0.6823903918266296,0.5833197236061096,293.2041015625,297.1499938964844,293.1499938964844,0.0794310569763183,-9984.0576171875,304.1607360839844,0.5136405825614929,0.086134634912014,0.4059141874313354,283.812255859375,291.1499938964844,267.2033386230469,265.1358642578125,281.5553894042969,293.2673645019531,283.81597900390625,1.0,0.453966349363327,0.8633921146392822,0.8633921146392822,1.0,1.0,-2.2336530685424805,1.0036671161651611,1.2299859523773191,0.4948804676532745,0.0,0.0,1.0,123.42440032958984,101.0,89.41558074951172,-5217.365234375,1102.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23211669921875,297.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.116678386926651,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001184137290692,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723000,293.2720947265625,297.1499938964844,293.1499938964844,0.4086216688156128,-7047.34326171875,304.1883239746094,0.803173840045929,0.3142064809799194,0.2861308157444,293.27691650390625,297.1499938964844,293.1499938964844,0.3508793711662292,-6611.31103515625,304.1884765625,0.7720717191696167,0.2791811525821686,0.2684253454208374,293.2301940917969,297.1499938964844,293.1499938964844,0.6539223194122314,-7806.8583984375,304.18817138671875,0.9017896056175232,0.4504030346870422,0.3169703781604767,293.27716064453125,297.1499938964844,293.1499938964844,0.983992040157318,-14348.3779296875,304.1613464355469,0.9990000128746032,0.6823903918266296,0.5833197236061096,293.2041015625,297.1499938964844,293.1499938964844,0.0794310569763183,-9984.0576171875,304.1607360839844,0.5136405825614929,0.086134634912014,0.4059141874313354,283.812255859375,291.1499938964844,267.2033386230469,265.1358642578125,281.5553894042969,293.2673645019531,283.81597900390625,1.0,0.453966349363327,0.8633921146392822,0.8633921146392822,1.0,1.0,-2.2336530685424805,1.0036671161651611,1.2299859523773191,0.4948804676532745,0.0,0.0,1.0,123.42440032958984,101.0,89.41558074951172,-5217.365234375,1102.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23211669921875,297.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.116678386926651,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001184137290692,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723060,293.2737121582031,297.1499938964844,293.1499938964844,0.4006747007369995,-6942.71435546875,304.1888122558594,0.8065414428710938,0.3107823729515075,0.2829078137874603,293.2803039550781,297.1499938964844,293.1499938964844,0.3427366316318512,-6493.40673828125,304.189208984375,0.7744759917259216,0.2752825021743774,0.2645934224128723,293.232666015625,297.1499938964844,293.1499938964844,0.6456467509269714,-7732.8203125,304.1892395019531,0.90740168094635,0.4478717148303985,0.3150966763496399,293.2782897949219,297.1499938964844,293.1499938964844,0.955394685268402,-13993.318359375,304.2054748535156,0.9990000128746032,0.678908109664917,0.5697256922721863,293.2047424316406,297.1499938964844,293.1499938964844,0.0770768672227859,-9761.52734375,304.1610717773437,0.5145612955093384,0.0846328884363174,0.3983146548271179,283.8861999511719,291.1499938964844,267.279052734375,265.1911315917969,281.6083374023437,293.2694702148437,283.8904113769531,1.0,0.4454708695411682,0.8618311285972595,0.8618311285972595,1.0,1.0,-2.197479724884033,0.9859028458595276,1.2115768194198608,0.4857663810253143,0.0,0.0,1.0,118.22322082519533,104.0,100.70672607421876,-5198.9462890625,1044.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,297.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1163262203335762,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001180563267553,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723120,293.2737121582031,297.1499938964844,293.1499938964844,0.4006747007369995,-6942.71435546875,304.1888122558594,0.8065414428710938,0.3107823729515075,0.2829078137874603,293.2803039550781,297.1499938964844,293.1499938964844,0.3427366316318512,-6493.40673828125,304.189208984375,0.7744759917259216,0.2752825021743774,0.2645934224128723,293.232666015625,297.1499938964844,293.1499938964844,0.6456467509269714,-7732.8203125,304.1892395019531,0.90740168094635,0.4478717148303985,0.3150966763496399,293.2782897949219,297.1499938964844,293.1499938964844,0.955394685268402,-13993.318359375,304.2054748535156,0.9990000128746032,0.678908109664917,0.5697256922721863,293.2047424316406,297.1499938964844,293.1499938964844,0.0770768672227859,-9761.52734375,304.1610717773437,0.5145612955093384,0.0846328884363174,0.3983146548271179,283.8861999511719,291.1499938964844,267.279052734375,265.1911315917969,281.6083374023437,293.2694702148437,283.8904113769531,1.0,0.4454708695411682,0.8618311285972595,0.8618311285972595,1.0,1.0,-2.197479724884033,0.9859028458595276,1.2115768194198608,0.4857663810253143,0.0,0.0,1.0,118.22322082519533,104.0,100.70672607421876,-5198.9462890625,1044.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,297.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1163262203335762,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001180563267553,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723180,293.275390625,297.1499938964844,293.1499938964844,0.3929187953472137,-6840.25634765625,304.18878173828125,0.8070278763771057,0.3073131740093231,0.2797396183013916,293.28369140625,297.1499938964844,293.1499938964844,0.3347175121307373,-6376.74365234375,304.1894836425781,0.7740849256515503,0.271292120218277,0.2607743442058563,293.23516845703125,297.1499938964844,293.1499938964844,0.6374890804290771,-7659.865234375,304.1897277832031,0.9097758531570436,0.4452666640281677,0.313243418931961,293.270751953125,297.1499938964844,293.1499938964844,0.9359059929847716,-13770.75390625,304.21856689453125,0.9990000128746032,0.6771886348724365,0.562341034412384,293.2052917480469,297.1499938964844,293.1499938964844,0.0748498663306236,-9552.6494140625,304.1610717773437,0.5135830640792847,0.0831334590911865,0.3912011086940765,283.9593505859375,291.1499938964844,267.3519287109375,265.2449035644531,281.6548156738281,293.26824951171875,283.9631652832031,1.0,0.4401114881038666,0.8602701425552368,0.8602701425552368,1.0,1.0,-2.1694347858428955,0.9721285700798036,1.1973062753677368,0.4785751402378082,0.0,0.0,1.0,115.21298217773438,107.0,99.9061050415039,-5183.830078125,1005.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23687744140625,297.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.115956537425518,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001176811420009,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723240,293.275390625,297.1499938964844,293.1499938964844,0.3929187953472137,-6840.25634765625,304.18878173828125,0.8070278763771057,0.3073131740093231,0.2797396183013916,293.28369140625,297.1499938964844,293.1499938964844,0.3347175121307373,-6376.74365234375,304.1894836425781,0.7740849256515503,0.271292120218277,0.2607743442058563,293.23516845703125,297.1499938964844,293.1499938964844,0.6374890804290771,-7659.865234375,304.1897277832031,0.9097758531570436,0.4452666640281677,0.313243418931961,293.270751953125,297.1499938964844,293.1499938964844,0.9359059929847716,-13770.75390625,304.21856689453125,0.9990000128746032,0.6771886348724365,0.562341034412384,293.2052917480469,297.1499938964844,293.1499938964844,0.0748498663306236,-9552.6494140625,304.1610717773437,0.5135830640792847,0.0831334590911865,0.3912011086940765,283.9593505859375,291.1499938964844,267.3519287109375,265.2449035644531,281.6548156738281,293.26824951171875,283.9631652832031,1.0,0.4401114881038666,0.8602701425552368,0.8602701425552368,1.0,1.0,-2.1694347858428955,0.9721285700798036,1.1973062753677368,0.4785751402378082,0.0,0.0,1.0,115.21298217773438,107.0,99.9061050415039,-5183.830078125,1005.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23687744140625,297.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.115956537425518,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001176811420009,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723300,293.27618408203125,297.1499938964844,293.1499938964844,0.3891509473323822,-6790.3623046875,304.1885681152344,0.8062258362770081,0.3055644929409027,0.2781628966331482,293.285400390625,297.1499938964844,293.1499938964844,0.330785185098648,-6319.337890625,304.189453125,0.7728642821311951,0.2692653834819793,0.2588562071323395,293.2364196777344,297.1499938964844,293.1499938964844,0.6335370540618896,-7624.54638671875,304.189697265625,0.909692883491516,0.4439433515071869,0.3123173117637634,293.2685546875,297.1499938964844,293.1499938964844,0.9299972057342528,-13709.439453125,304.216796875,0.9990000128746032,0.6760925054550171,0.5608171820640564,293.2055969238281,297.1499938964844,293.1499938964844,0.0737707465887069,-9452.1875,304.1610412597656,0.5123735666275024,0.0823763757944107,0.387731522321701,283.992919921875,291.1499938964844,267.3871765136719,265.2712097167969,281.67681884765625,293.26824951171875,283.99658203125,1.0,0.4382178783416748,0.8594896793365479,0.8594896793365479,1.0,1.0,-2.158125162124634,0.9665489196777344,1.191576361656189,0.4757111072540283,0.0,0.0,1.0,114.44805908203124,107.0,96.67342376708984,-5177.1513671875,991.3031005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23809814453125,297.98223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1157692670822143,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000117491093988,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723360,293.2770080566406,297.1499938964844,293.1499938964844,0.3854474425315857,-6741.22412109375,304.18829345703125,0.8049048185348511,0.3038093745708465,0.2765914499759674,293.2870788574219,297.1499938964844,293.1499938964844,0.3268966972827911,-6262.42529296875,304.1893615722656,0.7711464762687683,0.2672207653522491,0.2569327354431152,293.2376403808594,297.1499938964844,293.1499938964844,0.629659116268158,-7589.8779296875,304.18951416015625,0.9089884757995604,0.4426096677780151,0.3113924562931061,293.26806640625,297.1499938964844,293.1499938964844,0.926039218902588,-13672.595703125,304.2118225097656,0.9990000128746032,0.6746898293495178,0.5603352189064026,293.2059020996094,297.1499938964844,293.1499938964844,0.0727049112319946,-9353.458984375,304.16094970703125,0.5108160376548767,0.0816115364432334,0.3842917680740356,284.0249328613281,291.1499938964844,267.4216003417969,265.2970886230469,281.6980895996094,293.2688293457031,284.0284423828125,1.0,0.4367446303367615,0.858839750289917,0.858839750289917,1.0,1.0,-2.1481049060821533,0.9616060853004456,1.1864988803863523,0.4731912612915039,0.0,0.0,1.0,114.0333480834961,110.0,92.89029693603516,-5170.88623046875,979.9093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239013671875,298.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1155829802155494,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001173020355054,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723420,293.2785339355469,297.1499938964844,293.1499938964844,0.3782183825969696,-6644.99755859375,304.18756103515625,0.8010071516036987,0.3002817630767822,0.2734604477882385,293.2903747558594,297.1499938964844,293.1499938964844,0.3192380666732788,-6149.865234375,304.1889953613281,0.7665171027183533,0.2630806267261505,0.2530663013458252,293.239990234375,297.1499938964844,293.1499938964844,0.6221113801002502,-7522.32275390625,304.1889343261719,0.9061118960380554,0.4399135112762451,0.3095439970493316,293.27276611328125,297.1499938964844,293.1499938964844,0.9231345057487488,-13659.576171875,304.1959228515625,0.9990000128746032,0.6707616448402405,0.5619032979011536,293.20660400390625,297.1499938964844,293.1499938964844,0.0705903768539428,-9159.1328125,304.16082763671875,0.5068621635437012,0.0800504684448242,0.3774259984493255,284.0845947265625,291.1499938964844,267.4877319335937,265.3474426269531,281.7391967773437,293.2719421386719,284.0878295898437,1.0,0.4348132908344269,0.8575400114059448,0.8575400114059448,1.0,1.0,-2.131115198135376,0.953201174736023,1.1779139041900637,0.4689348638057709,0.0,0.0,1.0,114.05003356933594,113.0,85.08810424804688,-5159.22509765625,963.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,298.0377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1152193322777748,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001169329771073,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723480,293.2785339355469,297.1499938964844,293.1499938964844,0.3782183825969696,-6644.99755859375,304.18756103515625,0.8010071516036987,0.3002817630767822,0.2734604477882385,293.2903747558594,297.1499938964844,293.1499938964844,0.3192380666732788,-6149.865234375,304.1889953613281,0.7665171027183533,0.2630806267261505,0.2530663013458252,293.239990234375,297.1499938964844,293.1499938964844,0.6221113801002502,-7522.32275390625,304.1889343261719,0.9061118960380554,0.4399135112762451,0.3095439970493316,293.27276611328125,297.1499938964844,293.1499938964844,0.9231345057487488,-13659.576171875,304.1959228515625,0.9990000128746032,0.6707616448402405,0.5619032979011536,293.20660400390625,297.1499938964844,293.1499938964844,0.0705903768539428,-9159.1328125,304.16082763671875,0.5068621635437012,0.0800504684448242,0.3774259984493255,284.0845947265625,291.1499938964844,267.4877319335937,265.3474426269531,281.7391967773437,293.2719421386719,284.0878295898437,1.0,0.4348132908344269,0.8575400114059448,0.8575400114059448,1.0,1.0,-2.131115198135376,0.953201174736023,1.1779139041900637,0.4689348638057709,0.0,0.0,1.0,114.05003356933594,113.0,85.08810424804688,-5159.22509765625,963.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,298.0377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1152193322777748,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001169329771073,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723540,293.27996826171875,297.1499938964844,293.1499938964844,0.371194452047348,-6551.05224609375,304.186767578125,0.7958546280860901,0.296735405921936,0.2703395485877991,293.2935485839844,297.1499938964844,293.1499938964844,0.3117100596427917,-6038.5654296875,304.18853759765625,0.7607273459434509,0.2588775753974914,0.2491686344146728,293.2422180175781,297.1499938964844,293.1499938964844,0.6148026585578918,-7456.72998046875,304.1881408691406,0.901902437210083,0.4371827244758606,0.3076926171779632,293.28472900390625,297.1499938964844,293.1499938964844,0.9256408214569092,-13709.42578125,304.17645263671875,0.9990000128746032,0.6652364730834961,0.5660397410392761,293.2074890136719,297.1499938964844,293.1499938964844,0.0684694126248359,-8966.3720703125,304.1607666015625,0.5020886063575745,0.0784404501318931,0.3704915642738342,284.1393127441406,291.1499938964844,267.54998779296875,265.3959045410156,281.7787475585937,293.2776794433594,284.142333984375,1.0,0.4339053928852081,0.8562402725219727,0.8562402725219727,1.0,1.0,-2.1171000003814697,0.9462396502494812,1.1708604097366333,0.4654335081577301,0.0,0.0,1.0,114.92715454101562,116.0,78.06311798095703,-5148.3505859375,953.0601196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,298.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148753315210342,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001165838548331,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723600,293.27996826171875,297.1499938964844,293.1499938964844,0.371194452047348,-6551.05224609375,304.186767578125,0.7958546280860901,0.296735405921936,0.2703395485877991,293.2935485839844,297.1499938964844,293.1499938964844,0.3117100596427917,-6038.5654296875,304.18853759765625,0.7607273459434509,0.2588775753974914,0.2491686344146728,293.2422180175781,297.1499938964844,293.1499938964844,0.6148026585578918,-7456.72998046875,304.1881408691406,0.901902437210083,0.4371827244758606,0.3076926171779632,293.28472900390625,297.1499938964844,293.1499938964844,0.9256408214569092,-13709.42578125,304.17645263671875,0.9990000128746032,0.6652364730834961,0.5660397410392761,293.2074890136719,297.1499938964844,293.1499938964844,0.0684694126248359,-8966.3720703125,304.1607666015625,0.5020886063575745,0.0784404501318931,0.3704915642738342,284.1393127441406,291.1499938964844,267.54998779296875,265.3959045410156,281.7787475585937,293.2776794433594,284.142333984375,1.0,0.4339053928852081,0.8562402725219727,0.8562402725219727,1.0,1.0,-2.1171000003814697,0.9462396502494812,1.1708604097366333,0.4654335081577301,0.0,0.0,1.0,114.92715454101562,116.0,78.06311798095703,-5148.3505859375,953.0601196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,298.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148753315210342,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001165838548331,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723660,293.2805480957031,297.1499938964844,293.1499938964844,0.3644742667675018,-6460.82177734375,304.1856994628906,0.790037989616394,0.2933217883110046,0.2673043310642242,293.2958374023437,297.1499938964844,293.1499938964844,0.3044195771217346,-5930.20263671875,304.1878356933594,0.7543807029724121,0.2547733187675476,0.2453246265649795,293.2435607910156,297.1499938964844,293.1499938964844,0.6078319549560547,-7394.10205078125,304.18701171875,0.896976888179779,0.4345690906047821,0.3058965504169464,293.3018798828125,297.1499938964844,293.1499938964844,0.93190598487854,-13800.1572265625,304.1572570800781,0.9990000128746032,0.6583535075187683,0.5717748999595642,293.20770263671875,297.1499938964844,293.1499938964844,0.0664334967732429,-8783.4091796875,304.1605529785156,0.497043639421463,0.0769384577870369,0.3638544976711273,284.19000244140625,291.1499938964844,267.6101989746094,265.4433288574219,281.8172607421875,293.2852478027344,284.1928100585937,1.0,0.4337404668331146,0.8548270463943481,0.8548270463943481,1.0,1.0,-2.105595588684082,0.9404953122138976,1.165100336074829,0.4625142514705658,0.0,0.0,1.0,116.36905670166016,104.0,72.0640640258789,-5138.0830078125,947.2330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,298.0966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1145574077963829,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001162612097687,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723720,293.2805480957031,297.1499938964844,293.1499938964844,0.3644742667675018,-6460.82177734375,304.1856994628906,0.790037989616394,0.2933217883110046,0.2673043310642242,293.2958374023437,297.1499938964844,293.1499938964844,0.3044195771217346,-5930.20263671875,304.1878356933594,0.7543807029724121,0.2547733187675476,0.2453246265649795,293.2435607910156,297.1499938964844,293.1499938964844,0.6078319549560547,-7394.10205078125,304.18701171875,0.896976888179779,0.4345690906047821,0.3058965504169464,293.3018798828125,297.1499938964844,293.1499938964844,0.93190598487854,-13800.1572265625,304.1572570800781,0.9990000128746032,0.6583535075187683,0.5717748999595642,293.20770263671875,297.1499938964844,293.1499938964844,0.0664334967732429,-8783.4091796875,304.1605529785156,0.497043639421463,0.0769384577870369,0.3638544976711273,284.19000244140625,291.1499938964844,267.6101989746094,265.4433288574219,281.8172607421875,293.2852478027344,284.1928100585937,1.0,0.4337404668331146,0.8548270463943481,0.8548270463943481,1.0,1.0,-2.105595588684082,0.9404953122138976,1.165100336074829,0.4625142514705658,0.0,0.0,1.0,116.36905670166016,104.0,72.0640640258789,-5138.0830078125,947.2330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,298.0966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1145574077963829,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001162612097687,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723780,293.2799072265625,297.1499938964844,293.1499938964844,0.3578574955463409,-6371.35595703125,304.1848449707031,0.7895944714546204,0.2901391088962555,0.2643495202064514,293.2967529296875,297.1499938964844,293.1499938964844,0.2972348034381866,-5822.603515625,304.18719482421875,0.7529140114784241,0.250892162322998,0.241552859544754,293.2436828613281,297.1499938964844,293.1499938964844,0.6008837819099426,-7331.2353515625,304.186279296875,0.8981374502182007,0.4321705400943756,0.3041529059410095,293.314453125,297.1499938964844,293.1499938964844,0.9195818901062012,-13645.4296875,304.1763610839844,0.9990000128746032,0.651927649974823,0.5663807392120361,293.2066345214844,297.1499938964844,293.1499938964844,0.0644868835806846,-8609.798828125,304.1602783203125,0.495687872171402,0.075691170990467,0.3576637804508209,284.2452697753906,291.1499938964844,267.6703186035156,265.4908142089844,281.86065673828125,293.2906799316406,284.2488098144531,1.0,0.428649753332138,0.8534138202667236,0.8534138202667236,1.0,1.0,-2.081524133682251,0.928622543811798,1.1529016494750977,0.4566030502319336,0.0,0.0,1.0,114.1046142578125,92.0,78.32019805908203,-5123.00146484375,916.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312316894531,298.13336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1142654195427894,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001159648745669,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723840,293.2799072265625,297.1499938964844,293.1499938964844,0.3578574955463409,-6371.35595703125,304.1848449707031,0.7895944714546204,0.2901391088962555,0.2643495202064514,293.2967529296875,297.1499938964844,293.1499938964844,0.2972348034381866,-5822.603515625,304.18719482421875,0.7529140114784241,0.250892162322998,0.241552859544754,293.2436828613281,297.1499938964844,293.1499938964844,0.6008837819099426,-7331.2353515625,304.186279296875,0.8981374502182007,0.4321705400943756,0.3041529059410095,293.314453125,297.1499938964844,293.1499938964844,0.9195818901062012,-13645.4296875,304.1763610839844,0.9990000128746032,0.651927649974823,0.5663807392120361,293.2066345214844,297.1499938964844,293.1499938964844,0.0644868835806846,-8609.798828125,304.1602783203125,0.495687872171402,0.075691170990467,0.3576637804508209,284.2452697753906,291.1499938964844,267.6703186035156,265.4908142089844,281.86065673828125,293.2906799316406,284.2488098144531,1.0,0.428649753332138,0.8534138202667236,0.8534138202667236,1.0,1.0,-2.081524133682251,0.928622543811798,1.1529016494750977,0.4566030502319336,0.0,0.0,1.0,114.1046142578125,92.0,78.32019805908203,-5123.00146484375,916.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312316894531,298.13336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1142654195427894,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001159648745669,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723900,293.2793884277344,297.1499938964844,293.1499938964844,0.3545147776603699,-6325.8720703125,304.1845703125,0.7910892963409424,0.2885989248752594,0.2628888189792633,293.29693603515625,297.1499938964844,293.1499938964844,0.2936230301856994,-5768.15625,304.18701171875,0.7537124156951904,0.2489994168281555,0.2396821677684784,293.2435607910156,297.1499938964844,293.1499938964844,0.5973019003868103,-7298.58935546875,304.18621826171875,0.9006736278533936,0.4310122728347778,0.3032878637313843,293.31463623046875,297.1499938964844,293.1499938964844,0.906816303730011,-13486.271484375,304.1947937011719,0.9990000128746032,0.64980548620224,0.5601547956466675,293.20574951171875,297.1499938964844,293.1499938964844,0.0635422393679618,-8525.8720703125,304.1601257324219,0.4961951076984405,0.0751463919878006,0.3547517359256744,284.2771911621094,291.1499938964844,267.7003479003906,265.5145263671875,281.8827819824219,293.29071044921875,284.2810363769531,1.0,0.4248128235340118,0.8527072072029114,0.8527072072029114,1.0,1.0,-2.065513134002685,0.9207717776298524,1.1447412967681885,0.4526215493679046,0.0,0.0,1.0,111.81674194335938,92.0,84.03104400634766,-5114.20361328125,893.5326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294616699219,298.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1141226440668106,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001158199738711,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
723960,293.2787475585937,297.1499938964844,293.1499938964844,0.3511537611484527,-6279.96337890625,304.1844177246094,0.79350346326828,0.2870842516422272,0.2614337801933288,293.2969665527344,297.1499938964844,293.1499938964844,0.2899990677833557,-5713.296875,304.1868591308594,0.7553281188011169,0.2471275627613067,0.2378140538930893,293.2433166503906,297.1499938964844,293.1499938964844,0.593656063079834,-7265.23095703125,304.1862487792969,0.904275357723236,0.4298716187477112,0.3024220466613769,293.3104858398437,297.1499938964844,293.1499938964844,0.8905032277107239,-13284.6201171875,304.2163391113281,0.9990000128746032,0.6485316157341003,0.552131175994873,293.2046813964844,297.1499938964844,293.1499938964844,0.062622494995594,-8444.3701171875,304.15997314453125,0.4973544180393219,0.0746518075466156,0.3519709706306457,284.31134033203125,291.1499938964844,267.7303771972656,265.53826904296875,281.90478515625,293.2888488769531,284.3154296875,1.0,0.4202782213687897,0.8520583510398865,0.8520583510398865,1.0,1.0,-2.04750919342041,0.9119656085968018,1.1355435848236084,0.4481471478939056,0.0,0.0,1.0,108.97064971923828,95.0,89.9377670288086,-5104.826171875,867.1937866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281188964844,298.1822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1139783337712287,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001156735233962,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
