time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724020,293.2776184082031,297.1499938964844,293.1499938964844,0.3447238206863403,-6191.97509765625,304.18365478515625,0.7947089672088623,0.2840518355369568,0.2586323022842407,293.29718017578125,297.1499938964844,293.1499938964844,0.2830166518688202,-5607.22998046875,304.18621826171875,0.7552759051322937,0.2433648705482483,0.2341777682304382,293.2430114746094,297.1499938964844,293.1499938964844,0.5866644382476807,-7201.3642578125,304.185791015625,0.9074017405509948,0.4275699853897095,0.3007605075836181,293.29742431640625,297.1499938964844,293.1499938964844,0.8700206875801086,-13048.205078125,304.2275390625,0.9990000128746032,0.6471160054206848,0.543804407119751,293.202392578125,297.1499938964844,293.1499938964844,0.0610314346849918,-8304.09375,304.1592712402344,0.4976703226566314,0.0737276002764701,0.3472811281681061,284.376953125,291.1499938964844,267.790283203125,265.58575439453125,281.9423217773437,293.28326416015625,284.3805847167969,1.0,0.4150737226009369,0.8507605791091919,0.8507605791091919,1.0,1.0,-2.0221381187438965,0.8995788097381592,1.1225591897964478,0.4416046440601349,0.0,0.0,1.0,105.88152313232422,98.0,89.07843780517578,-5090.5556640625,833.9389038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,298.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136814206838607,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001153721896116,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
724080,293.2776184082031,297.1499938964844,293.1499938964844,0.3447238206863403,-6191.97509765625,304.18365478515625,0.7947089672088623,0.2840518355369568,0.2586323022842407,293.29718017578125,297.1499938964844,293.1499938964844,0.2830166518688202,-5607.22998046875,304.18621826171875,0.7552759051322937,0.2433648705482483,0.2341777682304382,293.2430114746094,297.1499938964844,293.1499938964844,0.5866644382476807,-7201.3642578125,304.185791015625,0.9074017405509948,0.4275699853897095,0.3007605075836181,293.29742431640625,297.1499938964844,293.1499938964844,0.8700206875801086,-13048.205078125,304.2275390625,0.9990000128746032,0.6471160054206848,0.543804407119751,293.202392578125,297.1499938964844,293.1499938964844,0.0610314346849918,-8304.09375,304.1592712402344,0.4976703226566314,0.0737276002764701,0.3472811281681061,284.376953125,291.1499938964844,267.790283203125,265.58575439453125,281.9423217773437,293.28326416015625,284.3805847167969,1.0,0.4150737226009369,0.8507605791091919,0.8507605791091919,1.0,1.0,-2.0221381187438965,0.8995788097381592,1.1225591897964478,0.4416046440601349,0.0,0.0,1.0,105.88152313232422,98.0,89.07843780517578,-5090.5556640625,833.9389038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,298.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136814206838607,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001153721896116,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
724140,293.27655029296875,297.1499938964844,293.1499938964844,0.3386406600475311,-6108.46826171875,304.1825561523437,0.7933193445205688,0.2810341119766235,0.2558965682983398,293.2973937988281,297.1499938964844,293.1499938964844,0.2763252258300781,-5505.0634765625,304.1852722167969,0.7528536915779114,0.2395899146795272,0.2305868566036224,293.24273681640625,297.1499938964844,293.1499938964844,0.5801073312759399,-7141.5068359375,304.1847839355469,0.9074442386627196,0.4252689182758331,0.2991389036178589,293.28887939453125,297.1499938964844,293.1499938964844,0.8589324355125427,-12933.6845703125,304.2198486328125,0.9990000128746032,0.6451263427734375,0.5408022999763489,293.2001647949219,297.1499938964844,293.1499938964844,0.0596281550824642,-8181.42822265625,304.1585388183594,0.4965347349643707,0.0728532597422599,0.3431555032730102,284.4342956542969,291.1499938964844,267.8500671386719,265.6332092285156,281.9771728515625,293.2796630859375,284.43756103515625,1.0,0.4119387567043304,0.8494628667831421,0.8494628667831421,1.0,1.0,-2.004028797149658,0.8907240629196167,1.113304615020752,0.4368326961994171,0.0,0.0,1.0,104.55010223388672,101.0,81.43869018554688,-5078.91552734375,813.617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259216308594,298.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133851706981659,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150715324911,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
724200,293.27655029296875,297.1499938964844,293.1499938964844,0.3386406600475311,-6108.46826171875,304.1825561523437,0.7933193445205688,0.2810341119766235,0.2558965682983398,293.2973937988281,297.1499938964844,293.1499938964844,0.2763252258300781,-5505.0634765625,304.1852722167969,0.7528536915779114,0.2395899146795272,0.2305868566036224,293.24273681640625,297.1499938964844,293.1499938964844,0.5801073312759399,-7141.5068359375,304.1847839355469,0.9074442386627196,0.4252689182758331,0.2991389036178589,293.28887939453125,297.1499938964844,293.1499938964844,0.8589324355125427,-12933.6845703125,304.2198486328125,0.9990000128746032,0.6451263427734375,0.5408022999763489,293.2001647949219,297.1499938964844,293.1499938964844,0.0596281550824642,-8181.42822265625,304.1585388183594,0.4965347349643707,0.0728532597422599,0.3431555032730102,284.4342956542969,291.1499938964844,267.8500671386719,265.6332092285156,281.9771728515625,293.2796630859375,284.43756103515625,1.0,0.4119387567043304,0.8494628667831421,0.8494628667831421,1.0,1.0,-2.004028797149658,0.8907240629196167,1.113304615020752,0.4368326961994171,0.0,0.0,1.0,104.55010223388672,101.0,81.43869018554688,-5078.91552734375,813.617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259216308594,298.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133851706981659,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150715324911,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
724260,293.2755432128906,297.1499938964844,293.1499938964844,0.3328371345996856,-6028.48095703125,304.1813659667969,0.7901411652565002,0.2780308723449707,0.2532137334346771,293.29766845703125,297.1499938964844,293.1499938964844,0.2698583602905273,-5405.76025390625,304.1842956542969,0.7488212585449219,0.2357996851205825,0.2270239293575287,293.24249267578125,297.1499938964844,293.1499938964844,0.5739043354988098,-7084.80517578125,304.1835327148437,0.9053382277488708,0.4229704737663269,0.2975498735904693,293.2875061035156,297.1499938964844,293.1499938964844,0.8547552824020386,-12904.51171875,304.2033996582031,0.9990000128746032,0.6419022083282471,0.5414283275604248,293.1981811523437,297.1499938964844,293.1499938964844,0.0583232007920742,-8068.298828125,304.1578674316406,0.4943419694900512,0.0719849839806556,0.3392975330352783,284.4853820800781,291.1499938964844,267.90972900390625,265.6806335449219,282.0106811523437,293.2788391113281,284.48834228515625,1.0,0.4103232026100158,0.8483065366744995,0.8483065366744995,1.0,1.0,-1.990735650062561,0.8842389583587646,1.1064966917037964,0.4331874549388885,0.0,0.0,1.0,104.39055633544922,104.0,73.125732421875,-5068.8681640625,801.6690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22430419921875,298.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131007149815559,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001147828515968,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
724320,293.2755432128906,297.1499938964844,293.1499938964844,0.3328371345996856,-6028.48095703125,304.1813659667969,0.7901411652565002,0.2780308723449707,0.2532137334346771,293.29766845703125,297.1499938964844,293.1499938964844,0.2698583602905273,-5405.76025390625,304.1842956542969,0.7488212585449219,0.2357996851205825,0.2270239293575287,293.24249267578125,297.1499938964844,293.1499938964844,0.5739043354988098,-7084.80517578125,304.1835327148437,0.9053382277488708,0.4229704737663269,0.2975498735904693,293.2875061035156,297.1499938964844,293.1499938964844,0.8547552824020386,-12904.51171875,304.2033996582031,0.9990000128746032,0.6419022083282471,0.5414283275604248,293.1981811523437,297.1499938964844,293.1499938964844,0.0583232007920742,-8068.298828125,304.1578674316406,0.4943419694900512,0.0719849839806556,0.3392975330352783,284.4853820800781,291.1499938964844,267.90972900390625,265.6806335449219,282.0106811523437,293.2788391113281,284.48834228515625,1.0,0.4103232026100158,0.8483065366744995,0.8483065366744995,1.0,1.0,-1.990735650062561,0.8842389583587646,1.1064966917037964,0.4331874549388885,0.0,0.0,1.0,104.39055633544922,104.0,73.125732421875,-5068.8681640625,801.6690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22430419921875,298.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131007149815559,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001147828515968,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
724380,293.2746276855469,297.1499938964844,293.1499938964844,0.3272634446620941,-5951.31689453125,304.1802062988281,0.7856597900390625,0.2750387489795685,0.2505703568458557,293.29803466796875,297.1499938964844,293.1499938964844,0.2635679543018341,-5308.57958984375,304.183349609375,0.7436501383781433,0.2319891601800918,0.2234731912612915,293.2422790527344,297.1499938964844,293.1499938964844,0.5679945349693298,-7030.63525390625,304.18218994140625,0.901764988899231,0.4206708669662475,0.2959831655025482,293.2933959960937,297.1499938964844,293.1499938964844,0.8560594916343689,-12940.107421875,304.18341064453125,0.9990000128746032,0.6372368931770325,0.5447402596473694,293.196533203125,297.1499938964844,293.1499938964844,0.057061705738306,-7959.85498046875,304.1573486328125,0.4913204610347748,0.0710987523198127,0.3355271220207214,284.5313720703125,291.1499938964844,267.9691772460937,265.72802734375,282.043701171875,293.2807922363281,284.5340576171875,1.0,0.4098201692104339,0.8471501469612122,0.8471501469612122,1.0,1.0,-1.9808629751205444,0.8794282674789429,1.1014347076416016,0.430323451757431,0.0,0.0,1.0,105.09538269042967,92.0,65.86746215820312,-5059.80615234375,795.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,298.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1128355339169502,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001145137212006,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
724440,293.2746276855469,297.1499938964844,293.1499938964844,0.3272634446620941,-5951.31689453125,304.1802062988281,0.7856597900390625,0.2750387489795685,0.2505703568458557,293.29803466796875,297.1499938964844,293.1499938964844,0.2635679543018341,-5308.57958984375,304.183349609375,0.7436501383781433,0.2319891601800918,0.2234731912612915,293.2422790527344,297.1499938964844,293.1499938964844,0.5679945349693298,-7030.63525390625,304.18218994140625,0.901764988899231,0.4206708669662475,0.2959831655025482,293.2933959960937,297.1499938964844,293.1499938964844,0.8560594916343689,-12940.107421875,304.18341064453125,0.9990000128746032,0.6372368931770325,0.5447402596473694,293.196533203125,297.1499938964844,293.1499938964844,0.057061705738306,-7959.85498046875,304.1573486328125,0.4913204610347748,0.0710987523198127,0.3355271220207214,284.5313720703125,291.1499938964844,267.9691772460937,265.72802734375,282.043701171875,293.2807922363281,284.5340576171875,1.0,0.4098201692104339,0.8471501469612122,0.8471501469612122,1.0,1.0,-1.9808629751205444,0.8794282674789429,1.1014347076416016,0.430323451757431,0.0,0.0,1.0,105.09538269042967,92.0,65.86746215820312,-5059.80615234375,795.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,298.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1128355339169502,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001145137212006,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
724500,293.2740783691406,297.1499938964844,293.1499938964844,0.3244458138942718,-5912.06298828125,304.1798400878906,0.7852340340614319,0.2735707461833954,0.249220609664917,293.298095703125,297.1499938964844,293.1499938964844,0.2603829205036163,-5259.05126953125,304.1830749511719,0.7426352500915527,0.2300988435745239,0.2216565459966659,293.2420654296875,297.1499938964844,293.1499938964844,0.5649924278259277,-7002.89013671875,304.18182373046875,0.902100145816803,0.4195424318313598,0.2951743304729461,293.2970886230469,297.1499938964844,293.1499938964844,0.8508608937263489,-12878.0712890625,304.18701171875,0.9990000128746032,0.634689211845398,0.5426644682884216,293.1957092285156,297.1499938964844,293.1499938964844,0.0563719980418682,-7900.88427734375,304.1572570800781,0.4908983409404754,0.0706704556941986,0.3334419131278991,284.5546875,291.1499938964844,267.9988708496094,265.751708984375,282.0628967285156,293.2821350097656,284.557861328125,1.0,0.4076381325721741,0.8465719819068909,0.8465719819068909,1.0,1.0,-1.971102595329285,0.8746653199195862,1.0964373350143433,0.4278004765510559,0.0,0.0,1.0,104.25042724609376,92.0,67.13509368896484,-5053.15380859375,784.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,298.3292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127111241221427,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001143874615081,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
724560,293.2734069824219,297.1499938964844,293.1499938964844,0.3215527236461639,-5871.5458984375,304.1796875,0.7861570715904236,0.2721258401870727,0.2478663623332977,293.298095703125,297.1499938964844,293.1499938964844,0.2571296393871307,-5208.1943359375,304.1829833984375,0.742772102355957,0.2282217741012573,0.2198259532451629,293.2417907714844,297.1499938964844,293.1499938964844,0.5618442893028259,-6973.578125,304.1817626953125,0.9040049910545348,0.4184287786483764,0.2943572402000427,293.2977294921875,297.1499938964844,293.1499938964844,0.8408066630363464,-12753.7744140625,304.1986083984375,0.9990000128746032,0.6327000856399536,0.5378670692443848,293.19482421875,297.1499938964844,293.1499938964844,0.0556509941816329,-7839.2353515625,304.1572570800781,0.4913296103477478,0.0702645406126976,0.3313108384609222,284.58233642578125,291.1499938964844,268.0284729003906,265.775390625,282.0831298828125,293.2822570800781,284.5859069824219,1.0,0.4045290946960449,0.8459432721138,0.8459432721138,1.0,1.0,-1.957980275154113,0.8682908415794373,1.0896894931793213,0.4243836998939514,0.0,0.0,1.0,102.54073333740234,95.0,72.79183197021484,-5045.25439453125,767.9042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182922363281,298.3495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112588919699192,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001142634428106,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
724620,293.2723083496094,297.1499938964844,293.1499938964844,0.3159511387348175,-5792.90576171875,304.1791076660156,0.7848798632621765,0.2692234814167022,0.2452398836612701,293.2983093261719,297.1499938964844,293.1499938964844,0.250777006149292,-5108.47265625,304.1825561523437,0.7403095364570618,0.2244306057691574,0.2162264585494995,293.2414855957031,297.1499938964844,293.1499938964844,0.5557118058204651,-6916.4765625,304.1813659667969,0.904163897037506,0.4161702394485473,0.2927717268466949,293.2954406738281,297.1499938964844,293.1499938964844,0.8308307528495789,-12642.8212890625,304.1984558105469,0.9990000128746032,0.629427969455719,0.5347008109092712,293.1932067871094,297.1499938964844,293.1499938964844,0.0543434135615825,-7727.833984375,304.1570129394531,0.4903527796268463,0.0694600567221641,0.3275246620178222,284.6373596191406,291.1499938964844,268.0875549316406,265.8226928710937,282.1181335449219,293.2810363769531,284.6405334472656,1.0,0.4015907645225525,0.8446857929229736,0.8446857929229736,1.0,1.0,-1.940240740776062,0.8597139120101929,1.0805268287658691,0.4194350838661194,0.0,0.0,1.0,101.18704986572266,98.0,73.86986541748047,-5033.3193359375,748.8486938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,298.38531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1123419627547264,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001140128151746,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
724680,293.2723083496094,297.1499938964844,293.1499938964844,0.3159511387348175,-5792.90576171875,304.1791076660156,0.7848798632621765,0.2692234814167022,0.2452398836612701,293.2983093261719,297.1499938964844,293.1499938964844,0.250777006149292,-5108.47265625,304.1825561523437,0.7403095364570618,0.2244306057691574,0.2162264585494995,293.2414855957031,297.1499938964844,293.1499938964844,0.5557118058204651,-6916.4765625,304.1813659667969,0.904163897037506,0.4161702394485473,0.2927717268466949,293.2954406738281,297.1499938964844,293.1499938964844,0.8308307528495789,-12642.8212890625,304.1984558105469,0.9990000128746032,0.629427969455719,0.5347008109092712,293.1932067871094,297.1499938964844,293.1499938964844,0.0543434135615825,-7727.833984375,304.1570129394531,0.4903527796268463,0.0694600567221641,0.3275246620178222,284.6373596191406,291.1499938964844,268.0875549316406,265.8226928710937,282.1181335449219,293.2810363769531,284.6405334472656,1.0,0.4015907645225525,0.8446857929229736,0.8446857929229736,1.0,1.0,-1.940240740776062,0.8597139120101929,1.0805268287658691,0.4194350838661194,0.0,0.0,1.0,101.18704986572266,98.0,73.86986541748047,-5033.3193359375,748.8486938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,298.38531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1123419627547264,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001140128151746,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
724740,293.27130126953125,297.1499938964844,293.1499938964844,0.3105871081352234,-5717.34814453125,304.1783447265625,0.7816425561904907,0.2663277089595794,0.2426545619964599,293.2986145019531,297.1499938964844,293.1499938964844,0.2446057051420211,-5011.06201171875,304.1820068359375,0.7361274361610413,0.2206120043992996,0.212638646364212,293.2412414550781,297.1499938964844,293.1499938964844,0.5498737096786499,-6862.08935546875,304.1806335449219,0.9020233154296876,0.4139008224010467,0.2912050485610962,293.2973327636719,297.1499938964844,293.1499938964844,0.8279720544815063,-12622.6943359375,304.1869201660156,0.9990000128746032,0.6253707408905029,0.5354998111724854,293.1917419433594,297.1499938964844,293.1499938964844,0.0531283169984817,-7625.1494140625,304.1567077636719,0.488188087940216,0.0686617046594619,0.3239849805831909,284.6861572265625,291.1499938964844,268.1464233398437,265.86993408203125,282.1512145996094,293.2815246582031,284.6890869140625,1.0,0.4001238346099853,0.8434282541275024,0.8434282541275024,1.0,1.0,-1.92765212059021,0.8536251783370972,1.0740269422531128,0.4157705307006836,0.0,0.0,1.0,101.09719848632812,86.0,68.87337493896484,-5023.37841796875,738.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142944335937,298.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120993643999099,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137666040449,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
724800,293.27130126953125,297.1499938964844,293.1499938964844,0.3105871081352234,-5717.34814453125,304.1783447265625,0.7816425561904907,0.2663277089595794,0.2426545619964599,293.2986145019531,297.1499938964844,293.1499938964844,0.2446057051420211,-5011.06201171875,304.1820068359375,0.7361274361610413,0.2206120043992996,0.212638646364212,293.2412414550781,297.1499938964844,293.1499938964844,0.5498737096786499,-6862.08935546875,304.1806335449219,0.9020233154296876,0.4139008224010467,0.2912050485610962,293.2973327636719,297.1499938964844,293.1499938964844,0.8279720544815063,-12622.6943359375,304.1869201660156,0.9990000128746032,0.6253707408905029,0.5354998111724854,293.1917419433594,297.1499938964844,293.1499938964844,0.0531283169984817,-7625.1494140625,304.1567077636719,0.488188087940216,0.0686617046594619,0.3239849805831909,284.6861572265625,291.1499938964844,268.1464233398437,265.86993408203125,282.1512145996094,293.2815246582031,284.6890869140625,1.0,0.4001238346099853,0.8434282541275024,0.8434282541275024,1.0,1.0,-1.92765212059021,0.8536251783370972,1.0740269422531128,0.4157705307006836,0.0,0.0,1.0,101.09719848632812,86.0,68.87337493896484,-5023.37841796875,738.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142944335937,298.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120993643999099,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137666040449,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
724860,293.27032470703125,297.1499938964844,293.1499938964844,0.3062233030796051,-5655.4482421875,304.1780700683594,0.7824446558952332,0.264068067073822,0.2405459880828857,293.2986755371094,297.1499938964844,293.1499938964844,0.2395863234996795,-4931.22216796875,304.18182373046875,0.7356312274932861,0.2175872772932052,0.2097014039754867,293.2408752441406,297.1499938964844,293.1499938964844,0.5450650453567505,-6816.91162109375,304.1805114746094,0.9042960405349731,0.4121257662773132,0.2899106740951538,293.2981872558594,297.1499938964844,293.1499938964844,0.814583420753479,-12457.7548828125,304.2003173828125,0.9990000128746032,0.6222023963928223,0.529254674911499,293.19049072265625,297.1499938964844,293.1499938964844,0.0520708225667476,-7536.21875,304.1566772460937,0.4885646998882293,0.0680668875575065,0.3208942115306854,284.7275390625,291.1499938964844,268.193359375,265.9076843261719,282.1820068359375,293.2816467285156,284.7312316894531,1.0,0.3956021666526794,0.8425136804580688,0.8425136804580688,1.0,1.0,-1.9088397026062007,0.8445186018943787,1.0643211603164673,0.4108169674873352,0.0,0.0,1.0,98.865966796875,86.0,73.58672332763672,-5011.6513671875,716.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128295898437,298.4431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1119109019637107,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001135753409471,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
724920,293.2700500488281,297.1499938964844,293.1499938964844,0.3051083385944366,-5639.560546875,304.17803955078125,0.7831333875656128,0.2635120451450348,0.2400181591510772,293.29864501953125,297.1499938964844,293.1499938964844,0.238310307264328,-4910.82568359375,304.18182373046875,0.7359140515327454,0.2168360352516174,0.2089626044034958,293.2407531738281,297.1499938964844,293.1499938964844,0.5438119173049927,-6805.0712890625,304.1805725097656,0.905459463596344,0.4116873741149902,0.2895843982696533,293.2970886230469,297.1499938964844,293.1499938964844,0.8095186948776245,-12394.5986328125,304.2062072753906,0.9990000128746032,0.6216598153114319,0.5267353653907776,293.19012451171875,297.1499938964844,293.1499938964844,0.0517985597252845,-7513.30908203125,304.1566772460937,0.488975465297699,0.067928247153759,0.3201158344745636,284.73944091796875,291.1499938964844,268.2050476074219,265.9171142578125,282.19000244140625,293.2811889648437,284.7432556152344,1.0,0.3941282331943512,0.8422850370407104,0.8422850370407104,1.0,1.0,-1.9029680490493768,0.8416844606399536,1.0612835884094238,0.4092750251293182,0.0,0.0,1.0,98.01425170898438,89.0,76.04940032958984,-5008.283203125,708.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,298.4523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118632033467292,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001135269267251,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
724980,293.26885986328125,297.1499938964844,293.1499938964844,0.299749493598938,-5563.12451171875,304.1776123046875,0.7826389670372009,0.2607101202011108,0.2374655902385711,293.2987976074219,297.1499938964844,293.1499938964844,0.2321141958236694,-4811.5029296875,304.1815490722656,0.7339508533477783,0.213039293885231,0.2053405195474624,293.24041748046875,297.1499938964844,293.1499938964844,0.5377774238586426,-6748.1640625,304.180419921875,0.9065547585487366,0.4094595611095428,0.2880081236362457,293.2904357910156,297.1499938964844,293.1499938964844,0.7968999147415161,-12250.2568359375,304.2078552246094,0.9990000128746032,0.6192859411239624,0.5220974683761597,293.1885681152344,297.1499938964844,293.1499938964844,0.0505937039852142,-7412.109375,304.1564636230469,0.4886654317378998,0.067232422530651,0.3167366683483124,284.79656982421875,291.1499938964844,268.263427734375,265.9642028808594,282.2239990234375,293.2782897949219,284.7999572753906,1.0,0.3906739950180053,0.8411418199539185,0.8411418199539185,1.0,1.0,-1.884023666381836,0.8325850367546082,1.051438570022583,0.4039599895477295,0.0,0.0,1.0,96.25194549560548,92.0,76.78241729736328,-4996.15771484375,688.2898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123413085937,298.4908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116160154342651,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001132760662585,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
725040,293.26885986328125,297.1499938964844,293.1499938964844,0.299749493598938,-5563.12451171875,304.1776123046875,0.7826389670372009,0.2607101202011108,0.2374655902385711,293.2987976074219,297.1499938964844,293.1499938964844,0.2321141958236694,-4811.5029296875,304.1815490722656,0.7339508533477783,0.213039293885231,0.2053405195474624,293.24041748046875,297.1499938964844,293.1499938964844,0.5377774238586426,-6748.1640625,304.180419921875,0.9065547585487366,0.4094595611095428,0.2880081236362457,293.2904357910156,297.1499938964844,293.1499938964844,0.7968999147415161,-12250.2568359375,304.2078552246094,0.9990000128746032,0.6192859411239624,0.5220974683761597,293.1885681152344,297.1499938964844,293.1499938964844,0.0505937039852142,-7412.109375,304.1564636230469,0.4886654317378998,0.067232422530651,0.3167366683483124,284.79656982421875,291.1499938964844,268.263427734375,265.9642028808594,282.2239990234375,293.2782897949219,284.7999572753906,1.0,0.3906739950180053,0.8411418199539185,0.8411418199539185,1.0,1.0,-1.884023666381836,0.8325850367546082,1.051438570022583,0.4039599895477295,0.0,0.0,1.0,96.25194549560548,92.0,76.78241729736328,-4996.15771484375,688.2898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123413085937,298.4908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116160154342651,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001132760662585,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
725100,293.268310546875,297.1499938964844,293.1499938964844,0.2971663475036621,-5526.20263671875,304.17730712890625,0.7815115451812744,0.2593115866184234,0.2362066060304641,293.2989196777344,297.1499938964844,293.1499938964844,0.2290908247232437,-4762.841796875,304.1813049316406,0.732202410697937,0.2111308127641677,0.2035360485315323,293.2402648925781,297.1499938964844,293.1499938964844,0.5348823070526123,-6720.87744140625,304.1801452636719,0.9060298800468444,0.4083412289619446,0.2872281670570373,293.2887268066406,297.1499938964844,293.1499938964844,0.7936424612998962,-12217.7060546875,304.2032470703125,0.9990000128746032,0.6178454756736755,0.5215263366699219,293.1878356933594,297.1499938964844,293.1499938964844,0.0500344857573509,-7365.384765625,304.15631103515625,0.487981915473938,0.066888689994812,0.3151607811450958,284.8223571777344,291.1499938964844,268.2925109863281,265.9877319335937,282.2401428222656,293.2774658203125,284.8255920410156,1.0,0.3895856142044067,0.8405702114105225,0.8405702114105225,1.0,1.0,-1.87682855129242,0.8291286826133728,1.0476999282836914,0.4018858969211578,0.0,0.0,1.0,95.91686248779295,92.0,74.13884735107422,-4991.01708984375,681.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,298.5066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1114901974797248,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001131483804783,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
725160,293.2677917480469,297.1499938964844,293.1499938964844,0.2946371436119079,-5489.98974609375,304.17694091796875,0.7799664735794067,0.2579162716865539,0.2349589765071869,293.299072265625,297.1499938964844,293.1499938964844,0.2261085659265518,-4714.701171875,304.1810302734375,0.7300865054130554,0.2092170715332031,0.2017355263233184,293.2401428222656,297.1499938964844,293.1499938964844,0.5320539474487305,-6694.20849609375,304.1798095703125,0.9049989581108092,0.4072218537330627,0.2864540219306946,293.2885437011719,297.1499938964844,293.1499938964844,0.7919105291366577,-12204.365234375,304.1967163085937,0.9990000128746032,0.6161242127418518,0.5217903852462769,293.1871337890625,297.1499938964844,293.1499938964844,0.0494928658008575,-7320.27392578125,304.1561279296875,0.4870343804359436,0.0665428563952446,0.3136283755302429,284.8468017578125,291.1499938964844,268.321533203125,266.0111999511719,282.2559509277344,293.2772521972656,284.8498840332031,1.0,0.3888464868068695,0.8400471210479736,0.8400471210479736,1.0,1.0,-1.8707141876220703,0.8261978626251221,1.0445163249969482,0.4000841081142425,0.0,0.0,1.0,95.84034729003906,95.0,70.99360656738281,-4986.28662109375,676.8029174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124938964844,298.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1113649234175682,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000113021240395,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
725220,293.26678466796875,297.1499938964844,293.1499938964844,0.2897276580333709,-5419.501953125,304.1761474609375,0.7758578062057495,0.2551349401473999,0.2324938327074051,293.2994079589844,297.1499938964844,293.1499938964844,0.2202552407979965,-4619.78466796875,304.1804504394531,0.7249300479888916,0.205373540520668,0.1981420516967773,293.23992919921875,297.1499938964844,293.1499938964844,0.5265827178955078,-6642.56103515625,304.1789855957031,0.9017537236213684,0.4049796164035797,0.2849201560020447,293.29315185546875,297.1499938964844,293.1499938964844,0.792415976524353,-12226.3427734375,304.18023681640625,0.9990000128746032,0.6116931438446045,0.5243985652923584,293.1860046386719,297.1499938964844,293.1499938964844,0.0484371967613697,-7232.794921875,304.1558532714844,0.4844277203083038,0.0658328607678413,0.3106097877025604,284.8920593261719,291.1499938964844,268.3793334960937,266.05810546875,282.28717041015625,293.2787475585937,284.8948669433594,1.0,0.3882322609424591,0.8390008807182312,0.8390008807182312,1.0,1.0,-1.8611022233963013,0.821594774723053,1.039507508277893,0.3971377611160278,0.0,0.0,1.0,96.3311767578125,83.0,64.48038482666016,-4977.7080078125,671.0864868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,298.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1111202016472816,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001127728755818,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
725280,293.26678466796875,297.1499938964844,293.1499938964844,0.2897276580333709,-5419.501953125,304.1761474609375,0.7758578062057495,0.2551349401473999,0.2324938327074051,293.2994079589844,297.1499938964844,293.1499938964844,0.2202552407979965,-4619.78466796875,304.1804504394531,0.7249300479888916,0.205373540520668,0.1981420516967773,293.23992919921875,297.1499938964844,293.1499938964844,0.5265827178955078,-6642.56103515625,304.1789855957031,0.9017537236213684,0.4049796164035797,0.2849201560020447,293.29315185546875,297.1499938964844,293.1499938964844,0.792415976524353,-12226.3427734375,304.18023681640625,0.9990000128746032,0.6116931438446045,0.5243985652923584,293.1860046386719,297.1499938964844,293.1499938964844,0.0484371967613697,-7232.794921875,304.1558532714844,0.4844277203083038,0.0658328607678413,0.3106097877025604,284.8920593261719,291.1499938964844,268.3793334960937,266.05810546875,282.28717041015625,293.2787475585937,284.8948669433594,1.0,0.3882322609424591,0.8390008807182312,0.8390008807182312,1.0,1.0,-1.8611022233963013,0.821594774723053,1.039507508277893,0.3971377611160278,0.0,0.0,1.0,96.3311767578125,83.0,64.48038482666016,-4977.7080078125,671.0864868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,298.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1111202016472816,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001127728755818,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
725340,293.2655334472656,297.1499938964844,293.1499938964844,0.2846920490264892,-5346.61962890625,304.17584228515625,0.7767511010169983,0.2524322271347046,0.2299736589193344,293.2994689941406,297.1499938964844,293.1499938964844,0.2142748832702636,-4521.9384765625,304.1802673339844,0.7239218354225159,0.2015716284513473,0.1944567561149597,293.239501953125,297.1499938964844,293.1499938964844,0.520872175693512,-6588.103515625,304.1788635253906,0.9044678807258606,0.4027903974056244,0.2833285927772522,293.2960205078125,297.1499938964844,293.1499938964844,0.7769036889076233,-12032.12109375,304.1968994140625,0.9990000128746032,0.6074615120887756,0.5169584155082703,293.1847839355469,297.1499938964844,293.1499938964844,0.0472315587103366,-7133.24609375,304.1559143066406,0.4849746227264404,0.0651659741997718,0.3071392476558685,284.9421691894531,291.1499938964844,268.43682861328125,266.1048889160156,282.32476806640625,293.2796325683594,284.9459533691406,1.0,0.3828555047512054,0.8379546403884888,0.8379546403884888,1.0,1.0,-1.838651418685913,0.8107930421829224,1.0278583765029907,0.3911573588848114,0.0,0.0,1.0,93.73871612548828,86.0,71.88851165771484,-4963.3134765625,646.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,298.5836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108830571174621,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125322087318,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
725400,293.2655334472656,297.1499938964844,293.1499938964844,0.2846920490264892,-5346.61962890625,304.17584228515625,0.7767511010169983,0.2524322271347046,0.2299736589193344,293.2994689941406,297.1499938964844,293.1499938964844,0.2142748832702636,-4521.9384765625,304.1802673339844,0.7239218354225159,0.2015716284513473,0.1944567561149597,293.239501953125,297.1499938964844,293.1499938964844,0.520872175693512,-6588.103515625,304.1788635253906,0.9044678807258606,0.4027903974056244,0.2833285927772522,293.2960205078125,297.1499938964844,293.1499938964844,0.7769036889076233,-12032.12109375,304.1968994140625,0.9990000128746032,0.6074615120887756,0.5169584155082703,293.1847839355469,297.1499938964844,293.1499938964844,0.0472315587103366,-7133.24609375,304.1559143066406,0.4849746227264404,0.0651659741997718,0.3071392476558685,284.9421691894531,291.1499938964844,268.43682861328125,266.1048889160156,282.32476806640625,293.2796325683594,284.9459533691406,1.0,0.3828555047512054,0.8379546403884888,0.8379546403884888,1.0,1.0,-1.838651418685913,0.8107930421829224,1.0278583765029907,0.3911573588848114,0.0,0.0,1.0,93.73871612548828,86.0,71.88851165771484,-4963.3134765625,646.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,298.5836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108830571174621,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125322087318,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
725460,293.26434326171875,297.1499938964844,293.1499938964844,0.2797484099864959,-5274.71826171875,304.1754455566406,0.7758381366729736,0.2497462034225464,0.2275335192680359,293.2996520996094,297.1499938964844,293.1499938964844,0.2083753645420074,-4424.7099609375,304.1800231933594,0.7212900519371033,0.1977522224187851,0.1908216625452041,293.2391967773437,297.1499938964844,293.1499938964844,0.5151466727256775,-6533.32763671875,304.17877197265625,0.9050124883651732,0.4005869328975677,0.2817767262458801,293.2921142578125,297.1499938964844,293.1499938964844,0.7665218114852905,-11912.1435546875,304.197998046875,0.9990000128746032,0.604559600353241,0.5132488012313843,293.18359375,297.1499938964844,293.1499938964844,0.0461279973387718,-7041.97607421875,304.1557922363281,0.4844710826873779,0.0645283833146095,0.3040790259838104,284.9971618652344,291.1499938964844,268.4939880371094,266.15155029296875,282.3578796386719,293.27783203125,285.00054931640625,1.0,0.3798549473285675,0.8368892669677734,0.8368892669677734,1.0,1.0,-1.8213547468185425,0.802526593208313,1.0188281536102295,0.3862587809562683,0.0,0.0,1.0,92.31043243408205,89.0,73.5169448852539,-4951.6982421875,629.1303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21142578125,298.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106352135539054,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122806716011,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
725520,293.26434326171875,297.1499938964844,293.1499938964844,0.2797484099864959,-5274.71826171875,304.1754455566406,0.7758381366729736,0.2497462034225464,0.2275335192680359,293.2996520996094,297.1499938964844,293.1499938964844,0.2083753645420074,-4424.7099609375,304.1800231933594,0.7212900519371033,0.1977522224187851,0.1908216625452041,293.2391967773437,297.1499938964844,293.1499938964844,0.5151466727256775,-6533.32763671875,304.17877197265625,0.9050124883651732,0.4005869328975677,0.2817767262458801,293.2921142578125,297.1499938964844,293.1499938964844,0.7665218114852905,-11912.1435546875,304.197998046875,0.9990000128746032,0.604559600353241,0.5132488012313843,293.18359375,297.1499938964844,293.1499938964844,0.0461279973387718,-7041.97607421875,304.1557922363281,0.4844710826873779,0.0645283833146095,0.3040790259838104,284.9971618652344,291.1499938964844,268.4939880371094,266.15155029296875,282.3578796386719,293.27783203125,285.00054931640625,1.0,0.3798549473285675,0.8368892669677734,0.8368892669677734,1.0,1.0,-1.8213547468185425,0.802526593208313,1.0188281536102295,0.3862587809562683,0.0,0.0,1.0,92.31043243408205,89.0,73.5169448852539,-4951.6982421875,629.1303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21142578125,298.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106352135539054,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122806716011,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
725580,293.26324462890625,297.1499938964844,293.1499938964844,0.2750309407711029,-5205.90966796875,304.1748352050781,0.7728871703147888,0.247073620557785,0.2251400649547577,293.29986572265625,297.1499938964844,293.1499938964844,0.2026512175798416,-4329.81689453125,304.1795349121094,0.7167661190032959,0.1939142495393753,0.1872054934501648,293.23895263671875,297.1499938964844,293.1499938964844,0.5097019076347351,-6481.24755859375,304.1782531738281,0.9030746817588806,0.3983734846115112,0.2802443504333496,293.29248046875,297.1499938964844,293.1499938964844,0.7631797194480896,-11883.6689453125,304.1874084472656,0.9990000128746032,0.6008923053741455,0.5136007070541382,293.1825256347656,297.1499938964844,293.1499938964844,0.0451177209615707,-6958.8369140625,304.1555480957031,0.4826582968235016,0.0638932287693023,0.3012528121471405,285.045654296875,291.1499938964844,268.5508117675781,266.1980895996094,282.38916015625,293.2776794433594,285.0487670898437,1.0,0.3783742785453796,0.8358238935470581,0.8358238935470581,1.0,1.0,-1.8093247413635247,0.7967702150344849,1.0125545263290403,0.3827399015426636,0.0,0.0,1.0,92.1236343383789,77.0,68.40266418457031,-4942.2392578125,619.9087524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,298.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103839427232742,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001120256711146,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
725640,293.26324462890625,297.1499938964844,293.1499938964844,0.2750309407711029,-5205.90966796875,304.1748352050781,0.7728871703147888,0.247073620557785,0.2251400649547577,293.29986572265625,297.1499938964844,293.1499938964844,0.2026512175798416,-4329.81689453125,304.1795349121094,0.7167661190032959,0.1939142495393753,0.1872054934501648,293.23895263671875,297.1499938964844,293.1499938964844,0.5097019076347351,-6481.24755859375,304.1782531738281,0.9030746817588806,0.3983734846115112,0.2802443504333496,293.29248046875,297.1499938964844,293.1499938964844,0.7631797194480896,-11883.6689453125,304.1874084472656,0.9990000128746032,0.6008923053741455,0.5136007070541382,293.1825256347656,297.1499938964844,293.1499938964844,0.0451177209615707,-6958.8369140625,304.1555480957031,0.4826582968235016,0.0638932287693023,0.3012528121471405,285.045654296875,291.1499938964844,268.5508117675781,266.1980895996094,282.38916015625,293.2776794433594,285.0487670898437,1.0,0.3783742785453796,0.8358238935470581,0.8358238935470581,1.0,1.0,-1.8093247413635247,0.7967702150344849,1.0125545263290403,0.3827399015426636,0.0,0.0,1.0,92.1236343383789,77.0,68.40266418457031,-4942.2392578125,619.9087524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,298.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103839427232742,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001120256711146,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
725700,293.2625732421875,297.1499938964844,293.1499938964844,0.2726567387580871,-5171.109375,304.17462158203125,0.7731472849845886,0.2457678765058517,0.2239230424165725,293.2998962402344,297.1499938964844,293.1499938964844,0.199768990278244,-4281.7431640625,304.1794128417969,0.7159644365310669,0.192013531923294,0.1853646337985992,293.23876953125,297.1499938964844,293.1499938964844,0.5069440007209778,-6454.72314453125,304.1781311035156,0.904204487800598,0.3972861170768738,0.2794556617736816,293.293212890625,297.1499938964844,293.1499938964844,0.7561965584754944,-11796.6826171875,304.1934814453125,0.9990000128746032,0.5989428758621216,0.5103157162666321,293.1819763183594,297.1499938964844,293.1499938964844,0.0445677638053894,-6913.755859375,304.155517578125,0.4828760027885437,0.0635920539498329,0.2996836304664612,285.06988525390625,291.1499938964844,268.5791015625,266.2212829589844,282.4072570800781,293.27783203125,285.07342529296875,1.0,0.3758057951927185,0.8352912068367004,0.8352912068367004,1.0,1.0,-1.7988866567611694,0.7917513847351074,1.007135272026062,0.3799777030944824,0.0,0.0,1.0,90.99005126953124,77.0,69.791259765625,-4935.3603515625,609.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119140625,298.66778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1102598756551742,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118997533922,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
