time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725760,293.2618408203125,297.1499938964844,293.1499938964844,0.2702207565307617,-5135.22900390625,304.1745910644531,0.7747716307640076,0.2444881796836853,0.2227061539888382,293.2998046875,297.1499938964844,293.1499938964844,0.1968400180339813,-4232.63037109375,304.17938232421875,0.7163418531417847,0.1901303380727768,0.1835156977176666,293.2384948730469,297.1499938964844,293.1499938964844,0.5040467381477356,-6426.68408203125,304.17828369140625,0.907038688659668,0.3962132632732391,0.2786600887775421,293.2908020019531,297.1499938964844,293.1499938964844,0.7446635365486145,-11650.498046875,304.20660400390625,0.9990000128746032,0.5975973010063171,0.5044029951095581,293.1813049316406,297.1499938964844,293.1499938964844,0.0439927354454994,-6866.43701171875,304.15557861328125,0.4840159714221954,0.063313603401184,0.2980824410915375,285.0984802246094,291.1499938964844,268.6072998046875,266.2444763183594,282.4262084960937,293.2767639160156,285.1025390625,1.0,0.3723460137844085,0.8347915410995483,0.8347915410995483,1.0,1.0,-1.7852312326431274,0.7852162718772888,1.0000150203704834,0.3763656914234161,0.0,0.0,1.0,89.08140563964844,80.0,75.7523422241211,-4927.1494140625,593.6158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,298.6907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101339757442474,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117719803005,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
725820,293.2604675292969,297.1499938964844,293.1499938964844,0.2655265629291534,-5065.93115234375,304.1741943359375,0.774663507938385,0.2419322431087494,0.2203659564256668,293.2997436523437,297.1499938964844,293.1499938964844,0.1911438852548599,-4136.65625,304.1790771484375,0.7140650749206543,0.1863491237163543,0.179896742105484,293.2381591796875,297.1499938964844,293.1499938964844,0.4983923137187958,-6371.98046875,304.1782531738281,0.9085574746131896,0.3940411508083343,0.2771192491054535,293.2825927734375,297.1499938964844,293.1499938964844,0.7318087816238403,-11499.140625,304.20855712890625,0.9990000128746032,0.5957034230232239,0.4993084967136383,293.1800842285156,297.1499938964844,293.1499938964844,0.0429884828627109,-6783.51708984375,304.1553955078125,0.4841993451118469,0.0627698078751564,0.2953726947307586,285.1558837890625,291.1499938964844,268.6633605957031,266.29071044921875,282.45855712890625,293.27325439453125,285.1595153808594,1.0,0.3688653409481048,0.8337922096252441,0.8337922096252441,1.0,1.0,-1.766845703125,0.776456356048584,0.990389347076416,0.3712414503097534,0.0,0.0,1.0,87.29984283447266,83.0,76.9189453125,-4915.14794921875,575.5888061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,298.7306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109868586063385,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001115026461775,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
725880,293.2604675292969,297.1499938964844,293.1499938964844,0.2655265629291534,-5065.93115234375,304.1741943359375,0.774663507938385,0.2419322431087494,0.2203659564256668,293.2997436523437,297.1499938964844,293.1499938964844,0.1911438852548599,-4136.65625,304.1790771484375,0.7140650749206543,0.1863491237163543,0.179896742105484,293.2381591796875,297.1499938964844,293.1499938964844,0.4983923137187958,-6371.98046875,304.1782531738281,0.9085574746131896,0.3940411508083343,0.2771192491054535,293.2825927734375,297.1499938964844,293.1499938964844,0.7318087816238403,-11499.140625,304.20855712890625,0.9990000128746032,0.5957034230232239,0.4993084967136383,293.1800842285156,297.1499938964844,293.1499938964844,0.0429884828627109,-6783.51708984375,304.1553955078125,0.4841993451118469,0.0627698078751564,0.2953726947307586,285.1558837890625,291.1499938964844,268.6633605957031,266.29071044921875,282.45855712890625,293.27325439453125,285.1595153808594,1.0,0.3688653409481048,0.8337922096252441,0.8337922096252441,1.0,1.0,-1.766845703125,0.776456356048584,0.990389347076416,0.3712414503097534,0.0,0.0,1.0,87.29984283447266,83.0,76.9189453125,-4915.14794921875,575.5888061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,298.7306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109868586063385,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001115026461775,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
725940,293.2591552734375,297.1499938964844,293.1499938964844,0.2610818743705749,-5000.15185546875,304.1735534667969,0.7723156213760376,0.2394014745950698,0.2180858552455902,293.2996826171875,297.1499938964844,293.1499938964844,0.1856548190116882,-4043.617919921875,304.17852783203125,0.7095922827720642,0.1825705766677856,0.1763194054365158,293.2378845214844,297.1499938964844,293.1499938964844,0.4930397570133209,-6320.23095703125,304.1777648925781,0.9072129130363464,0.3918602466583252,0.2756007611751556,293.2791748046875,297.1499938964844,293.1499938964844,0.7264578938484192,-11446.10546875,304.19775390625,0.9990000128746032,0.5930471420288086,0.4985998868942261,293.1789855957031,297.1499938964844,293.1499938964844,0.0420872084796428,-6709.3125,304.15509033203125,0.4829466938972473,0.0622290186583995,0.2929173707962036,285.20611572265625,291.1499938964844,268.71905517578125,266.3367919921875,282.4888610839844,293.27154541015625,285.2094116210937,1.0,0.367045909166336,0.8327928781509399,0.8327928781509399,1.0,1.0,-1.7541873455047607,0.7704149484634399,0.9837723970413208,0.3676250874996185,0.0,0.0,1.0,86.825927734375,86.0,70.91708374023438,-4905.548828125,565.6076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,298.7615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095973774790763,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001112274112529,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726000,293.2591552734375,297.1499938964844,293.1499938964844,0.2610818743705749,-5000.15185546875,304.1735534667969,0.7723156213760376,0.2394014745950698,0.2180858552455902,293.2996826171875,297.1499938964844,293.1499938964844,0.1856548190116882,-4043.617919921875,304.17852783203125,0.7095922827720642,0.1825705766677856,0.1763194054365158,293.2378845214844,297.1499938964844,293.1499938964844,0.4930397570133209,-6320.23095703125,304.1777648925781,0.9072129130363464,0.3918602466583252,0.2756007611751556,293.2791748046875,297.1499938964844,293.1499938964844,0.7264578938484192,-11446.10546875,304.19775390625,0.9990000128746032,0.5930471420288086,0.4985998868942261,293.1789855957031,297.1499938964844,293.1499938964844,0.0420872084796428,-6709.3125,304.15509033203125,0.4829466938972473,0.0622290186583995,0.2929173707962036,285.20611572265625,291.1499938964844,268.71905517578125,266.3367919921875,282.4888610839844,293.27154541015625,285.2094116210937,1.0,0.367045909166336,0.8327928781509399,0.8327928781509399,1.0,1.0,-1.7541873455047607,0.7704149484634399,0.9837723970413208,0.3676250874996185,0.0,0.0,1.0,86.825927734375,86.0,70.91708374023438,-4905.548828125,565.6076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,298.7615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095973774790763,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001112274112529,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726060,293.2578430175781,297.1499938964844,293.1499938964844,0.2568501234054565,-4937.328125,304.1727294921875,0.7684841752052307,0.2369015365839004,0.2158625423908233,293.299560546875,297.1499938964844,293.1499938964844,0.1803448945283889,-3953.041259765625,304.1778564453125,0.7034406661987305,0.178802877664566,0.1727822124958038,293.2377014160156,297.1499938964844,293.1499938964844,0.487935870885849,-6270.8359375,304.177001953125,0.9039962291717528,0.3896750509738922,0.2741022706031799,293.2824401855469,297.1499938964844,293.1499938964844,0.7265275120735168,-11461.421875,304.1816711425781,0.9990000128746032,0.5891278982162476,0.500869870185852,293.1781616210937,297.1499938964844,293.1499938964844,0.0412276349961757,-6638.80908203125,304.1548156738281,0.480599582195282,0.0616628713905811,0.290527194738388,285.2509460449219,291.1499938964844,268.7743225097656,266.3827209472656,282.51837158203125,293.2723083496094,285.25390625,1.0,0.3664741814136505,0.8318854570388794,0.8318854570388794,1.0,1.0,-1.7453250885009766,0.7661857008934021,0.9791393280029296,0.3650021553039551,0.0,0.0,1.0,87.2315902709961,89.0,63.827857971191406,-4897.35205078125,560.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,298.7867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109333224594593,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001109593213186,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726120,293.2578430175781,297.1499938964844,293.1499938964844,0.2568501234054565,-4937.328125,304.1727294921875,0.7684841752052307,0.2369015365839004,0.2158625423908233,293.299560546875,297.1499938964844,293.1499938964844,0.1803448945283889,-3953.041259765625,304.1778564453125,0.7034406661987305,0.178802877664566,0.1727822124958038,293.2377014160156,297.1499938964844,293.1499938964844,0.487935870885849,-6270.8359375,304.177001953125,0.9039962291717528,0.3896750509738922,0.2741022706031799,293.2824401855469,297.1499938964844,293.1499938964844,0.7265275120735168,-11461.421875,304.1816711425781,0.9990000128746032,0.5891278982162476,0.500869870185852,293.1781616210937,297.1499938964844,293.1499938964844,0.0412276349961757,-6638.80908203125,304.1548156738281,0.480599582195282,0.0616628713905811,0.290527194738388,285.2509460449219,291.1499938964844,268.7743225097656,266.3827209472656,282.51837158203125,293.2723083496094,285.25390625,1.0,0.3664741814136505,0.8318854570388794,0.8318854570388794,1.0,1.0,-1.7453250885009766,0.7661857008934021,0.9791393280029296,0.3650021553039551,0.0,0.0,1.0,87.2315902709961,89.0,63.827857971191406,-4897.35205078125,560.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,298.7867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109333224594593,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001109593213186,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726180,293.25653076171875,297.1499938964844,293.1499938964844,0.2528067231178283,-4877.0947265625,304.1719055175781,0.763603687286377,0.234433501958847,0.2136902064085006,293.29937744140625,297.1499938964844,293.1499938964844,0.1751952767372131,-3864.619140625,304.1771545410156,0.6961349248886108,0.1750494241714477,0.169281393289566,293.237548828125,297.1499938964844,293.1499938964844,0.4830451309680938,-6223.408203125,304.1761474609375,0.8995177149772644,0.3874837756156921,0.2726174592971802,293.292236328125,297.1499938964844,293.1499938964844,0.7309378385543823,-11529.583984375,304.1637878417969,0.9990000128746032,0.5837960243225098,0.5053934454917908,293.1776428222656,297.1499938964844,293.1499938964844,0.040369976311922,-6568.7861328125,304.1546630859375,0.477254182100296,0.0610538125038147,0.288074791431427,285.2911376953125,291.1499938964844,268.8291320800781,266.4284362792969,282.5478515625,293.2756652832031,285.2938232421875,1.0,0.3668390214443207,0.8309780359268188,0.8309780359268188,1.0,1.0,-1.7392160892486572,0.7632587552070618,0.9759573340415956,0.3631060421466827,0.0,0.0,1.0,88.3082275390625,77.0,57.37282943725586,-4890.0009765625,560.0012817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,298.8077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109085239470005,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001107076532207,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726240,293.25653076171875,297.1499938964844,293.1499938964844,0.2528067231178283,-4877.0947265625,304.1719055175781,0.763603687286377,0.234433501958847,0.2136902064085006,293.29937744140625,297.1499938964844,293.1499938964844,0.1751952767372131,-3864.619140625,304.1771545410156,0.6961349248886108,0.1750494241714477,0.169281393289566,293.237548828125,297.1499938964844,293.1499938964844,0.4830451309680938,-6223.408203125,304.1761474609375,0.8995177149772644,0.3874837756156921,0.2726174592971802,293.292236328125,297.1499938964844,293.1499938964844,0.7309378385543823,-11529.583984375,304.1637878417969,0.9990000128746032,0.5837960243225098,0.5053934454917908,293.1776428222656,297.1499938964844,293.1499938964844,0.040369976311922,-6568.7861328125,304.1546630859375,0.477254182100296,0.0610538125038147,0.288074791431427,285.2911376953125,291.1499938964844,268.8291320800781,266.4284362792969,282.5478515625,293.2756652832031,285.2938232421875,1.0,0.3668390214443207,0.8309780359268188,0.8309780359268188,1.0,1.0,-1.7392160892486572,0.7632587552070618,0.9759573340415956,0.3631060421466827,0.0,0.0,1.0,88.3082275390625,77.0,57.37282943725586,-4890.0009765625,560.0012817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,298.8077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109085239470005,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001107076532207,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726300,293.2557678222656,297.1499938964844,293.1499938964844,0.2507631778717041,-4846.49169921875,304.171630859375,0.7630959153175354,0.2332336604595184,0.2125840187072754,293.2991638183594,297.1499938964844,293.1499938964844,0.1726032048463821,-3819.82470703125,304.17694091796875,0.694311797618866,0.1732000559568405,0.1675037592649459,293.2373962402344,297.1499938964844,293.1499938964844,0.4805486500263214,-6199.03369140625,304.1759338378906,0.8996293544769287,0.3864057660102844,0.2718490362167358,293.2975769042969,297.1499938964844,293.1499938964844,0.7273531556129456,-11483.3017578125,304.1679992675781,0.9990000128746032,0.5809412598609924,0.5037868618965149,293.1773986816406,297.1499938964844,293.1499938964844,0.0398734547197818,-6528.37744140625,304.1547241210937,0.476879358291626,0.0607535950839519,0.2866140007972717,285.3115234375,291.1499938964844,268.8563842773437,266.45123291015625,282.5653076171875,293.2776184082031,285.3147277832031,1.0,0.3650067448616028,0.8305243253707886,0.8305243253707886,1.0,1.0,-1.731157302856445,0.7593901753425598,0.9717670679092408,0.3609968721866607,0.0,0.0,1.0,87.70283508300781,77.0,59.03667068481445,-4883.77197265625,552.8681030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,298.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089686453342437,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001105893170461,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726360,293.2549133300781,297.1499938964844,293.1499938964844,0.2486543953418731,-4814.74169921875,304.1715393066406,0.7640278935432434,0.2320625931024551,0.2114779204130172,293.298828125,297.1499938964844,293.1499938964844,0.1699696630239486,-3774.0556640625,304.17681884765625,0.6938667297363281,0.1713744401931762,0.1657213270664215,293.2371520996094,297.1499938964844,293.1499938964844,0.4779002964496612,-6172.9892578125,304.1760559082031,0.9014958143234252,0.3853416442871094,0.2710712552070617,293.2995300292969,297.1499938964844,293.1499938964844,0.7189590334892273,-11373.6064453125,304.1800537109375,0.9990000128746032,0.5786840319633484,0.4993249475955963,293.17706298828125,297.1499938964844,293.1499938964844,0.0393407382071018,-6484.75439453125,304.1548156738281,0.4775755405426025,0.0604715608060359,0.2850823104381561,285.3367004394531,291.1499938964844,268.8835144042969,266.4739990234375,282.5838317871094,293.2782287597656,285.34051513671875,1.0,0.362177312374115,0.8300305604934692,0.8300305604934692,1.0,1.0,-1.719562292098999,0.7538544535636902,0.9657078385353088,0.3579467535018921,0.0,0.0,1.0,86.2596664428711,65.0,65.78096771240234,-4875.99267578125,541.0298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,298.8419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1088533475995063,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001104723050957,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726420,293.2529602050781,297.1499938964844,293.1499938964844,0.2443230003118515,-4749.1220703125,304.1716003417969,0.7692402005195618,0.2297977954149246,0.2092769891023636,293.29791259765625,297.1499938964844,293.1499938964844,0.1646461933851242,-3680.833740234375,304.1767578125,0.696111798286438,0.1677895933389663,0.1621566116809845,293.2366027832031,297.1499938964844,293.1499938964844,0.4722733795642853,-6117.28466796875,304.1767578125,0.9095202684402466,0.3832444250583648,0.2694926559925079,293.2908935546875,297.1499938964844,293.1499938964844,0.6912985444068909,-11013.865234375,304.2164306640625,0.9990000128746032,0.5766159296035767,0.4841676354408264,293.176025390625,297.1499938964844,293.1499938964844,0.038255225867033,-6395.07763671875,304.155029296875,0.4814044237136841,0.0599962435662746,0.2820569574832916,285.3975830078125,291.1499938964844,268.9374389648437,266.51934814453125,282.6217041015625,293.2742919921875,285.4023742675781,1.0,0.3539789021015167,0.8290429711341858,0.8290429711341858,1.0,1.0,-1.6889182329177856,0.7392647862434387,0.9496534466743468,0.3499735593795776,0.0,0.0,1.0,81.63423919677734,68.0,82.61219787597656,-4857.36572265625,508.0647888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117614746094,298.8940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1086099296808242,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001102252717828,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726480,293.2529602050781,297.1499938964844,293.1499938964844,0.2443230003118515,-4749.1220703125,304.1716003417969,0.7692402005195618,0.2297977954149246,0.2092769891023636,293.29791259765625,297.1499938964844,293.1499938964844,0.1646461933851242,-3680.833740234375,304.1767578125,0.696111798286438,0.1677895933389663,0.1621566116809845,293.2366027832031,297.1499938964844,293.1499938964844,0.4722733795642853,-6117.28466796875,304.1767578125,0.9095202684402466,0.3832444250583648,0.2694926559925079,293.2908935546875,297.1499938964844,293.1499938964844,0.6912985444068909,-11013.865234375,304.2164306640625,0.9990000128746032,0.5766159296035767,0.4841676354408264,293.176025390625,297.1499938964844,293.1499938964844,0.038255225867033,-6395.07763671875,304.155029296875,0.4814044237136841,0.0599962435662746,0.2820569574832916,285.3975830078125,291.1499938964844,268.9374389648437,266.51934814453125,282.6217041015625,293.2742919921875,285.4023742675781,1.0,0.3539789021015167,0.8290429711341858,0.8290429711341858,1.0,1.0,-1.6889182329177856,0.7392647862434387,0.9496534466743468,0.3499735593795776,0.0,0.0,1.0,81.63423919677734,68.0,82.61219787597656,-4857.36572265625,508.0647888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117614746094,298.8940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1086099296808242,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001102252717828,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726540,293.2510681152344,297.1499938964844,293.1499938964844,0.2401483356952667,-4685.62646484375,304.1713256835937,0.7717975378036499,0.2275761067867279,0.2071910947561264,293.29693603515625,297.1499938964844,293.1499938964844,0.1595019102096557,-3590.05517578125,304.1763916015625,0.6957061886787415,0.1642403751611709,0.1587036997079849,293.2362060546875,297.1499938964844,293.1499938964844,0.4666815102100372,-6061.876953125,304.1771240234375,0.914363443851471,0.3811366856098175,0.2679634690284729,293.2727355957031,297.1499938964844,293.1499938964844,0.6712633371353149,-10765.771484375,304.2269287109375,0.9990000128746032,0.5767282843589783,0.4746352434158325,293.1747131347656,297.1499938964844,293.1499938964844,0.037380214780569,-6321.64208984375,304.15478515625,0.4835585355758667,0.0596051327884197,0.2797808349132538,285.46209716796875,291.1499938964844,268.9908447265625,266.5644836425781,282.6532592773437,293.2667541503906,285.4664306640625,1.0,0.348839670419693,0.8280553817749023,0.8280553817749023,1.0,1.0,-1.666244626045227,0.7285070419311523,0.9377375841140748,0.343901515007019,0.0,0.0,1.0,78.7204818725586,71.0,85.90290832519531,-4843.26123046875,485.7806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,298.94189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.108335368335247,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000109946624434,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726600,293.2510681152344,297.1499938964844,293.1499938964844,0.2401483356952667,-4685.62646484375,304.1713256835937,0.7717975378036499,0.2275761067867279,0.2071910947561264,293.29693603515625,297.1499938964844,293.1499938964844,0.1595019102096557,-3590.05517578125,304.1763916015625,0.6957061886787415,0.1642403751611709,0.1587036997079849,293.2362060546875,297.1499938964844,293.1499938964844,0.4666815102100372,-6061.876953125,304.1771240234375,0.914363443851471,0.3811366856098175,0.2679634690284729,293.2727355957031,297.1499938964844,293.1499938964844,0.6712633371353149,-10765.771484375,304.2269287109375,0.9990000128746032,0.5767282843589783,0.4746352434158325,293.1747131347656,297.1499938964844,293.1499938964844,0.037380214780569,-6321.64208984375,304.15478515625,0.4835585355758667,0.0596051327884197,0.2797808349132538,285.46209716796875,291.1499938964844,268.9908447265625,266.5644836425781,282.6532592773437,293.2667541503906,285.4664306640625,1.0,0.348839670419693,0.8280553817749023,0.8280553817749023,1.0,1.0,-1.666244626045227,0.7285070419311523,0.9377375841140748,0.343901515007019,0.0,0.0,1.0,78.7204818725586,71.0,85.90290832519531,-4843.26123046875,485.7806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,298.94189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.108335368335247,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000109946624434,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726660,293.24920654296875,297.1499938964844,293.1499938964844,0.2362521886825561,-4626.2666015625,304.17071533203125,0.7715761065483093,0.225392535328865,0.2051860988140106,293.2958984375,297.1499938964844,293.1499938964844,0.1546083837747573,-3503.17578125,304.1757507324219,0.6925938129425049,0.1607257723808288,0.1553323864936828,293.23583984375,297.1499938964844,293.1499938964844,0.4614294469356537,-6009.93359375,304.17681884765625,0.9155024886131288,0.379026710987091,0.2664674520492553,293.2591247558594,297.1499938964844,293.1499938964844,0.6599215865135193,-10634.78515625,304.2198791503906,0.9990000128746032,0.5763914585113525,0.4704424738883972,293.1734313964844,297.1499938964844,293.1499938964844,0.0366610176861286,-6260.943359375,304.1543884277344,0.4839629828929901,0.0592394769191741,0.2779314517974853,285.51824951171875,291.1499938964844,269.04376220703125,266.60943603515625,282.6817626953125,293.2611999511719,285.5220947265625,1.0,0.3457926213741302,0.8273444771766663,0.8273444771766663,1.0,1.0,-1.6507354974746704,0.7211560010910034,0.9295795559883118,0.3397426307201385,0.0,0.0,1.0,77.34325408935547,74.0,79.03347778320312,-4832.55126953125,472.5657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170104980469,298.9779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1080439239740371,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001096508494811,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726720,293.24920654296875,297.1499938964844,293.1499938964844,0.2362521886825561,-4626.2666015625,304.17071533203125,0.7715761065483093,0.225392535328865,0.2051860988140106,293.2958984375,297.1499938964844,293.1499938964844,0.1546083837747573,-3503.17578125,304.1757507324219,0.6925938129425049,0.1607257723808288,0.1553323864936828,293.23583984375,297.1499938964844,293.1499938964844,0.4614294469356537,-6009.93359375,304.17681884765625,0.9155024886131288,0.379026710987091,0.2664674520492553,293.2591247558594,297.1499938964844,293.1499938964844,0.6599215865135193,-10634.78515625,304.2198791503906,0.9990000128746032,0.5763914585113525,0.4704424738883972,293.1734313964844,297.1499938964844,293.1499938964844,0.0366610176861286,-6260.943359375,304.1543884277344,0.4839629828929901,0.0592394769191741,0.2779314517974853,285.51824951171875,291.1499938964844,269.04376220703125,266.60943603515625,282.6817626953125,293.2611999511719,285.5220947265625,1.0,0.3457926213741302,0.8273444771766663,0.8273444771766663,1.0,1.0,-1.6507354974746704,0.7211560010910034,0.9295795559883118,0.3397426307201385,0.0,0.0,1.0,77.34325408935547,74.0,79.03347778320312,-4832.55126953125,472.5657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170104980469,298.9779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1080439239740371,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001096508494811,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726780,293.2474060058594,297.1499938964844,293.1499938964844,0.2325997650623321,-4570.4951171875,304.1698913574219,0.7693269848823547,0.2232477366924286,0.2032525539398193,293.2948303222656,297.1499938964844,293.1499938964844,0.14993517100811,-3419.68017578125,304.1749572753906,0.6875099539756775,0.1572477966547012,0.1520338356494903,293.2355041503906,297.1499938964844,293.1499938964844,0.4564805030822754,-5961.0,304.1761169433594,0.9138581156730652,0.3769173622131347,0.2650000751018524,293.2531433105469,297.1499938964844,293.1499938964844,0.6551810503005981,-10589.8447265625,304.2043762207031,0.9990000128746032,0.5748565793037415,0.4700718522071838,293.1723937988281,297.1499938964844,293.1499938964844,0.0360090211033821,-6205.91064453125,304.1540222167969,0.4829852283000946,0.0588533580303192,0.2762162685394287,285.5672607421875,291.1499938964844,269.0961608886719,266.6541442871094,282.7090759277344,293.25836181640625,285.5706481933594,1.0,0.3443541824817657,0.8266335129737854,0.8266335129737854,1.0,1.0,-1.6401854753494265,0.7161439061164856,0.9240416288375854,0.3368691802024841,0.0,0.0,1.0,77.03467559814453,77.0,69.91631317138672,-4823.90869140625,465.4496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188720703125,299.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077530160546302,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000109355612949,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726840,293.2474060058594,297.1499938964844,293.1499938964844,0.2325997650623321,-4570.4951171875,304.1698913574219,0.7693269848823547,0.2232477366924286,0.2032525539398193,293.2948303222656,297.1499938964844,293.1499938964844,0.14993517100811,-3419.68017578125,304.1749572753906,0.6875099539756775,0.1572477966547012,0.1520338356494903,293.2355041503906,297.1499938964844,293.1499938964844,0.4564805030822754,-5961.0,304.1761169433594,0.9138581156730652,0.3769173622131347,0.2650000751018524,293.2531433105469,297.1499938964844,293.1499938964844,0.6551810503005981,-10589.8447265625,304.2043762207031,0.9990000128746032,0.5748565793037415,0.4700718522071838,293.1723937988281,297.1499938964844,293.1499938964844,0.0360090211033821,-6205.91064453125,304.1540222167969,0.4829852283000946,0.0588533580303192,0.2762162685394287,285.5672607421875,291.1499938964844,269.0961608886719,266.6541442871094,282.7090759277344,293.25836181640625,285.5706481933594,1.0,0.3443541824817657,0.8266335129737854,0.8266335129737854,1.0,1.0,-1.6401854753494265,0.7161439061164856,0.9240416288375854,0.3368691802024841,0.0,0.0,1.0,77.03467559814453,77.0,69.91631317138672,-4823.90869140625,465.4496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188720703125,299.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077530160546302,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000109355612949,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726900,293.2464904785156,297.1499938964844,293.1499938964844,0.2308553606271743,-4543.80908203125,304.16943359375,0.7676056027412415,0.2221888750791549,0.2023088037967682,293.2942810058594,297.1499938964844,293.1499938964844,0.1476725488901138,-3379.058349609375,304.1745300292969,0.6843866109848022,0.1555218994617462,0.1504082977771759,293.2353820800781,297.1499938964844,293.1499938964844,0.4541091322898865,-5937.5390625,304.1756896972656,0.9122165441513062,0.3758619129657745,0.2642743587493896,293.2532043457031,297.1499938964844,293.1499938964844,0.6548724174499512,-10593.583984375,304.195068359375,0.9990000128746032,0.573540210723877,0.4710273146629333,293.1720275878906,297.1499938964844,293.1499938964844,0.0356909558176994,-6179.13818359375,304.15386962890625,0.4820409715175628,0.0586448460817337,0.2753512263298034,285.5892944335937,291.1499938964844,269.12213134765625,266.6763916015625,282.7225341796875,293.2579345703125,285.59246826171875,1.0,0.3441095054149627,0.826278030872345,0.826278030872345,1.0,1.0,-1.636337161064148,0.7143082618713379,0.92202889919281,0.3358052372932434,0.0,0.0,1.0,77.196533203125,77.0,65.34534454345703,-4820.12255859375,463.6365051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,299.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1076120808720588,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001092125821742,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
726960,293.2456359863281,297.1499938964844,293.1499938964844,0.2291599512100219,-4517.8369140625,304.16900634765625,0.7655673027038574,0.2211387455463409,0.2013788223266601,293.2937316894531,297.1499938964844,293.1499938964844,0.1454545557498932,-3339.107421875,304.1741027832031,0.6809549331665039,0.1538045704364776,0.1487970352172851,293.2352294921875,297.1499938964844,293.1499938964844,0.4517987668514251,-5914.6640625,304.1752319335937,0.910148561000824,0.3748055696487427,0.2635526359081268,293.2552185058594,297.1499938964844,293.1499938964844,0.6557365655899048,-10611.9501953125,304.185302734375,0.9990000128746032,0.5718392729759216,0.4726110994815826,293.1717224121094,297.1499938964844,293.1499938964844,0.0353725925087928,-6152.40380859375,304.1537475585937,0.4808227121829986,0.0584240593016147,0.2744637429714203,285.60986328125,291.1499938964844,269.14801025390625,266.6986083984375,282.73602294921875,293.2581787109375,285.6128234863281,1.0,0.3441248834133148,0.8258647918701172,0.8258647918701172,1.0,1.0,-1.633254885673523,0.7128258943557739,0.9204289317131042,0.3349376022815704,0.0,0.0,1.0,77.53312683105469,80.0,61.02148818969727,-4816.5830078125,462.7641296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21893310546875,299.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074760481715202,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001090745208784,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
727020,293.243896484375,297.1499938964844,293.1499938964844,0.2259024679660797,-4467.8271484375,304.1680908203125,0.7607420682907104,0.2190650254487991,0.1995577216148376,293.2925720214844,297.1499938964844,293.1499938964844,0.1411415040493011,-3261.03271484375,304.1732482910156,0.6733734011650085,0.1503962725400924,0.1456151157617569,293.2350158691406,297.1499938964844,293.1499938964844,0.4473392069339752,-5870.43798828125,304.1742553710937,0.905068576335907,0.3726896047592163,0.26211878657341,293.2646484375,297.1499938964844,293.1499938964844,0.6605008244514465,-10685.8369140625,304.1656494140625,0.9990000128746032,0.5672717094421387,0.4773586690425873,293.17138671875,297.1499938964844,293.1499938964844,0.0347237698733806,-6098.10400390625,304.1535949707031,0.4776093363761902,0.0579419732093811,0.2725882232189178,285.64715576171875,291.1499938964844,269.19927978515625,266.74285888671875,282.7630615234375,293.2606506347656,285.6497802734375,1.0,0.3448083698749542,0.8250381946563721,0.8250381946563721,1.0,1.0,-1.6289736032485962,0.7107404470443726,0.9182332158088684,0.3337037861347198,0.0,0.0,1.0,78.65117645263672,83.0,53.41120529174805,-4810.06982421875,463.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21697998046875,299.0465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072231829166412,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001088179051293,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
727080,293.243896484375,297.1499938964844,293.1499938964844,0.2259024679660797,-4467.8271484375,304.1680908203125,0.7607420682907104,0.2190650254487991,0.1995577216148376,293.2925720214844,297.1499938964844,293.1499938964844,0.1411415040493011,-3261.03271484375,304.1732482910156,0.6733734011650085,0.1503962725400924,0.1456151157617569,293.2350158691406,297.1499938964844,293.1499938964844,0.4473392069339752,-5870.43798828125,304.1742553710937,0.905068576335907,0.3726896047592163,0.26211878657341,293.2646484375,297.1499938964844,293.1499938964844,0.6605008244514465,-10685.8369140625,304.1656494140625,0.9990000128746032,0.5672717094421387,0.4773586690425873,293.17138671875,297.1499938964844,293.1499938964844,0.0347237698733806,-6098.10400390625,304.1535949707031,0.4776093363761902,0.0579419732093811,0.2725882232189178,285.64715576171875,291.1499938964844,269.19927978515625,266.74285888671875,282.7630615234375,293.2606506347656,285.6497802734375,1.0,0.3448083698749542,0.8250381946563721,0.8250381946563721,1.0,1.0,-1.6289736032485962,0.7107404470443726,0.9182332158088684,0.3337037861347198,0.0,0.0,1.0,78.65117645263672,83.0,53.41120529174805,-4810.06982421875,463.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21697998046875,299.0465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072231829166412,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001088179051293,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
727140,293.2422180175781,297.1499938964844,293.1499938964844,0.222799614071846,-4420.04150390625,304.167236328125,0.7552301287651062,0.2170267850160598,0.1977844685316085,293.2913818359375,297.1499938964844,293.1499938964844,0.1369746774435043,-3185.09228515625,304.1724548339844,0.6651661992073059,0.1470240205526352,0.1424838155508041,293.23486328125,297.1499938964844,293.1499938964844,0.4430571794509887,-5827.85302734375,304.1733093261719,0.8992252349853516,0.3705690503120422,0.2606943547725677,293.2801818847656,297.1499938964844,293.1499938964844,0.6685348153114319,-10798.748046875,304.1470947265625,0.9990000128746032,0.5612292289733887,0.4837472140789032,293.17138671875,297.1499938964844,293.1499938964844,0.0340455844998359,-6041.5322265625,304.1535339355469,0.4733785390853882,0.0574026368558406,0.2705419361591339,285.6803283691406,291.1499938964844,269.25,266.7868347167969,282.79052734375,293.2657775878906,285.6827087402344,1.0,0.3461697101593017,0.824211597442627,0.824211597442627,1.0,1.0,-1.6265873908996582,0.7095365524291992,0.917050838470459,0.3329854905605316,0.0,0.0,1.0,80.24357604980469,71.0,47.36575698852539,-4804.03125,466.3719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,299.0607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070006787776947,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001085920885088,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
727200,293.2422180175781,297.1499938964844,293.1499938964844,0.222799614071846,-4420.04150390625,304.167236328125,0.7552301287651062,0.2170267850160598,0.1977844685316085,293.2913818359375,297.1499938964844,293.1499938964844,0.1369746774435043,-3185.09228515625,304.1724548339844,0.6651661992073059,0.1470240205526352,0.1424838155508041,293.23486328125,297.1499938964844,293.1499938964844,0.4430571794509887,-5827.85302734375,304.1733093261719,0.8992252349853516,0.3705690503120422,0.2606943547725677,293.2801818847656,297.1499938964844,293.1499938964844,0.6685348153114319,-10798.748046875,304.1470947265625,0.9990000128746032,0.5612292289733887,0.4837472140789032,293.17138671875,297.1499938964844,293.1499938964844,0.0340455844998359,-6041.5322265625,304.1535339355469,0.4733785390853882,0.0574026368558406,0.2705419361591339,285.6803283691406,291.1499938964844,269.25,266.7868347167969,282.79052734375,293.2657775878906,285.6827087402344,1.0,0.3461697101593017,0.824211597442627,0.824211597442627,1.0,1.0,-1.6265873908996582,0.7095365524291992,0.917050838470459,0.3329854905605316,0.0,0.0,1.0,80.24357604980469,71.0,47.36575698852539,-4804.03125,466.3719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,299.0607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070006787776947,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001085920885088,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
727260,293.2402648925781,297.1499938964844,293.1499938964844,0.2195806205272674,-4370.05615234375,304.1668701171875,0.7553717494010925,0.2150858044624328,0.1959722191095352,293.2898864746094,297.1499938964844,293.1499938964844,0.1327521950006485,-3107.403076171875,304.1720275878906,0.6622411012649536,0.1437474191188812,0.1393106281757354,293.2344665527344,297.1499938964844,293.1499938964844,0.438513696193695,-5782.16015625,304.17315673828125,0.9004830718040466,0.3684980869293213,0.2592088282108307,293.2922668457031,297.1499938964844,293.1499938964844,0.659913957118988,-10680.5009765625,304.1633605957031,0.9990000128746032,0.5554471015930176,0.4790382981300354,293.1712951660156,297.1499938964844,293.1499938964844,0.0331886783242225,-5969.73193359375,304.1537780761719,0.4733703732490539,0.0568776093423366,0.2678979933261871,285.719482421875,291.1499938964844,269.299072265625,266.8296813964844,282.82452392578125,293.2701110839844,285.7231140136719,1.0,0.3422654569149017,0.8233049511909485,0.8233049511909485,1.0,1.0,-1.6100029945373535,0.7015956044197083,0.90840744972229,0.3288461565971374,0.0,0.0,1.0,78.71150970458984,59.0,57.055057525634766,-4790.52734375,452.5055847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,299.0902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068050935864448,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083935931092,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
727320,293.2402648925781,297.1499938964844,293.1499938964844,0.2195806205272674,-4370.05615234375,304.1668701171875,0.7553717494010925,0.2150858044624328,0.1959722191095352,293.2898864746094,297.1499938964844,293.1499938964844,0.1327521950006485,-3107.403076171875,304.1720275878906,0.6622411012649536,0.1437474191188812,0.1393106281757354,293.2344665527344,297.1499938964844,293.1499938964844,0.438513696193695,-5782.16015625,304.17315673828125,0.9004830718040466,0.3684980869293213,0.2592088282108307,293.2922668457031,297.1499938964844,293.1499938964844,0.659913957118988,-10680.5009765625,304.1633605957031,0.9990000128746032,0.5554471015930176,0.4790382981300354,293.1712951660156,297.1499938964844,293.1499938964844,0.0331886783242225,-5969.73193359375,304.1537780761719,0.4733703732490539,0.0568776093423366,0.2678979933261871,285.719482421875,291.1499938964844,269.299072265625,266.8296813964844,282.82452392578125,293.2701110839844,285.7231140136719,1.0,0.3422654569149017,0.8233049511909485,0.8233049511909485,1.0,1.0,-1.6100029945373535,0.7015956044197083,0.90840744972229,0.3288461565971374,0.0,0.0,1.0,78.71150970458984,59.0,57.055057525634766,-4790.52734375,452.5055847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,299.0902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068050935864448,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083935931092,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
727380,293.238037109375,297.1499938964844,293.1499938964844,0.2161727100610733,-4316.62841796875,304.1669311523437,0.760606050491333,0.2132517099380493,0.1941700130701065,293.2880249023437,297.1499938964844,293.1499938964844,0.1284578889608383,-3027.523193359375,304.1718444824219,0.6639294028282166,0.1405786573886871,0.1361474245786667,293.23388671875,297.1499938964844,293.1499938964844,0.4334763884544372,-5730.95068359375,304.173828125,0.908258855342865,0.3664767742156982,0.2576919496059418,293.2869873046875,297.1499938964844,293.1499938964844,0.6352923512458801,-10350.46875,304.20025634765625,0.9990000128746032,0.5528772473335266,0.464722990989685,293.17071533203125,297.1499938964844,293.1499938964844,0.0322702601552009,-5891.17431640625,304.154052734375,0.4774682819843292,0.0564553551375865,0.2651814818382263,285.7754211425781,291.1499938964844,269.3455810546875,266.8706359863281,282.85955810546875,293.267333984375,285.7802429199219,1.0,0.3345881402492523,0.8223982453346252,0.8223982453346252,1.0,1.0,-1.581777811050415,0.6881998181343079,0.893578052520752,0.3217828571796417,0.0,0.0,1.0,74.56159210205078,62.0,75.75994110107422,-4771.89453125,425.30364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059020996094,299.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066028922796249,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081883892766,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
727440,293.238037109375,297.1499938964844,293.1499938964844,0.2161727100610733,-4316.62841796875,304.1669311523437,0.760606050491333,0.2132517099380493,0.1941700130701065,293.2880249023437,297.1499938964844,293.1499938964844,0.1284578889608383,-3027.523193359375,304.1718444824219,0.6639294028282166,0.1405786573886871,0.1361474245786667,293.23388671875,297.1499938964844,293.1499938964844,0.4334763884544372,-5730.95068359375,304.173828125,0.908258855342865,0.3664767742156982,0.2576919496059418,293.2869873046875,297.1499938964844,293.1499938964844,0.6352923512458801,-10350.46875,304.20025634765625,0.9990000128746032,0.5528772473335266,0.464722990989685,293.17071533203125,297.1499938964844,293.1499938964844,0.0322702601552009,-5891.17431640625,304.154052734375,0.4774682819843292,0.0564553551375865,0.2651814818382263,285.7754211425781,291.1499938964844,269.3455810546875,266.8706359863281,282.85955810546875,293.267333984375,285.7802429199219,1.0,0.3345881402492523,0.8223982453346252,0.8223982453346252,1.0,1.0,-1.581777811050415,0.6881998181343079,0.893578052520752,0.3217828571796417,0.0,0.0,1.0,74.56159210205078,62.0,75.75994110107422,-4771.89453125,425.30364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059020996094,299.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066028922796249,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081883892766,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
