time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727500,293.2369384765625,297.1499938964844,293.1499938964844,0.2144925594329834,-4290.181640625,304.1669006347656,0.7624363303184509,0.2123536020517349,0.1933141052722931,293.2870788574219,297.1499938964844,293.1499938964844,0.126361533999443,-2988.26171875,304.17169189453125,0.664016604423523,0.1390160769224167,0.1346151828765869,293.2336120605469,297.1499938964844,293.1499938964844,0.4309098124504089,-5704.79931640625,304.1741638183594,0.9112223982810974,0.3654663562774658,0.2569544911384582,293.2789001464844,297.1499938964844,293.1499938964844,0.6250179409980774,-10217.392578125,304.2096252441406,0.9990000128746032,0.5527313947677612,0.4593185186386108,293.1702575683594,297.1499938964844,293.1499938964844,0.0318835154175758,-5857.328125,304.1540222167969,0.4789526760578155,0.0562822557985782,0.2641148865222931,285.80718994140625,291.1499938964844,269.367919921875,266.8904724121094,282.8741455078125,293.2636413574219,285.8118896484375,1.0,0.3319289088249206,0.8219448924064636,0.8219448924064636,1.0,1.0,-1.5702495574951172,0.6827450394630432,0.887504518032074,0.3188363015651703,0.0,0.0,1.0,73.00801086425781,62.0,80.9498519897461,-4764.38037109375,414.8125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060241699219,299.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064899191260337,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001080737347365,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
727560,293.2358703613281,297.1499938964844,293.1499938964844,0.2128843814134597,-4264.86865234375,304.166748046875,0.7633712291717529,0.2114624828100204,0.1924782246351242,293.2861328125,297.1499938964844,293.1499938964844,0.1243289411067962,-2950.0888671875,304.1714172363281,0.6632741689682007,0.1374636739492416,0.1331069469451904,293.2333679199219,297.1499938964844,293.1499938964844,0.4284408390522003,-5679.6923828125,304.1742553710937,0.9129971861839294,0.3644546270370483,0.2562257051467895,293.2709045410156,297.1499938964844,293.1499938964844,0.6173999309539795,-10121.2646484375,304.21258544921875,0.9990000128746032,0.5526649355888367,0.4556435942649841,293.16973876953125,297.1499938964844,293.1499938964844,0.0315493009984493,-5827.87158203125,304.1539001464844,0.4798226356506347,0.0561243519186973,0.2632033824920654,285.8363037109375,291.1499938964844,269.38970947265625,266.90985107421875,282.8871765136719,293.2601013183594,285.84063720703125,1.0,0.3298260569572449,0.82163006067276,0.82163006067276,1.0,1.0,-1.5610522031784058,0.6783865094184875,0.8826656341552734,0.3165398240089416,0.0,0.0,1.0,71.93753051757812,65.0,80.28233337402344,-4758.18896484375,406.9856262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,299.1854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.10636967420578,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001079516950994,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
727620,293.2337951660156,297.1499938964844,293.1499938964844,0.2098427414894104,-4216.955078125,304.1662292480469,0.7634401321411133,0.2097086906433105,0.1908622235059738,293.2842712402344,297.1499938964844,293.1499938964844,0.1204247996211052,-2876.431640625,304.1708068847656,0.6601520776748657,0.1343949437141418,0.1301569044589996,293.23291015625,297.1499938964844,293.1499938964844,0.4237358570098877,-5631.90771484375,304.17401123046875,0.9140688180923462,0.362437903881073,0.2547954618930816,293.2585754394531,297.1499938964844,293.1499938964844,0.6075251698493958,-10002.5234375,304.2078857421875,0.9990000128746032,0.5521142482757568,0.4516951143741607,293.16876220703125,297.1499938964844,293.1499938964844,0.0309803560376167,-5777.2978515625,304.1535339355469,0.4803585112094879,0.0558255687355995,0.2616665065288543,285.8885498046875,291.1499938964844,269.4316101074219,266.9474182128906,282.9111022949219,293.2545166015625,285.8923645019531,1.0,0.327084481716156,0.821000337600708,0.821000337600708,1.0,1.0,-1.5472649335861206,0.6718302965164185,0.8754345774650574,0.3131297826766968,0.0,0.0,1.0,70.72587585449219,68.0,73.41214752197266,-4748.25732421875,396.4349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087707519531,299.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1061185970902443,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001076968837878,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
727680,293.2337951660156,297.1499938964844,293.1499938964844,0.2098427414894104,-4216.955078125,304.1662292480469,0.7634401321411133,0.2097086906433105,0.1908622235059738,293.2842712402344,297.1499938964844,293.1499938964844,0.1204247996211052,-2876.431640625,304.1708068847656,0.6601520776748657,0.1343949437141418,0.1301569044589996,293.23291015625,297.1499938964844,293.1499938964844,0.4237358570098877,-5631.90771484375,304.17401123046875,0.9140688180923462,0.362437903881073,0.2547954618930816,293.2585754394531,297.1499938964844,293.1499938964844,0.6075251698493958,-10002.5234375,304.2078857421875,0.9990000128746032,0.5521142482757568,0.4516951143741607,293.16876220703125,297.1499938964844,293.1499938964844,0.0309803560376167,-5777.2978515625,304.1535339355469,0.4803585112094879,0.0558255687355995,0.2616665065288543,285.8885498046875,291.1499938964844,269.4316101074219,266.9474182128906,282.9111022949219,293.2545166015625,285.8923645019531,1.0,0.327084481716156,0.821000337600708,0.821000337600708,1.0,1.0,-1.5472649335861206,0.6718302965164185,0.8754345774650574,0.3131297826766968,0.0,0.0,1.0,70.72587585449219,68.0,73.41214752197266,-4748.25732421875,396.4349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087707519531,299.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1061185970902443,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001076968837878,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
727740,293.2318115234375,297.1499938964844,293.1499938964844,0.2070155590772628,-4172.36669921875,304.16552734375,0.7615264058113098,0.2079883068799972,0.1893107444047927,293.28240966796875,297.1499938964844,293.1499938964844,0.1167138591408729,-2805.990478515625,304.1700439453125,0.6552851796150208,0.1313682347536087,0.1272834539413452,293.2324523925781,297.1499938964844,293.1499938964844,0.419329822063446,-5587.1943359375,304.17333984375,0.9123715758323668,0.3604280650615692,0.2533963918685913,293.2533569335937,297.1499938964844,293.1499938964844,0.6037501692771912,-9965.333984375,304.1947631835937,0.9990000128746032,0.5504418611526489,0.4514345526695251,293.16796875,297.1499938964844,293.1499938964844,0.0304766874760389,-5732.37841796875,304.1531982421875,0.4794565439224243,0.0555095300078392,0.2602685987949371,285.9332275390625,291.1499938964844,269.4715270996094,266.9835205078125,282.9332580566406,293.25164794921875,285.9364624023437,1.0,0.3259049952030182,0.820370614528656,0.820370614528656,1.0,1.0,-1.5382797718048096,0.6675195097923279,0.8707603216171265,0.3109489977359772,0.0,0.0,1.0,70.50045013427734,71.0,63.715858459472656,-4740.68701171875,391.1210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,299.24346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058669686317443,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001074415122275,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
727800,293.2318115234375,297.1499938964844,293.1499938964844,0.2070155590772628,-4172.36669921875,304.16552734375,0.7615264058113098,0.2079883068799972,0.1893107444047927,293.28240966796875,297.1499938964844,293.1499938964844,0.1167138591408729,-2805.990478515625,304.1700439453125,0.6552851796150208,0.1313682347536087,0.1272834539413452,293.2324523925781,297.1499938964844,293.1499938964844,0.419329822063446,-5587.1943359375,304.17333984375,0.9123715758323668,0.3604280650615692,0.2533963918685913,293.2533569335937,297.1499938964844,293.1499938964844,0.6037501692771912,-9965.333984375,304.1947631835937,0.9990000128746032,0.5504418611526489,0.4514345526695251,293.16796875,297.1499938964844,293.1499938964844,0.0304766874760389,-5732.37841796875,304.1531982421875,0.4794565439224243,0.0555095300078392,0.2602685987949371,285.9332275390625,291.1499938964844,269.4715270996094,266.9835205078125,282.9332580566406,293.25164794921875,285.9364624023437,1.0,0.3259049952030182,0.820370614528656,0.820370614528656,1.0,1.0,-1.5382797718048096,0.6675195097923279,0.8707603216171265,0.3109489977359772,0.0,0.0,1.0,70.50045013427734,71.0,63.715858459472656,-4740.68701171875,391.1210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,299.24346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058669686317443,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001074415122275,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
727860,293.2299194335937,297.1499938964844,293.1499938964844,0.204376608133316,-4130.68994140625,304.1647644042969,0.7581069469451904,0.2062962502241134,0.187811404466629,293.2806396484375,297.1499938964844,293.1499938964844,0.1131684109568595,-2738.2783203125,304.1692810058594,0.6491649746894836,0.1283760517835617,0.1244713738560676,293.2320556640625,297.1499938964844,293.1499938964844,0.4151951968669891,-5545.2255859375,304.1724548339844,0.9085965156555176,0.3584209084510803,0.252019852399826,293.2557983398437,297.1499938964844,293.1499938964844,0.6049505472183228,-9992.8974609375,304.17779541015625,0.9990000128746032,0.5473377704620361,0.4540314674377441,293.1675109863281,297.1499938964844,293.1499938964844,0.0299882050603628,-5688.97412109375,304.1529541015625,0.4772783815860748,0.0551506243646144,0.2588302493095398,285.9707946777344,291.1499938964844,269.5096130371094,267.0182189941406,282.9545288085937,293.2515869140625,285.9735107421875,1.0,0.3259169459342956,0.8196830749511719,0.8196830749511719,1.0,1.0,-1.532840609550476,0.6648569703102112,0.8679836392402649,0.3096702992916107,0.0,0.0,1.0,71.03301239013672,74.0,53.907169342041016,-4734.67529296875,389.6736450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,299.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1056282445788383,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001071992373908,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
727920,293.2299194335937,297.1499938964844,293.1499938964844,0.204376608133316,-4130.68994140625,304.1647644042969,0.7581069469451904,0.2062962502241134,0.187811404466629,293.2806396484375,297.1499938964844,293.1499938964844,0.1131684109568595,-2738.2783203125,304.1692810058594,0.6491649746894836,0.1283760517835617,0.1244713738560676,293.2320556640625,297.1499938964844,293.1499938964844,0.4151951968669891,-5545.2255859375,304.1724548339844,0.9085965156555176,0.3584209084510803,0.252019852399826,293.2557983398437,297.1499938964844,293.1499938964844,0.6049505472183228,-9992.8974609375,304.17779541015625,0.9990000128746032,0.5473377704620361,0.4540314674377441,293.1675109863281,297.1499938964844,293.1499938964844,0.0299882050603628,-5688.97412109375,304.1529541015625,0.4772783815860748,0.0551506243646144,0.2588302493095398,285.9707946777344,291.1499938964844,269.5096130371094,267.0182189941406,282.9545288085937,293.2515869140625,285.9735107421875,1.0,0.3259169459342956,0.8196830749511719,0.8196830749511719,1.0,1.0,-1.532840609550476,0.6648569703102112,0.8679836392402649,0.3096702992916107,0.0,0.0,1.0,71.03301239013672,74.0,53.907169342041016,-4734.67529296875,389.6736450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,299.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1056282445788383,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001071992373908,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
727980,293.2281494140625,297.1499938964844,293.1499938964844,0.2018980085849762,-4091.48193359375,304.1639709472656,0.7536069750785828,0.2046295404434204,0.1863555461168289,293.2789306640625,297.1499938964844,293.1499938964844,0.1097622811794281,-2672.8212890625,304.16851806640625,0.6422186493873596,0.1254127621650695,0.1217090710997581,293.2317199707031,297.1499938964844,293.1499938964844,0.4112924039363861,-5505.56103515625,304.1714782714844,0.9034500122070312,0.3564136326313019,0.2506592571735382,293.26544189453125,297.1499938964844,293.1499938964844,0.6101594567298889,-10071.27734375,304.1598815917969,0.9990000128746032,0.5427173376083374,0.4588287472724914,293.1673583984375,297.1499938964844,293.1499938964844,0.0294876229017972,-5644.72509765625,304.1528015136719,0.4739140272140503,0.0547372847795486,0.257259339094162,286.002197265625,291.1499938964844,269.5460205078125,267.0517272949219,282.97540283203125,293.2543334960937,286.0045166015625,1.0,0.3268381059169769,0.8189955949783325,0.8189955949783325,1.0,1.0,-1.530015468597412,0.6634112596511841,0.866604208946228,0.3090628087520599,0.0,0.0,1.0,72.15626525878906,77.0,45.189151763916016,-4729.6787109375,391.1288757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,299.27508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054128110408783,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001069806021405,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
728040,293.2281494140625,297.1499938964844,293.1499938964844,0.2018980085849762,-4091.48193359375,304.1639709472656,0.7536069750785828,0.2046295404434204,0.1863555461168289,293.2789306640625,297.1499938964844,293.1499938964844,0.1097622811794281,-2672.8212890625,304.16851806640625,0.6422186493873596,0.1254127621650695,0.1217090710997581,293.2317199707031,297.1499938964844,293.1499938964844,0.4112924039363861,-5505.56103515625,304.1714782714844,0.9034500122070312,0.3564136326313019,0.2506592571735382,293.26544189453125,297.1499938964844,293.1499938964844,0.6101594567298889,-10071.27734375,304.1598815917969,0.9990000128746032,0.5427173376083374,0.4588287472724914,293.1673583984375,297.1499938964844,293.1499938964844,0.0294876229017972,-5644.72509765625,304.1528015136719,0.4739140272140503,0.0547372847795486,0.257259339094162,286.002197265625,291.1499938964844,269.5460205078125,267.0517272949219,282.97540283203125,293.2543334960937,286.0045166015625,1.0,0.3268381059169769,0.8189955949783325,0.8189955949783325,1.0,1.0,-1.530015468597412,0.6634112596511841,0.866604208946228,0.3090628087520599,0.0,0.0,1.0,72.15626525878906,77.0,45.189151763916016,-4729.6787109375,391.1288757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,299.27508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054128110408783,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001069806021405,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
728100,293.2273254394531,297.1499938964844,293.1499938964844,0.2007104307413101,-4072.66943359375,304.16357421875,0.7510667443275452,0.2038051337003708,0.1856419891119003,293.2781066894531,297.1499938964844,293.1499938964844,0.1081041172146797,-2640.802978515625,304.1681823730469,0.6385428309440613,0.123940609395504,0.1203437820076942,293.2315368652344,297.1499938964844,293.1499938964844,0.4094145894050598,-5486.4482421875,304.1709899902344,0.9005533456802368,0.3554094433784485,0.2499834597110748,293.2726135253906,297.1499938964844,293.1499938964844,0.6140056252479553,-10125.8388671875,304.151123046875,0.9990000128746032,0.5398486852645874,0.4618842005729675,293.1674194335937,297.1499938964844,293.1499938964844,0.0292272735387086,-5621.77880859375,304.1527709960937,0.4717820584774017,0.0545081533491611,0.2564066350460052,286.0159912109375,291.1499938964844,269.56365966796875,267.0680847167969,282.98583984375,293.2568054199219,286.0180969238281,1.0,0.327568769454956,0.8186518549919128,0.8186518549919128,1.0,1.0,-1.5293525457382202,0.6630368232727051,0.8663157224655151,0.3089525699615478,0.0,0.0,1.0,72.89848327636719,77.0,41.42012023925781,-4727.43115234375,392.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20611572265625,299.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053161472082138,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000106882500404,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
728160,293.2265014648437,297.1499938964844,293.1499938964844,0.1995525062084198,-4054.306396484375,304.1632385253906,0.7483878135681152,0.2029863595962524,0.1849370300769806,293.2773132324219,297.1499938964844,293.1499938964844,0.1064719781279563,-2609.184326171875,304.1678466796875,0.6347743272781372,0.1224740445613861,0.1189876720309257,293.2314147949219,297.1499938964844,293.1499938964844,0.4075777232646942,-5467.72900390625,304.1705017089844,0.8974458575248718,0.3544047176837921,0.24931001663208,293.2810974121094,297.1499938964844,293.1499938964844,0.6185465455055237,-10188.814453125,304.1426696777344,0.9990000128746032,0.5366275310516357,0.4652963876724243,293.16754150390625,297.1499938964844,293.1499938964844,0.0289579555392265,-5598.0615234375,304.1527404785156,0.4693298935890198,0.0542633756995201,0.2555024921894073,286.0286865234375,291.1499938964844,269.5809631347656,267.0841369628906,282.99639892578125,293.260009765625,286.0306701660156,1.0,0.3284455835819244,0.8182613849639893,0.8182613849639893,1.0,1.0,-1.5290802717208862,0.6628389358520508,0.8662413954734802,0.3089392483234405,0.0,0.0,1.0,73.74166107177734,65.0,38.10549545288086,-4725.28564453125,394.7676086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039794921875,299.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1052275970578193,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001067926350515,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
728220,293.2246398925781,297.1499938964844,293.1499938964844,0.1970816999673843,-4014.81787109375,304.1629638671875,0.7488993406295776,0.2014233618974685,0.1834691762924194,293.2755126953125,297.1499938964844,293.1499938964844,0.1031163707375526,-2543.673583984375,304.1675109863281,0.632088303565979,0.1196113377809524,0.116211712360382,293.2308959960937,297.1499938964844,293.1499938964844,0.4036238491535187,-5427.00634765625,304.1702880859375,0.8988191485404968,0.3524445295333862,0.2479026913642883,293.2932434082031,297.1499938964844,293.1499938964844,0.6106569766998291,-10077.7333984375,304.1591796875,0.9990000128746032,0.5308167934417725,0.460615873336792,293.1676330566406,297.1499938964844,293.1499938964844,0.0282635875046253,-5536.375,304.1529846191406,0.4695193767547607,0.0537969470024108,0.2531397640705108,286.060791015625,291.1499938964844,269.6146545410156,267.1156005859375,283.02447509765625,293.26483154296875,286.0641784667969,1.0,0.324737548828125,0.8174805641174316,0.8174805641174316,1.0,1.0,-1.5138522386550903,0.655521035194397,0.8583311438560486,0.3054597079753876,0.0,0.0,1.0,72.31790924072266,53.0,47.86164093017578,-4712.7197265625,383.1808166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,299.3106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1050689816474914,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001066316617652,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
728280,293.2246398925781,297.1499938964844,293.1499938964844,0.1970816999673843,-4014.81787109375,304.1629638671875,0.7488993406295776,0.2014233618974685,0.1834691762924194,293.2755126953125,297.1499938964844,293.1499938964844,0.1031163707375526,-2543.673583984375,304.1675109863281,0.632088303565979,0.1196113377809524,0.116211712360382,293.2308959960937,297.1499938964844,293.1499938964844,0.4036238491535187,-5427.00634765625,304.1702880859375,0.8988191485404968,0.3524445295333862,0.2479026913642883,293.2932434082031,297.1499938964844,293.1499938964844,0.6106569766998291,-10077.7333984375,304.1591796875,0.9990000128746032,0.5308167934417725,0.460615873336792,293.1676330566406,297.1499938964844,293.1499938964844,0.0282635875046253,-5536.375,304.1529846191406,0.4695193767547607,0.0537969470024108,0.2531397640705108,286.060791015625,291.1499938964844,269.6146545410156,267.1156005859375,283.02447509765625,293.26483154296875,286.0641784667969,1.0,0.324737548828125,0.8174805641174316,0.8174805641174316,1.0,1.0,-1.5138522386550903,0.655521035194397,0.8583311438560486,0.3054597079753876,0.0,0.0,1.0,72.31790924072266,53.0,47.86164093017578,-4712.7197265625,383.1808166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,299.3106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1050689816474914,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001066316617652,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
728340,293.2225952148437,297.1499938964844,293.1499938964844,0.1943938136100769,-3971.40087890625,304.1631164550781,0.7546637654304504,0.199949562549591,0.1819975078105926,293.2735290527344,297.1499938964844,293.1499938964844,0.0996743217110633,-2475.6982421875,304.1674194335937,0.6336023211479187,0.1168339103460311,0.1134270578622818,293.230224609375,297.1499938964844,293.1499938964844,0.3991625010967254,-5380.5107421875,304.1709899902344,0.9070112705230712,0.3505342304706573,0.2464653700590133,293.2875671386719,297.1499938964844,293.1499938964844,0.5869585871696472,-9753.93359375,304.1959228515625,0.9990000128746032,0.5282976031303406,0.4461646676063537,293.167236328125,297.1499938964844,293.1499938964844,0.027510592713952,-5467.4599609375,304.1532592773437,0.474359929561615,0.053430113941431,0.2506942451000213,286.111328125,291.1499938964844,269.647216796875,267.146240234375,283.0546569824219,293.2618713378906,286.1160888671875,1.0,0.3171679377555847,0.816699743270874,0.816699743270874,1.0,1.0,-1.4867374897003174,0.6426434516906738,0.8440940380096436,0.2991276681423187,0.0,0.0,1.0,68.34434509277344,56.0,68.46492767333984,-4694.2880859375,359.3925170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,299.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048999950289726,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001064601601683,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
728400,293.2225952148437,297.1499938964844,293.1499938964844,0.1943938136100769,-3971.40087890625,304.1631164550781,0.7546637654304504,0.199949562549591,0.1819975078105926,293.2735290527344,297.1499938964844,293.1499938964844,0.0996743217110633,-2475.6982421875,304.1674194335937,0.6336023211479187,0.1168339103460311,0.1134270578622818,293.230224609375,297.1499938964844,293.1499938964844,0.3991625010967254,-5380.5107421875,304.1709899902344,0.9070112705230712,0.3505342304706573,0.2464653700590133,293.2875671386719,297.1499938964844,293.1499938964844,0.5869585871696472,-9753.93359375,304.1959228515625,0.9990000128746032,0.5282976031303406,0.4461646676063537,293.167236328125,297.1499938964844,293.1499938964844,0.027510592713952,-5467.4599609375,304.1532592773437,0.474359929561615,0.053430113941431,0.2506942451000213,286.111328125,291.1499938964844,269.647216796875,267.146240234375,283.0546569824219,293.2618713378906,286.1160888671875,1.0,0.3171679377555847,0.816699743270874,0.816699743270874,1.0,1.0,-1.4867374897003174,0.6426434516906738,0.8440940380096436,0.2991276681423187,0.0,0.0,1.0,68.34434509277344,56.0,68.46492767333984,-4694.2880859375,359.3925170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,299.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048999950289726,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001064601601683,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
728460,293.2206420898437,297.1499938964844,293.1499938964844,0.1917689591646194,-3928.8154296875,304.1631164550781,0.7580040693283081,0.1985038667917251,0.1806179583072662,293.2716369628906,297.1499938964844,293.1499938964844,0.0963423773646354,-2409.36376953125,304.1671447753906,0.6330426335334778,0.1140867248177528,0.1107400134205818,293.2296142578125,297.1499938964844,293.1499938964844,0.3946540653705597,-5333.43212890625,304.1714782714844,0.9122086763381958,0.3486257195472717,0.2450777292251587,293.2706604003906,297.1499938964844,293.1499938964844,0.5695852041244507,-9525.9677734375,304.2088317871094,0.9990000128746032,0.528241753578186,0.4368223845958709,293.1664123535156,297.1499938964844,293.1499938964844,0.0269347056746482,-5412.783203125,304.1531066894531,0.4772457480430603,0.0531574971973896,0.2489784806966781,286.168701171875,291.1499938964844,269.6788635253906,267.1762084960937,283.077880859375,293.2539367675781,286.1730651855469,1.0,0.3124668300151825,0.8161126375198364,0.8161126375198364,1.0,1.0,-1.4669065475463867,0.633220374584198,0.8336861729621887,0.2945718169212341,0.0,0.0,1.0,65.8027572631836,59.0,74.92453002929688,-4680.978515625,343.37628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,299.4049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1046929880976677,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001062500741682,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
728520,293.2206420898437,297.1499938964844,293.1499938964844,0.1917689591646194,-3928.8154296875,304.1631164550781,0.7580040693283081,0.1985038667917251,0.1806179583072662,293.2716369628906,297.1499938964844,293.1499938964844,0.0963423773646354,-2409.36376953125,304.1671447753906,0.6330426335334778,0.1140867248177528,0.1107400134205818,293.2296142578125,297.1499938964844,293.1499938964844,0.3946540653705597,-5333.43212890625,304.1714782714844,0.9122086763381958,0.3486257195472717,0.2450777292251587,293.2706604003906,297.1499938964844,293.1499938964844,0.5695852041244507,-9525.9677734375,304.2088317871094,0.9990000128746032,0.528241753578186,0.4368223845958709,293.1664123535156,297.1499938964844,293.1499938964844,0.0269347056746482,-5412.783203125,304.1531066894531,0.4772457480430603,0.0531574971973896,0.2489784806966781,286.168701171875,291.1499938964844,269.6788635253906,267.1762084960937,283.077880859375,293.2539367675781,286.1730651855469,1.0,0.3124668300151825,0.8161126375198364,0.8161126375198364,1.0,1.0,-1.4669065475463867,0.633220374584198,0.8336861729621887,0.2945718169212341,0.0,0.0,1.0,65.8027572631836,59.0,74.92453002929688,-4680.978515625,343.37628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,299.4049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1046929880976677,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001062500741682,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
728580,293.2188720703125,297.1499938964844,293.1499938964844,0.1893337815999984,-3889.300537109375,304.16278076171875,0.758592963218689,0.1970739811658859,0.179295539855957,293.2699279785156,297.1499938964844,293.1499938964844,0.0931569710373878,-2345.7529296875,304.166748046875,0.6302183270454407,0.1113555282354354,0.1081147789955139,293.2290344238281,297.1499938964844,293.1499938964844,0.3904319405555725,-5289.44189453125,304.1713562011719,0.9136473536491394,0.346722662448883,0.2437253594398498,293.2572631835937,297.1499938964844,293.1499938964844,0.559925377368927,-9405.9658203125,304.2050170898437,0.9990000128746032,0.5279113054275513,0.4325973391532898,293.1655578613281,297.1499938964844,293.1499938964844,0.0264948960393667,-5370.20849609375,304.1528015136719,0.478140652179718,0.0529178269207477,0.2477031350135803,286.21826171875,291.1499938964844,269.7098083496094,267.2055969238281,283.0982971191406,293.2477722167969,286.2221069335937,1.0,0.3097805976867676,0.815525472164154,0.815525472164154,1.0,1.0,-1.4539382457733154,0.626977801322937,0.8269604444503784,0.2917949259281158,0.0,0.0,1.0,64.60957336425781,62.0,69.28797912597656,-4671.591796875,334.26153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017517089844,299.4376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044613569974899,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001060150025296,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
728640,293.2188720703125,297.1499938964844,293.1499938964844,0.1893337815999984,-3889.300537109375,304.16278076171875,0.758592963218689,0.1970739811658859,0.179295539855957,293.2699279785156,297.1499938964844,293.1499938964844,0.0931569710373878,-2345.7529296875,304.166748046875,0.6302183270454407,0.1113555282354354,0.1081147789955139,293.2290344238281,297.1499938964844,293.1499938964844,0.3904319405555725,-5289.44189453125,304.1713562011719,0.9136473536491394,0.346722662448883,0.2437253594398498,293.2572631835937,297.1499938964844,293.1499938964844,0.559925377368927,-9405.9658203125,304.2050170898437,0.9990000128746032,0.5279113054275513,0.4325973391532898,293.1655578613281,297.1499938964844,293.1499938964844,0.0264948960393667,-5370.20849609375,304.1528015136719,0.478140652179718,0.0529178269207477,0.2477031350135803,286.21826171875,291.1499938964844,269.7098083496094,267.2055969238281,283.0982971191406,293.2477722167969,286.2221069335937,1.0,0.3097805976867676,0.815525472164154,0.815525472164154,1.0,1.0,-1.4539382457733154,0.626977801322937,0.8269604444503784,0.2917949259281158,0.0,0.0,1.0,64.60957336425781,62.0,69.28797912597656,-4671.591796875,334.26153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017517089844,299.4376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044613569974899,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001060150025296,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
728700,293.2180480957031,297.1499938964844,293.1499938964844,0.1881790459156036,-3870.555908203125,304.1625671386719,0.7580784559249878,0.1963643878698349,0.1786522269248962,293.2691345214844,297.1499938964844,293.1499938964844,0.0916077122092247,-2314.7890625,304.16650390625,0.6281470060348511,0.1099931970238685,0.1068196520209312,293.2287902832031,297.1499938964844,293.1499938964844,0.3884207308292389,-5268.50439453125,304.1711120605469,0.9132312536239624,0.3457734882831573,0.2430608719587326,293.2531433105469,297.1499938964844,293.1499938964844,0.5573882460594177,-9377.333984375,304.1996154785156,0.9990000128746032,0.5273639559745789,0.4319388270378113,293.1651916503906,297.1499938964844,293.1499938964844,0.0262989066541194,-5351.119140625,304.15264892578125,0.4779845178127289,0.0527928322553634,0.2471271455287933,286.2403869628906,291.1499938964844,269.7250366210937,267.2201232910156,283.108154296875,293.2458190917969,286.24395751953125,1.0,0.3090536296367645,0.8152319192886353,0.8152319192886353,1.0,1.0,-1.4493305683135986,0.6247212886810303,0.8246092796325684,0.2909000217914581,0.0,0.0,1.0,64.38558959960938,62.0,65.01451873779297,-4667.8642578125,331.5490417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2031555175781,299.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1043422073125839,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000105894076114,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
728760,293.2172546386719,297.1499938964844,293.1499938964844,0.1870619654655456,-3852.416748046875,304.1623229980469,0.7571101188659668,0.1956572830677032,0.1780184656381607,293.26837158203125,297.1499938964844,293.1499938964844,0.0900814607739448,-2284.289306640625,304.1662902832031,0.625698447227478,0.1086308509111404,0.1055326387286186,293.228515625,297.1499938964844,293.1499938964844,0.3864715993404388,-5248.21630859375,304.1708374023437,0.9121782779693604,0.3448249697685241,0.2424024492502212,293.2509460449219,297.1499938964844,293.1499938964844,0.5561753511428833,-9366.513671875,304.1928100585937,0.9990000128746032,0.5264897346496582,0.4320924282073974,293.1648864746094,297.1499938964844,293.1499938964844,0.0261089596897363,-5332.62353515625,304.15252685546875,0.4774614572525024,0.052658561617136,0.246553286910057,286.2607727050781,291.1499938964844,269.7401733398437,267.23455810546875,283.1180725097656,293.2445983886719,286.2640686035156,1.0,0.3086666166782379,0.8149599432945251,0.8149599432945251,1.0,1.0,-1.4457288980484009,0.6229202747344971,0.8228086829185486,0.2903024852275848,0.0,0.0,1.0,64.36811065673828,65.0,60.45644378662109,-4664.59521484375,329.82635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,299.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1042234376072883,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001057735426002,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
728820,293.2157897949219,297.1499938964844,293.1499938964844,0.1849280297756195,-3817.742431640625,304.1617736816406,0.7540276646614075,0.1942487210035324,0.1767747104167938,293.2670593261719,297.1499938964844,293.1499938964844,0.0870818346738815,-2224.412109375,304.1658630371094,0.6197680234909058,0.1059007868170738,0.1029744371771812,293.22808837890625,297.1499938964844,293.1499938964844,0.3827418088912964,-5209.38232421875,304.17010498046875,0.9084961414337158,0.3429276049137115,0.2410999685525894,293.25244140625,297.1499938964844,293.1499938964844,0.5572483539581299,-9391.2275390625,304.1766967773437,0.9990000128746032,0.5236420035362244,0.4344898462295532,293.16455078125,297.1499938964844,293.1499938964844,0.0257294569164514,-5295.80322265625,304.1523132324219,0.4753753542900085,0.052352774888277,0.2453438341617584,286.2968444824219,291.1499938964844,269.7701721191406,267.26324462890625,283.1385803222656,293.2444763183594,286.2996826171875,1.0,0.3087597489356994,0.8144159317016602,0.8144159317016602,1.0,1.0,-1.4410260915756226,0.6204277276992798,0.8205983638763428,0.2898923754692077,0.0,0.0,1.0,64.865478515625,68.0,51.60636520385742,-4659.04638671875,328.86260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052917480469,299.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103993572294712,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001055402608471,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
728880,293.2157897949219,297.1499938964844,293.1499938964844,0.1849280297756195,-3817.742431640625,304.1617736816406,0.7540276646614075,0.1942487210035324,0.1767747104167938,293.2670593261719,297.1499938964844,293.1499938964844,0.0870818346738815,-2224.412109375,304.1658630371094,0.6197680234909058,0.1059007868170738,0.1029744371771812,293.22808837890625,297.1499938964844,293.1499938964844,0.3827418088912964,-5209.38232421875,304.17010498046875,0.9084961414337158,0.3429276049137115,0.2410999685525894,293.25244140625,297.1499938964844,293.1499938964844,0.5572483539581299,-9391.2275390625,304.1766967773437,0.9990000128746032,0.5236420035362244,0.4344898462295532,293.16455078125,297.1499938964844,293.1499938964844,0.0257294569164514,-5295.80322265625,304.1523132324219,0.4753753542900085,0.052352774888277,0.2453438341617584,286.2968444824219,291.1499938964844,269.7701721191406,267.26324462890625,283.1385803222656,293.2444763183594,286.2996826171875,1.0,0.3087597489356994,0.8144159317016602,0.8144159317016602,1.0,1.0,-1.4410260915756226,0.6204277276992798,0.8205983638763428,0.2898923754692077,0.0,0.0,1.0,64.865478515625,68.0,51.60636520385742,-4659.04638671875,328.86260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052917480469,299.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103993572294712,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001055402608471,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
728940,293.2145080566406,297.1499938964844,293.1499938964844,0.1829055696725845,-3784.83935546875,304.1612243652344,0.7497705817222595,0.1928455829620361,0.1755561828613281,293.2659606933594,297.1499938964844,293.1499938964844,0.0841274932026863,-2165.603271484375,304.1654968261719,0.612462043762207,0.1031560376286506,0.1004253402352333,293.2276916503906,297.1499938964844,293.1499938964844,0.379201203584671,-5172.4716796875,304.1693115234375,0.9033234119415284,0.3410276174545288,0.239811435341835,293.2613220214844,297.1499938964844,293.1499938964844,0.5622236728668213,-9466.6416015625,304.1595458984375,0.9990000128746032,0.5192611813545227,0.4391495287418365,293.1645202636719,297.1499938964844,293.1499938964844,0.0253318306058645,-5257.42529296875,304.1522216796875,0.4719593822956085,0.0519889518618583,0.2439837157726287,286.3276062011719,291.1499938964844,269.79998779296875,267.291748046875,283.16046142578125,293.2474670410156,286.3300476074219,1.0,0.3097833395004272,0.8138719201087952,0.8138719201087952,1.0,1.0,-1.4389166831970217,0.6190731525421143,0.8198435306549072,0.2903324365615845,0.0,0.0,1.0,65.94622039794922,71.0,44.03231048583984,-4654.3515625,330.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20440673828125,299.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037825495004654,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001053260930348,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
729000,293.2145080566406,297.1499938964844,293.1499938964844,0.1829055696725845,-3784.83935546875,304.1612243652344,0.7497705817222595,0.1928455829620361,0.1755561828613281,293.2659606933594,297.1499938964844,293.1499938964844,0.0841274932026863,-2165.603271484375,304.1654968261719,0.612462043762207,0.1031560376286506,0.1004253402352333,293.2276916503906,297.1499938964844,293.1499938964844,0.379201203584671,-5172.4716796875,304.1693115234375,0.9033234119415284,0.3410276174545288,0.239811435341835,293.2613220214844,297.1499938964844,293.1499938964844,0.5622236728668213,-9466.6416015625,304.1595458984375,0.9990000128746032,0.5192611813545227,0.4391495287418365,293.1645202636719,297.1499938964844,293.1499938964844,0.0253318306058645,-5257.42529296875,304.1522216796875,0.4719593822956085,0.0519889518618583,0.2439837157726287,286.3276062011719,291.1499938964844,269.79998779296875,267.291748046875,283.16046142578125,293.2474670410156,286.3300476074219,1.0,0.3097833395004272,0.8138719201087952,0.8138719201087952,1.0,1.0,-1.4389166831970217,0.6190731525421143,0.8198435306549072,0.2903324365615845,0.0,0.0,1.0,65.94622039794922,71.0,44.03231048583984,-4654.3515625,330.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20440673828125,299.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037825495004654,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001053260930348,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
729060,293.2133483886719,297.1499938964844,293.1499938964844,0.1809697598218917,-3753.29150390625,304.16070556640625,0.7447122931480408,0.1914466619491577,0.1743573099374771,293.26513671875,297.1499938964844,293.1499938964844,0.0811915546655654,-2107.406982421875,304.16522216796875,0.6037339568138123,0.1003895029425621,0.0978736877441406,293.2273864746094,297.1499938964844,293.1499938964844,0.3758068084716797,-5137.0087890625,304.16851806640625,0.8971983194351196,0.3391234576702118,0.2385323941707611,293.2764587402344,297.1499938964844,293.1499938964844,0.5702903270721436,-9581.166015625,304.1429443359375,0.9990000128746032,0.5133817791938782,0.445539265871048,293.1648254394531,297.1499938964844,293.1499938964844,0.024901470169425,-5215.98291015625,304.1521911621094,0.4671535789966583,0.051561139523983,0.242421492934227,286.3543701171875,291.1499938964844,269.829833984375,267.3202209472656,283.1840515136719,293.2535705566406,286.3565368652344,1.0,0.3115113973617553,0.813223659992218,0.813223659992218,1.0,1.0,-1.4386738538742063,0.6185221076011658,0.820151686668396,0.2913867235183716,0.0,0.0,1.0,67.48654174804688,59.0,38.20241165161133,-4650.08642578125,334.1899108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20166015625,299.503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1035975590348243,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001051383515005,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
729120,293.2133483886719,297.1499938964844,293.1499938964844,0.1809697598218917,-3753.29150390625,304.16070556640625,0.7447122931480408,0.1914466619491577,0.1743573099374771,293.26513671875,297.1499938964844,293.1499938964844,0.0811915546655654,-2107.406982421875,304.16522216796875,0.6037339568138123,0.1003895029425621,0.0978736877441406,293.2273864746094,297.1499938964844,293.1499938964844,0.3758068084716797,-5137.0087890625,304.16851806640625,0.8971983194351196,0.3391234576702118,0.2385323941707611,293.2764587402344,297.1499938964844,293.1499938964844,0.5702903270721436,-9581.166015625,304.1429443359375,0.9990000128746032,0.5133817791938782,0.445539265871048,293.1648254394531,297.1499938964844,293.1499938964844,0.024901470169425,-5215.98291015625,304.1521911621094,0.4671535789966583,0.051561139523983,0.242421492934227,286.3543701171875,291.1499938964844,269.829833984375,267.3202209472656,283.1840515136719,293.2535705566406,286.3565368652344,1.0,0.3115113973617553,0.813223659992218,0.813223659992218,1.0,1.0,-1.4386738538742063,0.6185221076011658,0.820151686668396,0.2913867235183716,0.0,0.0,1.0,67.48654174804688,59.0,38.20241165161133,-4650.08642578125,334.1899108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20166015625,299.503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1035975590348243,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001051383515005,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
729180,293.2120361328125,297.1499938964844,293.1499938964844,0.1788682490587234,-3718.736328125,304.16064453125,0.7455772161483765,0.1901063919067382,0.1730939298868179,293.2642517089844,297.1499938964844,293.1499938964844,0.0781012251973152,-2046.340576171875,304.1653137207031,0.6000803709030151,0.0976492092013359,0.095224842429161,293.2268981933594,297.1499938964844,293.1499938964844,0.3721270561218261,-5098.115234375,304.16851806640625,0.8988397717475891,0.3372610807418823,0.2371940910816192,293.2881774902344,297.1499938964844,293.1499938964844,0.5623156428337097,-9467.3876953125,304.15948486328125,0.9990000128746032,0.5077691078186035,0.4406893253326416,293.16510009765625,297.1499938964844,293.1499938964844,0.0243152063339948,-5158.85400390625,304.1524353027344,0.4676122367382049,0.051131073385477,0.2402367442846298,286.38873291015625,291.1499938964844,269.8598327636719,267.34881591796875,283.220947265625,293.25885009765625,286.3927917480469,1.0,0.3078877329826355,0.8125753402709961,0.8125753402709961,1.0,1.0,-1.4239379167556765,0.6108552813529968,0.8130826950073242,0.2901102006435394,0.0,0.0,1.0,66.15548706054688,47.0,51.88505935668945,-4635.89697265625,324.12774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,299.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034341230988502,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001049724887707,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
