time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729240,293.2120361328125,297.1499938964844,293.1499938964844,0.1788682490587234,-3718.736328125,304.16064453125,0.7455772161483765,0.1901063919067382,0.1730939298868179,293.2642517089844,297.1499938964844,293.1499938964844,0.0781012251973152,-2046.340576171875,304.1653137207031,0.6000803709030151,0.0976492092013359,0.095224842429161,293.2268981933594,297.1499938964844,293.1499938964844,0.3721270561218261,-5098.115234375,304.16851806640625,0.8988397717475891,0.3372610807418823,0.2371940910816192,293.2881774902344,297.1499938964844,293.1499938964844,0.5623156428337097,-9467.3876953125,304.15948486328125,0.9990000128746032,0.5077691078186035,0.4406893253326416,293.16510009765625,297.1499938964844,293.1499938964844,0.0243152063339948,-5158.85400390625,304.1524353027344,0.4676122367382049,0.051131073385477,0.2402367442846298,286.38873291015625,291.1499938964844,269.8598327636719,267.34881591796875,283.220947265625,293.25885009765625,286.3927917480469,1.0,0.3078877329826355,0.8125753402709961,0.8125753402709961,1.0,1.0,-1.4239379167556765,0.6108552813529968,0.8130826950073242,0.2901102006435394,0.0,0.0,1.0,66.15548706054688,47.0,51.88505935668945,-4635.89697265625,324.12774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,299.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034341230988502,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001049724887707,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
729300,293.2113037109375,297.1499938964844,293.1499938964844,0.1777034699916839,-3699.392822265625,304.16082763671875,0.748150646686554,0.1894644200801849,0.172454223036766,293.2637939453125,297.1499938964844,293.1499938964844,0.0764820277690887,-2014.394775390625,304.1654663085937,0.60015469789505,0.0962955504655838,0.0938802361488342,293.2265930175781,297.1499938964844,293.1499938964844,0.3700421750545501,-5075.84033203125,304.1689453125,0.9024528861045836,0.3363473415374756,0.2365117967128753,293.28741455078125,297.1499938964844,293.1499938964844,0.5521267652511597,-9325.306640625,304.17633056640625,0.9990000128746032,0.5061646103858948,0.434321641921997,293.1650695800781,297.1499938964844,293.1499938964844,0.0239875204861164,-5125.9677734375,304.152587890625,0.4698826968669891,0.0509453937411308,0.2390673905611038,286.4153137207031,291.1499938964844,269.8749694824219,267.3631896972656,283.2436218261719,293.2585144042969,286.42041015625,1.0,0.3045349717140198,0.8122512102127075,0.8122512102127075,1.0,1.0,-1.4116923809051514,0.6045936942100525,0.8070986866950989,0.2888040244579315,0.0,0.0,1.0,64.50852966308594,47.0,65.39664459228516,-4625.69091796875,314.5993957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,299.5614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103346861898899,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001048839258146,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
729360,293.21051025390625,297.1499938964844,293.1499938964844,0.1764724552631378,-3678.83935546875,304.1611022949219,0.7520229816436768,0.1888410001993179,0.1718133389949798,293.2632751464844,297.1499938964844,293.1499938964844,0.0748214200139045,-1981.7080078125,304.1656799316406,0.6013391613960266,0.0949542969465255,0.0925280153751373,293.2262268066406,297.1499938964844,293.1499938964844,0.3678062260150909,-5051.83203125,304.1695556640625,0.9078665375709534,0.3354452550411224,0.2358236461877823,293.2815856933594,297.1499938964844,293.1499938964844,0.5384314656257629,-9135.548828125,304.1964416503906,0.9990000128746032,0.5055652260780334,0.4257905483245849,293.16485595703125,297.1499938964844,293.1499938964844,0.0236595310270786,-5092.302734375,304.1527099609375,0.4732094407081604,0.0507937334477901,0.2379390299320221,286.4478759765625,291.1499938964844,269.89019775390625,267.3776550292969,283.2685852050781,293.2557983398437,286.4540710449219,1.0,0.3003062605857849,0.8119811415672302,0.8119811415672302,1.0,1.0,-1.3968809843063354,0.5970354080200195,0.7998456358909607,0.2872388958930969,0.0,0.0,1.0,62.35819625854492,50.0,80.6132583618164,-4613.8388671875,302.88677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977233886719,299.5947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1032477989792823,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001047833866323,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
729420,293.2090759277344,297.1499938964844,293.1499938964844,0.1740613728761673,-3638.444091796875,304.1614074707031,0.7560554146766663,0.1876013129949569,0.1706171035766601,293.2623596191406,297.1499938964844,293.1499938964844,0.0715432316064834,-1917.6353759765625,304.1659240722656,0.6001590490341187,0.0922674387693405,0.0899004563689231,293.22564697265625,297.1499938964844,293.1499938964844,0.3633006811141968,-5003.4091796875,304.1705322265625,0.913918435573578,0.3336367309093475,0.2345028817653656,293.2630310058594,297.1499938964844,293.1499938964844,0.5204306840896606,-8893.7705078125,304.2102355957031,0.9990000128746032,0.5059932470321655,0.4159016609191894,293.1641845703125,297.1499938964844,293.1499938964844,0.023151472210884,-5037.97021484375,304.15264892578125,0.4766682386398315,0.0505548566579818,0.2363627254962921,286.5199584960937,291.1499938964844,269.9211120605469,267.4068298339844,283.3100280761719,293.2474060058594,286.5260009765625,1.0,0.2955518662929535,0.8114409446716309,0.8114409446716309,1.0,1.0,-1.3769354820251465,0.5865927338600159,0.7903426885604858,0.2858980298042297,0.0,0.0,1.0,59.903358459472656,53.0,93.79802703857422,-4597.2353515625,288.4856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,299.6534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1030031964182853,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001045351455104,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
729480,293.2090759277344,297.1499938964844,293.1499938964844,0.1740613728761673,-3638.444091796875,304.1614074707031,0.7560554146766663,0.1876013129949569,0.1706171035766601,293.2623596191406,297.1499938964844,293.1499938964844,0.0715432316064834,-1917.6353759765625,304.1659240722656,0.6001590490341187,0.0922674387693405,0.0899004563689231,293.22564697265625,297.1499938964844,293.1499938964844,0.3633006811141968,-5003.4091796875,304.1705322265625,0.913918435573578,0.3336367309093475,0.2345028817653656,293.2630310058594,297.1499938964844,293.1499938964844,0.5204306840896606,-8893.7705078125,304.2102355957031,0.9990000128746032,0.5059932470321655,0.4159016609191894,293.1641845703125,297.1499938964844,293.1499938964844,0.023151472210884,-5037.97021484375,304.15264892578125,0.4766682386398315,0.0505548566579818,0.2363627254962921,286.5199584960937,291.1499938964844,269.9211120605469,267.4068298339844,283.3100280761719,293.2474060058594,286.5260009765625,1.0,0.2955518662929535,0.8114409446716309,0.8114409446716309,1.0,1.0,-1.3769354820251465,0.5865927338600159,0.7903426885604858,0.2858980298042297,0.0,0.0,1.0,59.903358459472656,53.0,93.79802703857422,-4597.2353515625,288.4856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,299.6534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1030031964182853,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001045351455104,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
729540,293.2077331542969,297.1499938964844,293.1499938964844,0.1718136519193649,-3600.76953125,304.1613464355469,0.7572342753410339,0.186377078294754,0.1694759577512741,293.2615661621094,297.1499938964844,293.1499938964844,0.0683291852474212,-1855.6727294921875,304.1659545898437,0.5962066054344177,0.0895809829235076,0.0873172208666801,293.2250366210937,297.1499938964844,293.1499938964844,0.3590449392795563,-4957.76318359375,304.1707763671875,0.9160063862800598,0.3318385183811188,0.2332199215888977,293.2476501464844,297.1499938964844,293.1499938964844,0.5099127292633057,-8758.3408203125,304.2073974609375,0.9990000128746032,0.5062575340270996,0.4111512899398803,293.1634216308594,297.1499938964844,293.1499938964844,0.0227657817304134,-4995.4150390625,304.15240478515625,0.4779872596263885,0.0503520816564559,0.2352372258901596,286.5853271484375,291.1499938964844,269.9527893066406,267.4365234375,283.34619140625,293.24078369140625,286.5908508300781,1.0,0.2928068041801452,0.8109007477760315,0.8109007477760315,1.0,1.0,-1.363869309425354,0.5794892907142639,0.7843799591064453,0.2857557833194732,0.0,0.0,1.0,58.724857330322266,56.0,90.55364990234376,-4585.30908203125,280.2400207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,299.6973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027153208851814,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001042429939843,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
729600,293.2077331542969,297.1499938964844,293.1499938964844,0.1718136519193649,-3600.76953125,304.1613464355469,0.7572342753410339,0.186377078294754,0.1694759577512741,293.2615661621094,297.1499938964844,293.1499938964844,0.0683291852474212,-1855.6727294921875,304.1659545898437,0.5962066054344177,0.0895809829235076,0.0873172208666801,293.2250366210937,297.1499938964844,293.1499938964844,0.3590449392795563,-4957.76318359375,304.1707763671875,0.9160063862800598,0.3318385183811188,0.2332199215888977,293.2476501464844,297.1499938964844,293.1499938964844,0.5099127292633057,-8758.3408203125,304.2073974609375,0.9990000128746032,0.5062575340270996,0.4111512899398803,293.1634216308594,297.1499938964844,293.1499938964844,0.0227657817304134,-4995.4150390625,304.15240478515625,0.4779872596263885,0.0503520816564559,0.2352372258901596,286.5853271484375,291.1499938964844,269.9527893066406,267.4365234375,283.34619140625,293.24078369140625,286.5908508300781,1.0,0.2928068041801452,0.8109007477760315,0.8109007477760315,1.0,1.0,-1.363869309425354,0.5794892907142639,0.7843799591064453,0.2857557833194732,0.0,0.0,1.0,58.724857330322266,56.0,90.55364990234376,-4585.30908203125,280.2400207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,299.6973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027153208851814,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001042429939843,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
729660,293.2064819335937,297.1499938964844,293.1499938964844,0.1697277426719665,-3565.7978515625,304.1610412597656,0.7562164664268494,0.1851700097322464,0.1683816015720367,293.2608642578125,297.1499938964844,293.1499938964844,0.0651668831706047,-1795.6534423828125,304.1658935546875,0.5900387167930603,0.0869011878967285,0.0847694501280784,293.2244873046875,297.1499938964844,293.1499938964844,0.3550569117069244,-4915.04052734375,304.17047119140625,0.914952516555786,0.3300514817237854,0.2319694608449936,293.2392883300781,297.1499938964844,293.1499938964844,0.5051987767219543,-8703.6201171875,304.19598388671875,0.9990000128746032,0.5054965615272522,0.4101839661598205,293.1628112792969,297.1499938964844,293.1499938964844,0.0224306583404541,-4958.0068359375,304.15216064453125,0.4776203334331512,0.0501319542527198,0.2342423349618911,286.6430053710937,291.1499938964844,269.9853515625,267.46685791015625,283.3785400390625,293.2372131347656,286.6477966308594,1.0,0.291642963886261,0.8105517029762268,0.8105517029762268,1.0,1.0,-1.3556395769119265,0.5748068690299988,0.7808327078819275,0.2862971127033233,0.0,0.0,1.0,58.44955825805664,59.0,81.1636962890625,-4576.52294921875,276.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148132324219,299.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024080440402031,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000103931139165,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
729720,293.2064819335937,297.1499938964844,293.1499938964844,0.1697277426719665,-3565.7978515625,304.1610412597656,0.7562164664268494,0.1851700097322464,0.1683816015720367,293.2608642578125,297.1499938964844,293.1499938964844,0.0651668831706047,-1795.6534423828125,304.1658935546875,0.5900387167930603,0.0869011878967285,0.0847694501280784,293.2244873046875,297.1499938964844,293.1499938964844,0.3550569117069244,-4915.04052734375,304.17047119140625,0.914952516555786,0.3300514817237854,0.2319694608449936,293.2392883300781,297.1499938964844,293.1499938964844,0.5051987767219543,-8703.6201171875,304.19598388671875,0.9990000128746032,0.5054965615272522,0.4101839661598205,293.1628112792969,297.1499938964844,293.1499938964844,0.0224306583404541,-4958.0068359375,304.15216064453125,0.4776203334331512,0.0501319542527198,0.2342423349618911,286.6430053710937,291.1499938964844,269.9853515625,267.46685791015625,283.3785400390625,293.2372131347656,286.6477966308594,1.0,0.291642963886261,0.8105517029762268,0.8105517029762268,1.0,1.0,-1.3556395769119265,0.5748068690299988,0.7808327078819275,0.2862971127033233,0.0,0.0,1.0,58.44955825805664,59.0,81.1636962890625,-4576.52294921875,276.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148132324219,299.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024080440402031,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000103931139165,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
729780,293.2052917480469,297.1499938964844,293.1499938964844,0.1678047478199005,-3533.56982421875,304.1605529785156,0.7536071538925171,0.1839789152145385,0.1673245579004287,293.25445556640625,297.1499938964844,293.1499938964844,0.0627124160528183,-1749.80908203125,304.1645812988281,0.5837755799293518,0.0853606685996055,0.0828408151865005,293.2239685058594,297.1499938964844,293.1499938964844,0.3513535559177398,-4875.40966796875,304.1698303222656,0.9116272926330566,0.3282712697982788,0.2307421565055847,293.2388610839844,297.1499938964844,293.1499938964844,0.5049911737442017,-8710.1044921875,304.1809997558594,0.9990000128746032,0.5033360719680786,0.4119719564914703,293.1625061035156,297.1499938964844,293.1499938964844,0.0221545230597257,-4927.2763671875,304.1495666503906,0.4761048853397369,0.050000000745058,0.233469933271408,286.69171142578125,291.1499938964844,270.0190124511719,267.4979248046875,283.4063415527344,293.23504638671875,286.6955871582031,1.0,0.2917433679103851,0.8102026581764221,0.8102026581764221,1.0,1.0,-1.3517996072769165,0.5723365545272827,0.779462993144989,0.2873445451259613,0.0,0.0,1.0,58.83570861816406,62.0,68.5468521118164,-4570.6103515625,275.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185974121094,299.75421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021021977066993,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001036207540892,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
729840,293.2052917480469,297.1499938964844,293.1499938964844,0.1678047478199005,-3533.56982421875,304.1605529785156,0.7536071538925171,0.1839789152145385,0.1673245579004287,293.25445556640625,297.1499938964844,293.1499938964844,0.0627124160528183,-1749.80908203125,304.1645812988281,0.5837755799293518,0.0853606685996055,0.0828408151865005,293.2239685058594,297.1499938964844,293.1499938964844,0.3513535559177398,-4875.40966796875,304.1698303222656,0.9116272926330566,0.3282712697982788,0.2307421565055847,293.2388610839844,297.1499938964844,293.1499938964844,0.5049911737442017,-8710.1044921875,304.1809997558594,0.9990000128746032,0.5033360719680786,0.4119719564914703,293.1625061035156,297.1499938964844,293.1499938964844,0.0221545230597257,-4927.2763671875,304.1495666503906,0.4761048853397369,0.050000000745058,0.233469933271408,286.69171142578125,291.1499938964844,270.0190124511719,267.4979248046875,283.4063415527344,293.23504638671875,286.6955871582031,1.0,0.2917433679103851,0.8102026581764221,0.8102026581764221,1.0,1.0,-1.3517996072769165,0.5723365545272827,0.779462993144989,0.2873445451259613,0.0,0.0,1.0,58.83570861816406,62.0,68.5468521118164,-4570.6103515625,275.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185974121094,299.75421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021021977066993,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001036207540892,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
729900,293.2047424316406,297.1499938964844,293.1499938964844,0.1669134795665741,-3518.66162109375,304.1602478027344,0.752000093460083,0.1833897233009338,0.1668058335781097,293.2476806640625,297.1499938964844,293.1499938964844,0.0624195709824562,-1744.396484375,304.1624755859375,0.5825387239456177,0.0853702947497367,0.0826864242553711,293.2237243652344,297.1499938964844,293.1499938964844,0.3496333658695221,-4857.0380859375,304.1693420410156,0.90954852104187,0.3273829817771911,0.2301331460475921,293.2412414550781,297.1499938964844,293.1499938964844,0.505957841873169,-8727.3798828125,304.1736145019531,0.9990000128746032,0.5017411112785339,0.4134199023246765,293.1624755859375,297.1499938964844,293.1499938964844,0.0221071299165487,-4921.70166015625,304.1464538574219,0.4754370152950287,0.050000000745058,0.2335170805454254,286.7113647460937,291.1499938964844,270.03631591796875,267.5137939453125,283.4174194335937,293.2339172363281,286.714599609375,1.0,0.2922128438949585,0.8100281357765198,0.8100281357765198,1.0,1.0,-1.352054476737976,0.5721942782402039,0.779860258102417,0.2881300747394562,0.0,0.0,1.0,59.17995834350586,62.0,60.12018585205078,-4569.134765625,276.3966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,299.7603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019570231437683,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034734159475,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
729960,293.20416259765625,297.1499938964844,293.1499938964844,0.166072279214859,-3504.61474609375,304.159912109375,0.7501454949378967,0.1828059405088424,0.1662955433130264,293.2406005859375,297.1499938964844,293.1499938964844,0.062430016696453,-1744.5994873046875,304.1601867675781,0.5817415714263916,0.0855193808674812,0.0827826485037803,293.2234802246094,297.1499938964844,293.1499938964844,0.3480057120323181,-4839.68115234375,304.1687927246094,0.9071444272994996,0.3264965713024139,0.2295283526182174,293.2451171875,297.1499938964844,293.1499938964844,0.5077727437019348,-8755.970703125,304.1660461425781,0.9990000128746032,0.499824970960617,0.4153353571891784,293.16259765625,297.1499938964844,293.1499938964844,0.022074757143855,-4917.82470703125,304.1429443359375,0.4745590388774872,0.050000000745058,0.2335962355136871,286.7276306152344,291.1499938964844,270.0539855957031,267.5298767089844,283.42779541015625,293.23345947265625,286.7303161621094,1.0,0.292917937040329,0.8097795248031616,0.8097795248031616,1.0,1.0,-1.3532253503799438,0.5725111365318298,0.7807141542434692,0.2890008985996246,0.0,0.0,1.0,59.64046096801758,65.0,51.49379348754883,-4568.138671875,277.93975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,299.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018211469054222,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033355219988,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
730020,293.2030944824219,297.1499938964844,293.1499938964844,0.1645181477069854,-3478.712890625,304.1592102050781,0.7457337975502014,0.1816539019346237,0.1653012186288833,293.2281799316406,297.1499938964844,293.1499938964844,0.0626276805996894,-1748.25927734375,304.156494140625,0.5796994566917419,0.0857480093836784,0.083087682723999,293.2230224609375,297.1499938964844,293.1499938964844,0.3449810445308685,-4807.46337890625,304.1675720214844,0.9015145301818848,0.3247271180152893,0.2283310443162918,293.2572326660156,297.1499938964844,293.1499938964844,0.5138978362083435,-8846.2099609375,304.1504821777344,0.9990000128746032,0.4949747025966644,0.4205702245235443,293.1631774902344,297.1499938964844,293.1499938964844,0.0220325160771608,-4913.18212890625,304.1345520019531,0.4721025824546814,0.050000000745058,0.2338150441646576,286.7521667480469,291.1499938964844,270.09039306640625,267.5628662109375,283.44757080078125,293.235595703125,286.7539978027344,1.0,0.2949341237545013,0.8092822432518005,0.8092822432518005,1.0,1.0,-1.3575067520141602,0.5741482973098755,0.7833583950996399,0.2908891141414642,0.0,0.0,1.0,60.90541076660156,68.0,36.14810180664063,-4566.92724609375,282.6357727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,299.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015866100788116,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001030974963214,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
730080,293.2030944824219,297.1499938964844,293.1499938964844,0.1645181477069854,-3478.712890625,304.1592102050781,0.7457337975502014,0.1816539019346237,0.1653012186288833,293.2281799316406,297.1499938964844,293.1499938964844,0.0626276805996894,-1748.25927734375,304.156494140625,0.5796994566917419,0.0857480093836784,0.083087682723999,293.2230224609375,297.1499938964844,293.1499938964844,0.3449810445308685,-4807.46337890625,304.1675720214844,0.9015145301818848,0.3247271180152893,0.2283310443162918,293.2572326660156,297.1499938964844,293.1499938964844,0.5138978362083435,-8846.2099609375,304.1504821777344,0.9990000128746032,0.4949747025966644,0.4205702245235443,293.1631774902344,297.1499938964844,293.1499938964844,0.0220325160771608,-4913.18212890625,304.1345520019531,0.4721025824546814,0.050000000745058,0.2338150441646576,286.7521667480469,291.1499938964844,270.09039306640625,267.5628662109375,283.44757080078125,293.235595703125,286.7539978027344,1.0,0.2949341237545013,0.8092822432518005,0.8092822432518005,1.0,1.0,-1.3575067520141602,0.5741482973098755,0.7833583950996399,0.2908891141414642,0.0,0.0,1.0,60.90541076660156,68.0,36.14810180664063,-4566.92724609375,282.6357727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,299.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015866100788116,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001030974963214,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
730140,293.2020263671875,297.1499938964844,293.1499938964844,0.1631014198064804,-3455.138671875,304.15850830078125,0.7405773997306824,0.1805209666490554,0.1643389761447906,293.2196044921875,297.1499938964844,293.1499938964844,0.0625051334500312,-1745.9669189453125,304.1545715332031,0.5758753418922424,0.0855181887745857,0.0830635800957679,293.2226257324219,297.1499938964844,293.1499938964844,0.3421946465969085,-4777.7802734375,304.1663513183594,0.894898533821106,0.3229577541351318,0.2271459996700287,293.2746276855469,297.1499938964844,293.1499938964844,0.5229677557945251,-8974.81640625,304.13525390625,0.9990000128746032,0.488736629486084,0.42745241522789,293.164306640625,297.1499938964844,293.1499938964844,0.0220115967094898,-4911.6884765625,304.1240234375,0.4687183499336242,0.050000000745058,0.2341068983078003,286.7685852050781,291.1499938964844,270.12847900390625,267.5970153808594,283.46746826171875,293.242431640625,286.7698059082031,1.0,0.297594279050827,0.8087849020957947,0.8087849020957947,1.0,1.0,-1.363511562347412,0.5767042636871338,0.7868072986602783,0.2928318977355957,0.0,0.0,1.0,62.5792236328125,56.0,24.45347213745117,-4566.1171875,289.0346984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,299.7597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014100834727287,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102918347693,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
730200,293.2020263671875,297.1499938964844,293.1499938964844,0.1631014198064804,-3455.138671875,304.15850830078125,0.7405773997306824,0.1805209666490554,0.1643389761447906,293.2196044921875,297.1499938964844,293.1499938964844,0.0625051334500312,-1745.9669189453125,304.1545715332031,0.5758753418922424,0.0855181887745857,0.0830635800957679,293.2226257324219,297.1499938964844,293.1499938964844,0.3421946465969085,-4777.7802734375,304.1663513183594,0.894898533821106,0.3229577541351318,0.2271459996700287,293.2746276855469,297.1499938964844,293.1499938964844,0.5229677557945251,-8974.81640625,304.13525390625,0.9990000128746032,0.488736629486084,0.42745241522789,293.164306640625,297.1499938964844,293.1499938964844,0.0220115967094898,-4911.6884765625,304.1240234375,0.4687183499336242,0.050000000745058,0.2341068983078003,286.7685852050781,291.1499938964844,270.12847900390625,267.5970153808594,283.46746826171875,293.242431640625,286.7698059082031,1.0,0.297594279050827,0.8087849020957947,0.8087849020957947,1.0,1.0,-1.363511562347412,0.5767042636871338,0.7868072986602783,0.2928318977355957,0.0,0.0,1.0,62.5792236328125,56.0,24.45347213745117,-4566.1171875,289.0346984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,299.7597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014100834727287,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102918347693,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
730260,293.2007751464844,297.1499938964844,293.1499938964844,0.1615595072507858,-3429.227783203125,304.15826416015625,0.7416544556617737,0.1794567257165908,0.1633245050907135,293.2096862792969,297.1499938964844,293.1499938964844,0.0622364170849323,-1740.8544921875,304.1534729003906,0.5780297517776489,0.085747130215168,0.0829359591007232,293.2220764160156,297.1499938964844,293.1499938964844,0.3391818702220917,-4745.25732421875,304.1659545898437,0.8965453505516052,0.3212281763553619,0.2259029597043991,293.2879333496094,297.1499938964844,293.1499938964844,0.516254723072052,-8875.4326171875,304.1522521972656,0.9990000128746032,0.4828508198261261,0.4228444695472717,293.1656494140625,297.1499938964844,293.1499938964844,0.0218722224235534,-4897.81884765625,304.1124572753906,0.4710055589675903,0.050000000745058,0.2339109033346176,286.79071044921875,291.1499938964844,270.1683654785156,267.6324157714844,283.5031433105469,293.2486572265625,286.7939453125,1.0,0.2948089241981506,0.8081583380699158,0.8081583380699158,1.0,1.0,-1.354892373085022,0.572102427482605,0.782789945602417,0.2923352420330047,0.0,0.0,1.0,61.43668746948242,44.0,35.96693801879883,-4554.2099609375,282.7687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,299.7777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1012857556343078,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001027921680361,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
730320,293.2007751464844,297.1499938964844,293.1499938964844,0.1615595072507858,-3429.227783203125,304.15826416015625,0.7416544556617737,0.1794567257165908,0.1633245050907135,293.2096862792969,297.1499938964844,293.1499938964844,0.0622364170849323,-1740.8544921875,304.1534729003906,0.5780297517776489,0.085747130215168,0.0829359591007232,293.2220764160156,297.1499938964844,293.1499938964844,0.3391818702220917,-4745.25732421875,304.1659545898437,0.8965453505516052,0.3212281763553619,0.2259029597043991,293.2879333496094,297.1499938964844,293.1499938964844,0.516254723072052,-8875.4326171875,304.1522521972656,0.9990000128746032,0.4828508198261261,0.4228444695472717,293.1656494140625,297.1499938964844,293.1499938964844,0.0218722224235534,-4897.81884765625,304.1124572753906,0.4710055589675903,0.050000000745058,0.2339109033346176,286.79071044921875,291.1499938964844,270.1683654785156,267.6324157714844,283.5031433105469,293.2486572265625,286.7939453125,1.0,0.2948089241981506,0.8081583380699158,0.8081583380699158,1.0,1.0,-1.354892373085022,0.572102427482605,0.782789945602417,0.2923352420330047,0.0,0.0,1.0,61.43668746948242,44.0,35.96693801879883,-4554.2099609375,282.7687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,299.7777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1012857556343078,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001027921680361,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
730380,293.1992492675781,297.1499938964844,293.1499938964844,0.1597631722688675,-3398.583984375,304.15850830078125,0.748857319355011,0.1784781664609909,0.162300169467926,293.1903686523437,297.1499938964844,293.1499938964844,0.0637647658586502,-1768.8170166015625,304.1496887207031,0.5908275246620178,0.088132731616497,0.084515705704689,293.22137451171875,297.1499938964844,293.1499938964844,0.3355918824672699,-4705.89697265625,304.1666564941406,0.9062815308570862,0.3195452094078064,0.2246255427598953,293.2816467285156,297.1499938964844,293.1499938964844,0.4933516979217529,-8549.8837890625,304.19000244140625,0.9990000128746032,0.4805873334407806,0.4075407683849334,293.1665344238281,297.1499938964844,293.1499938964844,0.0216032620519399,-4868.51953125,304.1021728515625,0.4780738353729248,0.050000000745058,0.2332754135131836,286.8367004394531,291.1499938964844,270.2102966308594,267.66925048828125,283.5457763671875,293.2443542480469,286.8418273925781,1.0,0.2880038917064667,0.8075317740440369,0.8075317740440369,1.0,1.0,-1.3348970413208008,0.5620400905609131,0.7728569507598877,0.2896745800971985,0.0,0.0,1.0,57.77656173706055,47.0,62.08874130249024,-4535.24658203125,266.2043762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,299.82391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011634692549705,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102668062027,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
730440,293.1992492675781,297.1499938964844,293.1499938964844,0.1597631722688675,-3398.583984375,304.15850830078125,0.748857319355011,0.1784781664609909,0.162300169467926,293.1903686523437,297.1499938964844,293.1499938964844,0.0637647658586502,-1768.8170166015625,304.1496887207031,0.5908275246620178,0.088132731616497,0.084515705704689,293.22137451171875,297.1499938964844,293.1499938964844,0.3355918824672699,-4705.89697265625,304.1666564941406,0.9062815308570862,0.3195452094078064,0.2246255427598953,293.2816467285156,297.1499938964844,293.1499938964844,0.4933516979217529,-8549.8837890625,304.19000244140625,0.9990000128746032,0.4805873334407806,0.4075407683849334,293.1665344238281,297.1499938964844,293.1499938964844,0.0216032620519399,-4868.51953125,304.1021728515625,0.4780738353729248,0.050000000745058,0.2332754135131836,286.8367004394531,291.1499938964844,270.2102966308594,267.66925048828125,283.5457763671875,293.2443542480469,286.8418273925781,1.0,0.2880038917064667,0.8075317740440369,0.8075317740440369,1.0,1.0,-1.3348970413208008,0.5620400905609131,0.7728569507598877,0.2896745800971985,0.0,0.0,1.0,57.77656173706055,47.0,62.08874130249024,-4535.24658203125,266.2043762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,299.82391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011634692549705,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102668062027,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
730500,293.198486328125,297.1499938964844,293.1499938964844,0.1588535755872726,-3382.9736328125,304.1585998535156,0.7518373131752014,0.178005114197731,0.1618244647979736,293.1785888671875,297.1499938964844,293.1499938964844,0.0653138160705566,-1797.51953125,304.1469421386719,0.5983290672302246,0.0899346321821212,0.0860449820756912,293.2210388183594,297.1499938964844,293.1499938964844,0.333709716796875,-4685.17822265625,304.16705322265625,0.9104436635971068,0.3187087178230285,0.2240060865879058,293.2719421386719,297.1499938964844,293.1499938964844,0.4833365678787231,-8410.76171875,304.2007751464844,0.9990000128746032,0.4808244109153747,0.4013435542583465,293.166748046875,297.1499938964844,293.1499938964844,0.0214754473417997,-4853.9013671875,304.0977478027344,0.4807818830013275,0.050000000745058,0.2330248057842254,286.8656921386719,291.1499938964844,270.2320861816406,267.688232421875,283.5621337890625,293.2388610839844,286.87078857421875,1.0,0.2857348918914795,0.8072184920310974,0.8072184920310974,1.0,1.0,-1.327672243118286,0.558432936668396,0.7692393064498901,0.2885995805263519,0.0,0.0,1.0,56.33943939208984,47.0,70.05573272705078,-4528.4833984375,260.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,299.8470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010894700884819,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001025929595925,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
730560,293.19775390625,297.1499938964844,293.1499938964844,0.1580029726028442,-3368.402587890625,304.1585998535156,0.7538611888885498,0.1775366067886352,0.1613661348819732,293.1681823730469,297.1499938964844,293.1499938964844,0.0669648051261901,-1828.371826171875,304.1445007324219,0.6049340963363647,0.0916153043508529,0.0876631140708923,293.220703125,297.1499938964844,293.1499938964844,0.3319234848022461,-4665.5732421875,304.16717529296875,0.9133234024047852,0.3178737461566925,0.2233968377113342,293.2618408203125,297.1499938964844,293.1499938964844,0.4757623076438904,-8307.193359375,304.20526123046875,0.9990000128746032,0.4812644124031067,0.3968881070613861,293.1668701171875,297.1499938964844,293.1499938964844,0.0213711783289909,-4841.86083984375,304.0936279296875,0.4826990365982055,0.050000000745058,0.232846975326538,286.8915710449219,291.1499938964844,270.2544250488281,267.7076110839844,283.5752868652344,293.2334899902344,286.8960266113281,1.0,0.2840187847614288,0.8070321679115295,0.8070321679115295,1.0,1.0,-1.3227699995040894,0.5559878945350647,0.7667821049690247,0.2878731489181518,0.0,0.0,1.0,55.32316207885742,50.0,69.63118743896484,-4523.59423828125,255.8447723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918334960937,299.8631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101007804274559,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001025100791594,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
730620,293.1963195800781,297.1499938964844,293.1499938964844,0.1564437299966812,-3341.737060546875,304.1583251953125,0.7557578682899475,0.1766179502010345,0.1604957431554794,293.1537170410156,297.1499938964844,293.1499938964844,0.069601222872734,-1877.9605712890625,304.1420288085937,0.6141054630279541,0.0941075980663299,0.0902797058224678,293.22003173828125,297.1499938964844,293.1499938964844,0.328585147857666,-4629.02734375,304.1670227050781,0.9160394072532654,0.3162154257297516,0.2222090810537338,293.2445373535156,297.1499938964844,293.1499938964844,0.4659261405467987,-8176.826171875,304.2029113769531,0.9990000128746032,0.4819483757019043,0.3917029500007629,293.1669616699219,297.1499938964844,293.1499938964844,0.0212098527699708,-4823.11279296875,304.0856018066406,0.4849138259887695,0.050000000745058,0.2326425313949585,286.9354858398437,291.1499938964844,270.3009338378906,267.7476501464844,283.5977478027344,293.2250366210937,286.93914794921875,1.0,0.2820447981357574,0.8066595196723938,0.8066595196723938,1.0,1.0,-1.3169686794281006,0.5531141757965088,0.7638545036315918,0.286898672580719,0.0,0.0,1.0,54.14998245239258,53.0,61.43279647827149,-4516.79345703125,250.9490661621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19219970703125,299.8856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008362919092178,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001023360164253,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
730680,293.1963195800781,297.1499938964844,293.1499938964844,0.1564437299966812,-3341.737060546875,304.1583251953125,0.7557578682899475,0.1766179502010345,0.1604957431554794,293.1537170410156,297.1499938964844,293.1499938964844,0.069601222872734,-1877.9605712890625,304.1420288085937,0.6141054630279541,0.0941075980663299,0.0902797058224678,293.22003173828125,297.1499938964844,293.1499938964844,0.328585147857666,-4629.02734375,304.1670227050781,0.9160394072532654,0.3162154257297516,0.2222090810537338,293.2445373535156,297.1499938964844,293.1499938964844,0.4659261405467987,-8176.826171875,304.2029113769531,0.9990000128746032,0.4819483757019043,0.3917029500007629,293.1669616699219,297.1499938964844,293.1499938964844,0.0212098527699708,-4823.11279296875,304.0856018066406,0.4849138259887695,0.050000000745058,0.2326425313949585,286.9354858398437,291.1499938964844,270.3009338378906,267.7476501464844,283.5977478027344,293.2250366210937,286.93914794921875,1.0,0.2820447981357574,0.8066595196723938,0.8066595196723938,1.0,1.0,-1.3169686794281006,0.5531141757965088,0.7638545036315918,0.286898672580719,0.0,0.0,1.0,54.14998245239258,53.0,61.43279647827149,-4516.79345703125,250.9490661621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19219970703125,299.8856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008362919092178,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001023360164253,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
730740,293.1949462890625,297.1499938964844,293.1499938964844,0.1550493836402893,-3317.9375,304.1578674316406,0.7550849914550781,0.1757201850414276,0.1596786230802536,293.14862060546875,297.1499938964844,293.1499938964844,0.0708421021699905,-1901.1114501953125,304.1427001953125,0.6174997091293335,0.0950682535767555,0.0915724337100982,293.21942138671875,297.1499938964844,293.1499938964844,0.3255225419998169,-4595.57568359375,304.1664428710937,0.9150485396385192,0.3145674765110016,0.2210557907819748,293.2345886230469,297.1499938964844,293.1499938964844,0.4623492360115051,-8135.46142578125,304.1910400390625,0.9990000128746032,0.4815873503684997,0.3907778263092041,293.16717529296875,297.1499938964844,293.1499938964844,0.0210974998772144,-4810.15478515625,304.0770568847656,0.4853082299232483,0.050000000745058,0.2326063811779022,286.9706115722656,291.1499938964844,270.3500061035156,267.7894592285156,283.61749267578125,293.2201843261719,286.9734802246094,1.0,0.2816324830055237,0.8062869310379028,0.8062869310379028,1.0,1.0,-1.31499981880188,0.5521858930587769,0.7628139853477478,0.286325603723526,0.0,0.0,1.0,53.92324447631836,56.0,50.10889053344727,-4512.5712890625,249.6800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,299.8992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1006686240434646,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001021658608806,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
730800,293.1949462890625,297.1499938964844,293.1499938964844,0.1550493836402893,-3317.9375,304.1578674316406,0.7550849914550781,0.1757201850414276,0.1596786230802536,293.14862060546875,297.1499938964844,293.1499938964844,0.0708421021699905,-1901.1114501953125,304.1427001953125,0.6174997091293335,0.0950682535767555,0.0915724337100982,293.21942138671875,297.1499938964844,293.1499938964844,0.3255225419998169,-4595.57568359375,304.1664428710937,0.9150485396385192,0.3145674765110016,0.2210557907819748,293.2345886230469,297.1499938964844,293.1499938964844,0.4623492360115051,-8135.46142578125,304.1910400390625,0.9990000128746032,0.4815873503684997,0.3907778263092041,293.16717529296875,297.1499938964844,293.1499938964844,0.0210974998772144,-4810.15478515625,304.0770568847656,0.4853082299232483,0.050000000745058,0.2326063811779022,286.9706115722656,291.1499938964844,270.3500061035156,267.7894592285156,283.61749267578125,293.2201843261719,286.9734802246094,1.0,0.2816324830055237,0.8062869310379028,0.8062869310379028,1.0,1.0,-1.31499981880188,0.5521858930587769,0.7628139853477478,0.286325603723526,0.0,0.0,1.0,53.92324447631836,56.0,50.10889053344727,-4512.5712890625,249.6800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,299.8992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1006686240434646,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001021658608806,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
730860,293.1936950683594,297.1499938964844,293.1499938964844,0.1537961810827255,-3296.5859375,304.1573181152344,0.7523248195648193,0.1748402267694473,0.1589051783084869,293.1522216796875,297.1499938964844,293.1499938964844,0.0704938322305679,-1893.7662353515625,304.145751953125,0.6156799793243408,0.0943891704082489,0.0913447961211204,293.2188720703125,297.1499938964844,293.1499938964844,0.3226961493492126,-4564.73779296875,304.1656799316406,0.9110659956932068,0.3129226863384247,0.2199269831180572,293.2336730957031,297.1499938964844,293.1499938964844,0.4640281498432159,-8167.49560546875,304.17449951171875,0.9990000128746032,0.4796490967273712,0.3933111727237701,293.1677551269531,297.1499938964844,293.1499938964844,0.021021107211709,-4801.75048828125,304.06707763671875,0.4842280447483063,0.050000000745058,0.2327058166265487,286.9979248046875,291.1499938964844,270.40289306640625,267.8341064453125,283.6368713378906,293.2190856933594,287.00018310546875,1.0,0.2824161350727081,0.8058310151100159,0.8058310151100159,1.0,1.0,-1.315602421760559,0.5525693297386169,0.7630330920219421,0.2859662175178528,0.0,0.0,1.0,54.45094299316406,59.0,39.45274353027344,-4509.70556640625,251.09451293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905822753906,299.90692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005176156759262,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001020126001094,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
730920,293.1936950683594,297.1499938964844,293.1499938964844,0.1537961810827255,-3296.5859375,304.1573181152344,0.7523248195648193,0.1748402267694473,0.1589051783084869,293.1522216796875,297.1499938964844,293.1499938964844,0.0704938322305679,-1893.7662353515625,304.145751953125,0.6156799793243408,0.0943891704082489,0.0913447961211204,293.2188720703125,297.1499938964844,293.1499938964844,0.3226961493492126,-4564.73779296875,304.1656799316406,0.9110659956932068,0.3129226863384247,0.2199269831180572,293.2336730957031,297.1499938964844,293.1499938964844,0.4640281498432159,-8167.49560546875,304.17449951171875,0.9990000128746032,0.4796490967273712,0.3933111727237701,293.1677551269531,297.1499938964844,293.1499938964844,0.021021107211709,-4801.75048828125,304.06707763671875,0.4842280447483063,0.050000000745058,0.2327058166265487,286.9979248046875,291.1499938964844,270.40289306640625,267.8341064453125,283.6368713378906,293.2190856933594,287.00018310546875,1.0,0.2824161350727081,0.8058310151100159,0.8058310151100159,1.0,1.0,-1.315602421760559,0.5525693297386169,0.7630330920219421,0.2859662175178528,0.0,0.0,1.0,54.45094299316406,59.0,39.45274353027344,-4509.70556640625,251.09451293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905822753906,299.90692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005176156759262,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001020126001094,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
