time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730980,293.1924743652344,297.1499938964844,293.1499938964844,0.1526521891355514,-3277.110107421875,304.15679931640625,0.7480197548866272,0.1739765107631683,0.1581682562828064,293.16278076171875,297.1499938964844,293.1499938964844,0.0686162784695625,-1857.276123046875,304.1503295898437,0.6089611053466797,0.0921985134482383,0.0896720066666603,293.2183837890625,297.1499938964844,293.1499938964844,0.3200433254241943,-4535.7763671875,304.16485595703125,0.9050144553184508,0.3112753331661224,0.2188141196966171,293.24176025390625,297.1499938964844,293.1499938964844,0.4699469804763794,-8257.541015625,304.156494140625,0.9990000128746032,0.4759082496166229,0.3985615968704223,293.1687927246094,297.1499938964844,293.1499938964844,0.0209686588495969,-4796.5869140625,304.0552062988281,0.4819812774658203,0.050000000745058,0.2329138666391372,287.01959228515625,291.1499938964844,270.4605407714844,267.8824157714844,283.6578674316406,293.2223815917969,287.0214233398437,1.0,0.2841064631938934,0.8053750991821289,0.8053750991821289,1.0,1.0,-1.3179253339767456,0.5538471341133118,0.7640782594680786,0.2857186198234558,0.0,0.0,1.0,55.578033447265625,62.0,31.3142147064209,-4507.38232421875,254.5235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,299.9110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003909409046173,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018840412143,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
731040,293.1924743652344,297.1499938964844,293.1499938964844,0.1526521891355514,-3277.110107421875,304.15679931640625,0.7480197548866272,0.1739765107631683,0.1581682562828064,293.16278076171875,297.1499938964844,293.1499938964844,0.0686162784695625,-1857.276123046875,304.1503295898437,0.6089611053466797,0.0921985134482383,0.0896720066666603,293.2183837890625,297.1499938964844,293.1499938964844,0.3200433254241943,-4535.7763671875,304.16485595703125,0.9050144553184508,0.3112753331661224,0.2188141196966171,293.24176025390625,297.1499938964844,293.1499938964844,0.4699469804763794,-8257.541015625,304.156494140625,0.9990000128746032,0.4759082496166229,0.3985615968704223,293.1687927246094,297.1499938964844,293.1499938964844,0.0209686588495969,-4796.5869140625,304.0552062988281,0.4819812774658203,0.050000000745058,0.2329138666391372,287.01959228515625,291.1499938964844,270.4605407714844,267.8824157714844,283.6578674316406,293.2223815917969,287.0214233398437,1.0,0.2841064631938934,0.8053750991821289,0.8053750991821289,1.0,1.0,-1.3179253339767456,0.5538471341133118,0.7640782594680786,0.2857186198234558,0.0,0.0,1.0,55.578033447265625,62.0,31.3142147064209,-4507.38232421875,254.5235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,299.9110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003909409046173,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018840412143,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
731100,293.1919250488281,297.1499938964844,293.1499938964844,0.1521121859550476,-3267.91552734375,304.15655517578125,0.7454450726509094,0.1735507249832153,0.1578120440244674,293.1701965332031,297.1499938964844,293.1499938964844,0.0671350210905075,-1828.9053955078125,304.1529541015625,0.603797197341919,0.0905817821621894,0.0883361995220184,293.2181701660156,297.1499938964844,293.1499938964844,0.3187634944915771,-4521.78466796875,304.1644897460937,0.901526689529419,0.3104495704174042,0.21826171875,293.2489013671875,297.1499938964844,293.1499938964844,0.4742159843444824,-8320.103515625,304.1475524902344,0.9990000128746032,0.4733457863330841,0.4020074605941772,293.1694641113281,297.1499938964844,293.1499938964844,0.0209483783692121,-4794.86865234375,304.0484619140625,0.4804947078227997,0.050000000745058,0.2330518960952758,287.0289611816406,291.1499938964844,270.49102783203125,267.9078063964844,283.6693115234375,293.2260131835937,287.0306701660156,1.0,0.2852187752723694,0.8051471710205078,0.8051471710205078,1.0,1.0,-1.319532871246338,0.5547259449958801,0.7648069262504578,0.2855990827083587,0.0,0.0,1.0,56.32752990722656,62.0,28.346189498901367,-4506.2607421875,256.83465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855773925781,299.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003378927707672,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018302064039,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
731160,293.1913452148437,297.1499938964844,293.1499938964844,0.1515887975692749,-3258.997802734375,304.15631103515625,0.7426651120185852,0.1731290817260742,0.1574633419513702,293.17877197265625,297.1499938964844,293.1499938964844,0.0653066486120224,-1794.244384765625,304.1557312011719,0.5974761247634888,0.088643878698349,0.0866917073726654,293.2179870605469,297.1499938964844,293.1499938964844,0.3175048530101776,-4508.0048828125,304.1641540527344,0.8977640271186829,0.3096221387386322,0.2177112102508545,293.2578430175781,297.1499938964844,293.1499938964844,0.4792158901691437,-8392.2490234375,304.138916015625,0.9990000128746032,0.4703375399112701,0.4059035181999206,293.1702880859375,297.1499938964844,293.1499938964844,0.0209305472671985,-4793.54541015625,304.0411376953125,0.4787956476211548,0.050000000745058,0.2332094013690948,287.0377502441406,291.1499938964844,270.5225524902344,267.9340209960937,283.6816101074219,293.2310791015625,287.0393371582031,1.0,0.2864744067192077,0.8048721551895142,0.8048721551895142,1.0,1.0,-1.321344971656799,0.5557155609130859,0.7656294107437134,0.285460352897644,0.0,0.0,1.0,57.18250274658203,50.0,26.1422176361084,-4505.0888671875,259.4688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18328857421875,299.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002917438745498,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001017833710648,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
731220,293.1900634765625,297.1499938964844,293.1499938964844,0.1503683477640152,-3237.951416015625,304.15625,0.743895947933197,0.1723458468914032,0.156709223985672,293.1932373046875,297.1499938964844,293.1499938964844,0.0610767528414726,-1715.34912109375,304.1607971191406,0.5899030566215515,0.0849630013108253,0.08299520611763,293.21746826171875,297.1499938964844,293.1499938964844,0.3146633803844452,-4476.5029296875,304.1642150878906,0.8992229104042053,0.3080038130283355,0.2165513932704925,293.2714538574219,297.1499938964844,293.1499938964844,0.4731695055961609,-8301.8095703125,304.1535949707031,0.9990000128746032,0.4648141860961914,0.401838093996048,293.1719970703125,297.1499938964844,293.1499938964844,0.020779050886631,-4777.81396484375,304.0259704589844,0.480568379163742,0.050000000745058,0.2330453544855117,287.0654296875,291.1499938964844,270.5885925292969,267.9887390136719,283.7230529785156,293.24005126953125,287.0694274902344,1.0,0.2833625376224518,0.8043220639228821,0.8043220639228821,1.0,1.0,-1.309543251991272,0.5501952171325684,0.7593480944633484,0.2826038599014282,0.0,0.0,1.0,56.117095947265625,38.0,43.418453216552734,-4491.0009765625,252.46730041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791076660156,299.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002096831798553,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001017000904539,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
731280,293.1900634765625,297.1499938964844,293.1499938964844,0.1503683477640152,-3237.951416015625,304.15625,0.743895947933197,0.1723458468914032,0.156709223985672,293.1932373046875,297.1499938964844,293.1499938964844,0.0610767528414726,-1715.34912109375,304.1607971191406,0.5899030566215515,0.0849630013108253,0.08299520611763,293.21746826171875,297.1499938964844,293.1499938964844,0.3146633803844452,-4476.5029296875,304.1642150878906,0.8992229104042053,0.3080038130283355,0.2165513932704925,293.2714538574219,297.1499938964844,293.1499938964844,0.4731695055961609,-8301.8095703125,304.1535949707031,0.9990000128746032,0.4648141860961914,0.401838093996048,293.1719970703125,297.1499938964844,293.1499938964844,0.020779050886631,-4777.81396484375,304.0259704589844,0.480568379163742,0.050000000745058,0.2330453544855117,287.0654296875,291.1499938964844,270.5885925292969,267.9887390136719,283.7230529785156,293.24005126953125,287.0694274902344,1.0,0.2833625376224518,0.8043220639228821,0.8043220639228821,1.0,1.0,-1.309543251991272,0.5501952171325684,0.7593480944633484,0.2826038599014282,0.0,0.0,1.0,56.117095947265625,38.0,43.418453216552734,-4491.0009765625,252.46730041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791076660156,299.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002096831798553,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001017000904539,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
731340,293.18865966796875,297.1499938964844,293.1499938964844,0.1488459259271621,-3211.260986328125,304.1567077636719,0.7516789436340332,0.1716134250164032,0.1559263914823532,293.1970520019531,297.1499938964844,293.1499938964844,0.058110911399126,-1660.8707275390625,304.1620483398437,0.5918757319450378,0.0830762460827827,0.0806207209825515,293.21685791015625,297.1499938964844,293.1499938964844,0.3111832439899444,-4437.34716796875,304.165283203125,0.9094598293304444,0.3064170777797699,0.2153519839048385,293.26568603515625,297.1499938964844,293.1499938964844,0.4512605965137481,-7985.126953125,304.18927001953125,0.9990000128746032,0.4628598690032959,0.3869689106941223,293.1734313964844,297.1499938964844,293.1499938964844,0.0205122400075197,-4745.921875,304.01141357421875,0.4869332909584045,0.050000000745058,0.2324590682983398,287.12066650390625,291.1499938964844,270.6583251953125,268.04620361328125,283.7725830078125,293.23760986328125,287.12701416015625,1.0,0.2761448919773102,0.8037720322608948,0.8037720322608948,1.0,1.0,-1.285765528678894,0.5389348268508911,0.7468307018280029,0.2775717079639435,0.0,0.0,1.0,52.6275634765625,41.0,74.94139862060547,-4469.181640625,235.74371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179443359375,300.00274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1000909507274627,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001015795933199,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
731400,293.18865966796875,297.1499938964844,293.1499938964844,0.1488459259271621,-3211.260986328125,304.1567077636719,0.7516789436340332,0.1716134250164032,0.1559263914823532,293.1970520019531,297.1499938964844,293.1499938964844,0.058110911399126,-1660.8707275390625,304.1620483398437,0.5918757319450378,0.0830762460827827,0.0806207209825515,293.21685791015625,297.1499938964844,293.1499938964844,0.3111832439899444,-4437.34716796875,304.165283203125,0.9094598293304444,0.3064170777797699,0.2153519839048385,293.26568603515625,297.1499938964844,293.1499938964844,0.4512605965137481,-7985.126953125,304.18927001953125,0.9990000128746032,0.4628598690032959,0.3869689106941223,293.1734313964844,297.1499938964844,293.1499938964844,0.0205122400075197,-4745.921875,304.01141357421875,0.4869332909584045,0.050000000745058,0.2324590682983398,287.12066650390625,291.1499938964844,270.6583251953125,268.04620361328125,283.7725830078125,293.23760986328125,287.12701416015625,1.0,0.2761448919773102,0.8037720322608948,0.8037720322608948,1.0,1.0,-1.285765528678894,0.5389348268508911,0.7468307018280029,0.2775717079639435,0.0,0.0,1.0,52.6275634765625,41.0,74.94139862060547,-4469.181640625,235.74371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179443359375,300.00274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1000909507274627,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001015795933199,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
731460,293.1875305175781,297.1499938964844,293.1499938964844,0.1472641378641128,-3183.368408203125,304.1571044921875,0.7570659518241882,0.1708614528179168,0.1551822572946548,293.196044921875,297.1499938964844,293.1499938964844,0.0565811805427074,-1632.775390625,304.1605834960937,0.594996988773346,0.0820909067988395,0.0795784816145896,293.2164001464844,297.1499938964844,293.1499938964844,0.3075263798236847,-4396.07275390625,304.166259765625,0.9168056845664978,0.3048176765441894,0.2141832858324051,293.2460021972656,297.1499938964844,293.1499938964844,0.4345191419124603,-7749.26171875,304.203369140625,0.9990000128746032,0.4639171957969665,0.3767308592796325,293.1744689941406,297.1499938964844,293.1499938964844,0.0198914054781198,-4711.50244140625,303.9984436035156,0.4913392066955566,0.050000000745058,0.2320683896541595,287.188232421875,291.1499938964844,270.7313232421875,268.10614013671875,283.8095703125,293.2264099121094,287.1942443847656,1.0,0.2716870903968811,0.8034195899963379,0.8034195899963379,1.0,1.0,-1.269452452659607,0.5314119458198547,0.738040566444397,0.2735814452171325,0.0,0.0,1.0,50.28349685668945,44.0,87.07870483398438,-4454.603515625,224.6872100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856994628906,300.0581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0998994633555412,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001013852597679,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
731520,293.1875305175781,297.1499938964844,293.1499938964844,0.1472641378641128,-3183.368408203125,304.1571044921875,0.7570659518241882,0.1708614528179168,0.1551822572946548,293.196044921875,297.1499938964844,293.1499938964844,0.0565811805427074,-1632.775390625,304.1605834960937,0.594996988773346,0.0820909067988395,0.0795784816145896,293.2164001464844,297.1499938964844,293.1499938964844,0.3075263798236847,-4396.07275390625,304.166259765625,0.9168056845664978,0.3048176765441894,0.2141832858324051,293.2460021972656,297.1499938964844,293.1499938964844,0.4345191419124603,-7749.26171875,304.203369140625,0.9990000128746032,0.4639171957969665,0.3767308592796325,293.1744689941406,297.1499938964844,293.1499938964844,0.0198914054781198,-4711.50244140625,303.9984436035156,0.4913392066955566,0.050000000745058,0.2320683896541595,287.188232421875,291.1499938964844,270.7313232421875,268.10614013671875,283.8095703125,293.2264099121094,287.1942443847656,1.0,0.2716870903968811,0.8034195899963379,0.8034195899963379,1.0,1.0,-1.269452452659607,0.5314119458198547,0.738040566444397,0.2735814452171325,0.0,0.0,1.0,50.28349685668945,44.0,87.07870483398438,-4454.603515625,224.6872100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856994628906,300.0581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0998994633555412,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001013852597679,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
731580,293.18658447265625,297.1499938964844,293.1499938964844,0.1458048373460769,-3157.67724609375,304.1571655273437,0.7590920925140381,0.1701040267944336,0.154465839266777,293.19989013671875,297.1499938964844,293.1499938964844,0.0544711910188198,-1594.620849609375,304.1606140136719,0.5933277010917664,0.0801570862531662,0.0779883787035942,293.21600341796875,297.1499938964844,293.1499938964844,0.3041001260280609,-4357.50390625,304.1665344238281,0.9194334745407104,0.3032145202159881,0.2130402326583862,293.2286376953125,297.1499938964844,293.1499938964844,0.4252347946166992,-7622.97509765625,304.2007141113281,0.9990000128746032,0.46501624584198,0.3719425797462463,293.1753234863281,297.1499938964844,293.1499938964844,0.0206336416304111,-4731.4013671875,303.9830017089844,0.4934404492378235,0.050000000745058,0.2318893671035766,287.2475280761719,291.1499938964844,270.80731201171875,268.1683044433594,283.8403625488281,293.21661376953125,287.2528991699219,1.0,0.2692135572433471,0.8030670881271362,0.8030670881271362,1.0,1.0,-1.2593467235565186,0.5269306302070618,0.7324161529541016,0.2705541253089905,0.0,0.0,1.0,49.15489959716797,47.0,82.36463928222656,-4444.8603515625,218.65396118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194091796875,300.0974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996562391519546,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001011384156299,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
731640,293.18658447265625,297.1499938964844,293.1499938964844,0.1458048373460769,-3157.67724609375,304.1571655273437,0.7590920925140381,0.1701040267944336,0.154465839266777,293.19989013671875,297.1499938964844,293.1499938964844,0.0544711910188198,-1594.620849609375,304.1606140136719,0.5933277010917664,0.0801570862531662,0.0779883787035942,293.21600341796875,297.1499938964844,293.1499938964844,0.3041001260280609,-4357.50390625,304.1665344238281,0.9194334745407104,0.3032145202159881,0.2130402326583862,293.2286376953125,297.1499938964844,293.1499938964844,0.4252347946166992,-7622.97509765625,304.2007141113281,0.9990000128746032,0.46501624584198,0.3719425797462463,293.1753234863281,297.1499938964844,293.1499938964844,0.0206336416304111,-4731.4013671875,303.9830017089844,0.4934404492378235,0.050000000745058,0.2318893671035766,287.2475280761719,291.1499938964844,270.80731201171875,268.1683044433594,283.8403625488281,293.21661376953125,287.2528991699219,1.0,0.2692135572433471,0.8030670881271362,0.8030670881271362,1.0,1.0,-1.2593467235565186,0.5269306302070618,0.7324161529541016,0.2705541253089905,0.0,0.0,1.0,49.15489959716797,47.0,82.36463928222656,-4444.8603515625,218.65396118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194091796875,300.0974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996562391519546,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001011384156299,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
731700,293.1861267089844,297.1499938964844,293.1499938964844,0.1451240479946136,-3145.699462890625,304.1571044921875,0.7590416073799133,0.1697299480438232,0.1541231572628021,293.2041320800781,297.1499938964844,293.1499938964844,0.0529337003827095,-1567.2344970703125,304.1614990234375,0.5901986956596375,0.0786973387002945,0.0767653509974479,293.2158508300781,297.1499938964844,293.1499938964844,0.3024693131446838,-4339.1650390625,304.16650390625,0.9192127585411072,0.3024131655693054,0.2124785035848617,293.2225952148437,297.1499938964844,293.1499938964844,0.4229051172733307,-7593.37939453125,304.1957092285156,0.9990000128746032,0.4652073085308075,0.3711926639080047,293.17578125,297.1499938964844,293.1499938964844,0.0197627414017915,-4681.3193359375,303.9773864746094,0.4937728643417358,0.050000000745058,0.2318616211414337,287.2743530273437,291.1499938964844,270.8462829589844,268.2001037597656,283.8551025390625,293.21343994140625,287.2794189453125,1.0,0.2685904204845428,0.8028908967971802,0.8028908967971802,1.0,1.0,-1.2558586597442627,0.5254625082015991,0.7303961515426636,0.2692607641220093,0.0,0.0,1.0,48.940956115722656,47.0,78.04969024658203,-4441.0048828125,216.96603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,300.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995234698057174,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001010036721709,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
731760,293.1856994628906,297.1499938964844,293.1499938964844,0.1444733738899231,-3134.255126953125,304.156982421875,0.7583710551261902,0.1693596243858337,0.1537906974554062,293.2098083496094,297.1499938964844,293.1499938964844,0.0510297864675521,-1533.7122802734375,304.1628723144531,0.5854523777961731,0.0768942534923553,0.0752279236912727,293.2156677246094,297.1499938964844,293.1499938964844,0.3008871674537658,-4321.37841796875,304.1663818359375,0.9180949926376344,0.3016115128993988,0.2119221091270446,293.2187805175781,297.1499938964844,293.1499938964844,0.421933114528656,-7583.28076171875,304.1891784667969,0.9990000128746032,0.4650413691997528,0.371391624212265,293.1763000488281,297.1499938964844,293.1499938964844,0.0197244696319103,-4672.3515625,303.9698791503906,0.493684709072113,0.050000000745058,0.2318691462278366,287.29949951171875,291.1499938964844,270.8858642578125,268.2323608398437,283.8701171875,293.2123718261719,287.30426025390625,1.0,0.2683108150959015,0.8027372360229492,0.8027372360229492,1.0,1.0,-1.2531931400299072,0.5244051814079285,0.7287879586219788,0.2680762410163879,0.0,0.0,1.0,48.92573928833008,50.0,73.53854370117188,-4437.556640625,215.9976348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017822265625,300.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0993868336081504,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001008650069707,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
731820,293.184814453125,297.1499938964844,293.1499938964844,0.1432535350322723,-3112.8046875,304.1566772460937,0.7554531693458557,0.1686304807662964,0.1531544327735901,293.2251281738281,297.1499938964844,293.1499938964844,0.0460812114179134,-1448.2467041015625,304.1668701171875,0.5709902048110962,0.0722848773002624,0.071210466325283,293.21539306640625,297.1499938964844,293.1499938964844,0.297851413488388,-4287.24853515625,304.1659851074219,0.9135984182357788,0.3000058531761169,0.2108222991228103,293.2182922363281,297.1499938964844,293.1499938964844,0.4235616326332092,-7613.8603515625,304.17333984375,0.9990000128746032,0.4634179472923279,0.374249517917633,293.1775207519531,297.1499938964844,293.1499938964844,0.0196677446365356,-4657.22119140625,303.9539794921875,0.4924243092536926,0.050000000745058,0.2319759875535965,287.3453674316406,291.1499938964844,270.9666748046875,268.2980651855469,283.901611328125,293.2166442871094,287.349609375,1.0,0.2686257660388946,0.8024300336837769,0.8024300336837769,1.0,1.0,-1.2498440742492676,0.5232832431793213,0.7265608906745911,0.2659373581409454,0.0,0.0,1.0,49.40979766845703,53.0,65.00780487060547,-4431.4404296875,215.8556365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,300.15216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991105139255523,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001005845697363,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
731880,293.184814453125,297.1499938964844,293.1499938964844,0.1432535350322723,-3112.8046875,304.1566772460937,0.7554531693458557,0.1686304807662964,0.1531544327735901,293.2251281738281,297.1499938964844,293.1499938964844,0.0460812114179134,-1448.2467041015625,304.1668701171875,0.5709902048110962,0.0722848773002624,0.071210466325283,293.21539306640625,297.1499938964844,293.1499938964844,0.297851413488388,-4287.24853515625,304.1659851074219,0.9135984182357788,0.3000058531761169,0.2108222991228103,293.2182922363281,297.1499938964844,293.1499938964844,0.4235616326332092,-7613.8603515625,304.17333984375,0.9990000128746032,0.4634179472923279,0.374249517917633,293.1775207519531,297.1499938964844,293.1499938964844,0.0196677446365356,-4657.22119140625,303.9539794921875,0.4924243092536926,0.050000000745058,0.2319759875535965,287.3453674316406,291.1499938964844,270.9666748046875,268.2980651855469,283.901611328125,293.2166442871094,287.349609375,1.0,0.2686257660388946,0.8024300336837769,0.8024300336837769,1.0,1.0,-1.2498440742492676,0.5232832431793213,0.7265608906745911,0.2659373581409454,0.0,0.0,1.0,49.40979766845703,53.0,65.00780487060547,-4431.4404296875,215.8556365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,300.15216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991105139255523,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001005845697363,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
731940,293.1839904785156,297.1499938964844,293.1499938964844,0.1421274542808532,-3092.999755859375,304.1563415527344,0.7509150505065918,0.1679167598485946,0.1525525003671646,293.2445068359375,297.1499938964844,293.1499938964844,0.0396730452775955,-1339.92138671875,304.17193603515625,0.5500903129577637,0.0664582401514053,0.0660233348608017,293.21514892578125,297.1499938964844,293.1499938964844,0.2949586808681488,-4254.6982421875,304.1654663085937,0.906907081604004,0.2983952760696411,0.2097353786230087,293.2273254394531,297.1499938964844,293.1499938964844,0.429169625043869,-7700.13671875,304.1562194824219,0.9990000128746032,0.459873616695404,0.379795104265213,293.17901611328125,297.1499938964844,293.1499938964844,0.0196221210062503,-4645.06787109375,303.9366760253906,0.4900115132331848,0.050000000745058,0.2321853935718536,287.3863220214844,291.1499938964844,271.04937744140625,268.3651123046875,283.934814453125,293.2279968261719,287.39013671875,1.0,0.2698837518692016,0.8021227717399597,0.8021227717399597,1.0,1.0,-1.2484972476959229,0.5231755971908569,0.7253216505050659,0.2639912366867065,0.0,0.0,1.0,50.46489334106445,56.0,57.83211517333984,-4425.96484375,217.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21063232421875,300.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988418459892273,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001003119105007,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
732000,293.1839904785156,297.1499938964844,293.1499938964844,0.1421274542808532,-3092.999755859375,304.1563415527344,0.7509150505065918,0.1679167598485946,0.1525525003671646,293.2445068359375,297.1499938964844,293.1499938964844,0.0396730452775955,-1339.92138671875,304.17193603515625,0.5500903129577637,0.0664582401514053,0.0660233348608017,293.21514892578125,297.1499938964844,293.1499938964844,0.2949586808681488,-4254.6982421875,304.1654663085937,0.906907081604004,0.2983952760696411,0.2097353786230087,293.2273254394531,297.1499938964844,293.1499938964844,0.429169625043869,-7700.13671875,304.1562194824219,0.9990000128746032,0.459873616695404,0.379795104265213,293.17901611328125,297.1499938964844,293.1499938964844,0.0196221210062503,-4645.06787109375,303.9366760253906,0.4900115132331848,0.050000000745058,0.2321853935718536,287.3863220214844,291.1499938964844,271.04937744140625,268.3651123046875,283.934814453125,293.2279968261719,287.39013671875,1.0,0.2698837518692016,0.8021227717399597,0.8021227717399597,1.0,1.0,-1.2484972476959229,0.5231755971908569,0.7253216505050659,0.2639912366867065,0.0,0.0,1.0,50.46489334106445,56.0,57.83211517333984,-4425.96484375,217.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21063232421875,300.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988418459892273,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001003119105007,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
732060,293.1831970214844,297.1499938964844,293.1499938964844,0.1410838067531585,-3074.635009765625,304.1559753417969,0.7452979683876038,0.1672179102897644,0.1519805639982223,293.2664794921875,297.1499938964844,293.1499938964844,0.032149888575077,-1212.2100830078125,304.1771545410156,0.524096667766571,0.0596158057451248,0.0598411560058593,293.2149963378906,297.1499938964844,293.1499938964844,0.2921885251998901,-4223.4794921875,304.1649169921875,0.8990586400032043,0.2967774868011474,0.2086566239595413,293.244873046875,297.1499938964844,293.1499938964844,0.4379199743270874,-7829.35107421875,304.1396179199219,0.9990000128746032,0.4543685913085937,0.3873942494392395,293.180908203125,297.1499938964844,293.1499938964844,0.0195722393691539,-4635.1181640625,303.91729736328125,0.486752986907959,0.050000000745058,0.2324772775173187,287.4230651855469,291.1499938964844,271.13360595703125,268.4332275390625,283.9691162109375,293.2438049316406,287.426513671875,1.0,0.2718618512153625,0.8017066121101379,0.8017066121101379,1.0,1.0,-1.248565912246704,0.5237846970558167,0.7247812151908875,0.2621346116065979,0.0,0.0,1.0,51.97573852539063,59.0,51.81727981567383,-4420.830078125,220.86085510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211181640625,300.187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0985920578241348,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001000584015855,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
732120,293.1831970214844,297.1499938964844,293.1499938964844,0.1410838067531585,-3074.635009765625,304.1559753417969,0.7452979683876038,0.1672179102897644,0.1519805639982223,293.2664794921875,297.1499938964844,293.1499938964844,0.032149888575077,-1212.2100830078125,304.1771545410156,0.524096667766571,0.0596158057451248,0.0598411560058593,293.2149963378906,297.1499938964844,293.1499938964844,0.2921885251998901,-4223.4794921875,304.1649169921875,0.8990586400032043,0.2967774868011474,0.2086566239595413,293.244873046875,297.1499938964844,293.1499938964844,0.4379199743270874,-7829.35107421875,304.1396179199219,0.9990000128746032,0.4543685913085937,0.3873942494392395,293.180908203125,297.1499938964844,293.1499938964844,0.0195722393691539,-4635.1181640625,303.91729736328125,0.486752986907959,0.050000000745058,0.2324772775173187,287.4230651855469,291.1499938964844,271.13360595703125,268.4332275390625,283.9691162109375,293.2438049316406,287.426513671875,1.0,0.2718618512153625,0.8017066121101379,0.8017066121101379,1.0,1.0,-1.248565912246704,0.5237846970558167,0.7247812151908875,0.2621346116065979,0.0,0.0,1.0,51.97573852539063,59.0,51.81727981567383,-4420.830078125,220.86085510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211181640625,300.187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0985920578241348,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001000584015855,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
732180,293.1824645996094,297.1499938964844,293.1499938964844,0.1401020735502243,-3057.3408203125,304.1556091308594,0.7390337586402893,0.1665267795324325,0.1514319777488708,293.2896728515625,297.1499938964844,293.1499938964844,0.0243277698755264,-1068.8641357421875,304.1810913085937,0.4959165155887604,0.0519626624882221,0.0528561808168888,293.21490478515625,297.1499938964844,293.1499938964844,0.2895072102546692,-4193.1962890625,304.1644287109375,0.8903138637542725,0.2951505184173584,0.2075820565223693,293.269287109375,297.1499938964844,293.1499938964844,0.4490922391414642,-7990.60693359375,304.12451171875,0.9990000128746032,0.4470266103744507,0.3965249955654144,293.1833801269531,297.1499938964844,293.1499938964844,0.0194887407124042,-4626.5,303.89520263671875,0.4828568994998932,0.050000000745058,0.2328355759382248,287.4568176269531,291.1499938964844,271.218994140625,268.50213623046875,284.0049743652344,293.2643127441406,287.4599914550781,1.0,0.2743844985961914,0.8012904524803162,0.8012904524803162,1.0,1.0,-1.2496223449707031,0.5249062180519104,0.7247161865234375,0.2603285908699035,0.0,0.0,1.0,53.85152816772461,47.0,47.4019775390625,-4415.7529296875,225.22390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093505859375,300.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.098368726670742,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.983174822991714e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
732240,293.1824645996094,297.1499938964844,293.1499938964844,0.1401020735502243,-3057.3408203125,304.1556091308594,0.7390337586402893,0.1665267795324325,0.1514319777488708,293.2896728515625,297.1499938964844,293.1499938964844,0.0243277698755264,-1068.8641357421875,304.1810913085937,0.4959165155887604,0.0519626624882221,0.0528561808168888,293.21490478515625,297.1499938964844,293.1499938964844,0.2895072102546692,-4193.1962890625,304.1644287109375,0.8903138637542725,0.2951505184173584,0.2075820565223693,293.269287109375,297.1499938964844,293.1499938964844,0.4490922391414642,-7990.60693359375,304.12451171875,0.9990000128746032,0.4470266103744507,0.3965249955654144,293.1833801269531,297.1499938964844,293.1499938964844,0.0194887407124042,-4626.5,303.89520263671875,0.4828568994998932,0.050000000745058,0.2328355759382248,287.4568176269531,291.1499938964844,271.218994140625,268.50213623046875,284.0049743652344,293.2643127441406,287.4599914550781,1.0,0.2743844985961914,0.8012904524803162,0.8012904524803162,1.0,1.0,-1.2496223449707031,0.5249062180519104,0.7247161865234375,0.2603285908699035,0.0,0.0,1.0,53.85152816772461,47.0,47.4019775390625,-4415.7529296875,225.22390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093505859375,300.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.098368726670742,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.983174822991714e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
732300,293.1820983886719,297.1499938964844,293.1499938964844,0.1395687013864517,-3047.91064453125,304.15557861328125,0.7384764552116394,0.1661880910396576,0.1511251777410507,293.3003845214844,297.1499938964844,293.1499938964844,0.0216038078069686,-1008.8160400390624,304.14666748046875,0.4847148954868316,0.050000000745058,0.0496120005846023,293.2148132324219,297.1499938964844,293.1499938964844,0.2881148755550384,-4177.384765625,304.1643371582031,0.8893646001815796,0.2943463921546936,0.2070192843675613,293.2816467285156,297.1499938964844,293.1499938964844,0.4491283297538757,-7987.9267578125,304.1292724609375,0.9990000128746032,0.4430889785289764,0.3966822028160095,293.1847839355469,297.1499938964844,293.1499938964844,0.0194026641547679,-4618.23193359375,303.88330078125,0.4827897250652313,0.050000000745058,0.2328419387340545,287.4741516113281,291.1499938964844,271.26202392578125,268.53680419921875,284.028564453125,293.2748107910156,287.4782409667969,1.0,0.2734377682209015,0.8010823726654053,0.8010823726654053,1.0,1.0,-1.24488627910614,0.5229091048240662,0.721977174282074,0.2586193382740021,0.0,0.0,1.0,53.7992057800293,47.0,51.291900634765625,-4408.81640625,223.4238128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207763671875,300.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0982673913240432,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.972890984499828e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
732360,293.18170166015625,297.1499938964844,293.1499938964844,0.1389490813016891,-3036.86669921875,304.1556701660156,0.7402610182762146,0.1658577173948288,0.1507939100265503,293.31024169921875,297.1499938964844,293.1499938964844,0.0199445486068725,-985.1118774414062,304.07672119140625,0.4845246374607086,0.050000000745058,0.0490691065788269,293.2146911621094,297.1499938964844,293.1499938964844,0.286571741104126,-4159.7158203125,304.16455078125,0.891542911529541,0.2935504019260406,0.2064385712146759,293.2892150878906,297.1499938964844,293.1499938964844,0.4435937106609344,-7904.20068359375,304.1431884765625,0.9990000128746032,0.4399284124374389,0.392758160829544,293.18621826171875,297.1499938964844,293.1499938964844,0.0192856416106224,-4604.9658203125,303.87115478515625,0.4844663739204407,0.050000000745058,0.2326871305704116,287.4977722167969,291.1499938964844,271.3052062988281,268.5715637207031,284.05328369140625,293.2829284667969,287.5028991699219,1.0,0.271376371383667,0.8008614182472229,0.8008614182472229,1.0,1.0,-1.2382453680038452,0.5200009942054749,0.7182443737983704,0.2565805912017822,0.0,0.0,1.0,52.86119079589844,35.0,60.779144287109375,-4400.61474609375,219.0964813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,300.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0981665700674057,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.962658805307e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
732420,293.1807556152344,297.1499938964844,293.1499938964844,0.1375582963228225,-3011.8955078125,304.1560974121094,0.7485224604606628,0.1652434915304184,0.1501100361347198,293.3287048339844,297.1499938964844,293.1499938964844,0.0192310027778148,-967.1015625,303.9327697753906,0.4910238981246948,0.050000000745058,0.0489289760589599,293.2142944335937,297.1499938964844,293.1499938964844,0.2831834256649017,-4120.64404296875,304.16534423828125,0.902011215686798,0.2919914126396179,0.2052546739578247,293.2862243652344,297.1499938964844,293.1499938964844,0.4220019876956939,-7585.64794921875,304.18170166015625,0.9990000128746032,0.4369558990001678,0.3774596452713012,293.18878173828125,297.1499938964844,293.1499938964844,0.0189844779670238,-4569.23779296875,303.8472900390625,0.4910239577293396,0.050000000745058,0.2320980727672577,287.5590209960937,291.1499938964844,271.3918762207031,268.6412353515625,284.10699462890625,293.290771484375,287.5662841796875,1.0,0.2642790675163269,0.8004195094108582,0.8004195094108582,1.0,1.0,-1.2167693376541138,0.510235071182251,0.7065343260765076,0.2512299120426178,0.0,0.0,1.0,49.39102554321289,25.0,85.4913101196289,-4378.474609375,204.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,300.29620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979445874691009,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.940130985341966e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
732480,293.1807556152344,297.1499938964844,293.1499938964844,0.1375582963228225,-3011.8955078125,304.1560974121094,0.7485224604606628,0.1652434915304184,0.1501100361347198,293.3287048339844,297.1499938964844,293.1499938964844,0.0192310027778148,-967.1015625,303.9327697753906,0.4910238981246948,0.050000000745058,0.0489289760589599,293.2142944335937,297.1499938964844,293.1499938964844,0.2831834256649017,-4120.64404296875,304.16534423828125,0.902011215686798,0.2919914126396179,0.2052546739578247,293.2862243652344,297.1499938964844,293.1499938964844,0.4220019876956939,-7585.64794921875,304.18170166015625,0.9990000128746032,0.4369558990001678,0.3774596452713012,293.18878173828125,297.1499938964844,293.1499938964844,0.0189844779670238,-4569.23779296875,303.8472900390625,0.4910239577293396,0.050000000745058,0.2320980727672577,287.5590209960937,291.1499938964844,271.3918762207031,268.6412353515625,284.10699462890625,293.290771484375,287.5662841796875,1.0,0.2642790675163269,0.8004195094108582,0.8004195094108582,1.0,1.0,-1.2167693376541138,0.510235071182251,0.7065343260765076,0.2512299120426178,0.0,0.0,1.0,49.39102554321289,25.0,85.4913101196289,-4378.474609375,204.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,300.29620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979445874691009,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.940130985341966e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
732540,293.1795654296875,297.1499938964844,293.1499938964844,0.1359984874725341,-2983.615234375,304.1566772460937,0.7620089650154114,0.164704754948616,0.1494491100311279,293.3426818847656,297.1499938964844,293.1499938964844,0.0184755660593509,-951.3093872070312,303.8006286621094,0.5009067058563232,0.050000000745058,0.0487608388066291,293.2137756347656,297.1499938964844,293.1499938964844,0.2793785035610199,-4076.408935546875,304.1665954589844,0.920007586479187,0.2904667556285858,0.2040645331144333,293.2597351074219,297.1499938964844,293.1499938964844,0.3908926844596863,-7130.0595703125,304.22296142578125,0.9990000128746032,0.4388302564620971,0.3556969761848449,293.1905517578125,297.1499938964844,293.1499938964844,0.0186267513781785,-4524.25048828125,303.8257751464844,0.5009067058563232,0.050000000745058,0.2313004285097122,287.6417541503906,291.1499938964844,271.4786376953125,268.7108459472656,284.1654052734375,293.289306640625,287.6513366699219,1.0,0.2546258866786957,0.7999775409698486,0.7999775409698486,1.0,1.0,-1.1872682571411133,0.496592104434967,0.6906760931015015,0.2447604089975357,0.0,0.0,1.0,44.71586227416992,28.0,114.57781982421876,-4350.626953125,185.28927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112121582031,300.3800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0976618006825447,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.91143169812858e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
732600,293.1795654296875,297.1499938964844,293.1499938964844,0.1359984874725341,-2983.615234375,304.1566772460937,0.7620089650154114,0.164704754948616,0.1494491100311279,293.3426818847656,297.1499938964844,293.1499938964844,0.0184755660593509,-951.3093872070312,303.8006286621094,0.5009067058563232,0.050000000745058,0.0487608388066291,293.2137756347656,297.1499938964844,293.1499938964844,0.2793785035610199,-4076.408935546875,304.1665954589844,0.920007586479187,0.2904667556285858,0.2040645331144333,293.2597351074219,297.1499938964844,293.1499938964844,0.3908926844596863,-7130.0595703125,304.22296142578125,0.9990000128746032,0.4388302564620971,0.3556969761848449,293.1905517578125,297.1499938964844,293.1499938964844,0.0186267513781785,-4524.25048828125,303.8257751464844,0.5009067058563232,0.050000000745058,0.2313004285097122,287.6417541503906,291.1499938964844,271.4786376953125,268.7108459472656,284.1654052734375,293.289306640625,287.6513366699219,1.0,0.2546258866786957,0.7999775409698486,0.7999775409698486,1.0,1.0,-1.1872682571411133,0.496592104434967,0.6906760931015015,0.2447604089975357,0.0,0.0,1.0,44.71586227416992,28.0,114.57781982421876,-4350.626953125,185.28927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112121582031,300.3800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0976618006825447,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.91143169812858e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
732660,293.1783142089844,297.1499938964844,293.1499938964844,0.1344558447599411,-2955.448974609375,304.1570129394531,0.7725821733474731,0.1642120629549026,0.1488920599222183,293.3534851074219,297.1499938964844,293.1499938964844,0.0177915673702955,-936.134033203125,303.677001953125,0.508786678314209,0.050000000745058,0.0486461892724037,293.2133178710937,297.1499938964844,293.1499938964844,0.2754465937614441,-4030.531005859375,304.1676025390625,0.9341948628425598,0.2889440655708313,0.2029225379228592,293.2196960449219,297.1499938964844,293.1499938964844,0.3669503033161163,-6783.2587890625,304.23779296875,0.9990000128746032,0.4441617131233215,0.3400573134422302,293.1915283203125,297.1499938964844,293.1499938964844,0.0183067880570888,-4481.79150390625,303.8065490722656,0.508786678314209,0.050000000745058,0.2307565808296203,287.73687744140625,291.1499938964844,271.5651550292969,268.7801208496094,284.2181091308594,293.29010009765625,287.7464904785156,1.0,0.2481104284524917,0.7998437285423279,0.7998437285423279,1.0,1.0,-1.165658712387085,0.4867390096187591,0.6789197325706482,0.2397941946983337,0.0,0.0,1.0,41.50638198852539,31.0,127.47879028320312,-4329.4013671875,172.18910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,300.458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972932800650596,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.874031093204394e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
