time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732720,293.1783142089844,297.1499938964844,293.1499938964844,0.1344558447599411,-2955.448974609375,304.1570129394531,0.7725821733474731,0.1642120629549026,0.1488920599222183,293.3534851074219,297.1499938964844,293.1499938964844,0.0177915673702955,-936.134033203125,303.677001953125,0.508786678314209,0.050000000745058,0.0486461892724037,293.2133178710937,297.1499938964844,293.1499938964844,0.2754465937614441,-4030.531005859375,304.1676025390625,0.9341948628425598,0.2889440655708313,0.2029225379228592,293.2196960449219,297.1499938964844,293.1499938964844,0.3669503033161163,-6783.2587890625,304.23779296875,0.9990000128746032,0.4441617131233215,0.3400573134422302,293.1915283203125,297.1499938964844,293.1499938964844,0.0183067880570888,-4481.79150390625,303.8065490722656,0.508786678314209,0.050000000745058,0.2307565808296203,287.73687744140625,291.1499938964844,271.5651550292969,268.7801208496094,284.2181091308594,293.29010009765625,287.7464904785156,1.0,0.2481104284524917,0.7998437285423279,0.7998437285423279,1.0,1.0,-1.165658712387085,0.4867390096187591,0.6789197325706482,0.2397941946983337,0.0,0.0,1.0,41.50638198852539,31.0,127.47879028320312,-4329.4013671875,172.18910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,300.458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972932800650596,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.874031093204394e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
732780,293.1771545410156,297.1499938964844,293.1499938964844,0.1330423802137375,-2929.59765625,304.1570129394531,0.7792301177978516,0.1637300252914428,0.1483953446149826,293.3658142089844,297.1499938964844,293.1499938964844,0.0171627700328826,-921.8658447265624,303.54559326171875,0.5140442252159119,0.050000000745058,0.0485784448683261,293.21295166015625,297.1499938964844,293.1499938964844,0.2716938853263855,-3986.74755859375,304.16796875,0.9425193071365356,0.2874126434326172,0.2018086612224578,293.181396484375,297.1499938964844,293.1499938964844,0.351012259721756,-6555.01708984375,304.2347717285156,0.9990000128746032,0.4501688480377197,0.3304671943187713,293.1922607421875,297.1499938964844,293.1499938964844,0.0180397946387529,-4445.4892578125,303.787841796875,0.5140442252159119,0.050000000745058,0.230435237288475,287.826416015625,291.1499938964844,271.65106201171875,268.8488464355469,284.2690124511719,293.3022155761719,287.83551025390625,1.0,0.2439663708209991,0.7997098565101624,0.7997098565101624,1.0,1.0,-1.1517444849014282,0.4805251657962799,0.6712193489074707,0.2362579554319381,0.0,0.0,1.0,39.58829879760742,34.0,124.29740142822266,-4313.7421875,164.26805114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23358154296875,300.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0968632325530052,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.830386261455716e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
732840,293.1771545410156,297.1499938964844,293.1499938964844,0.1330423802137375,-2929.59765625,304.1570129394531,0.7792301177978516,0.1637300252914428,0.1483953446149826,293.3658142089844,297.1499938964844,293.1499938964844,0.0171627700328826,-921.8658447265624,303.54559326171875,0.5140442252159119,0.050000000745058,0.0485784448683261,293.21295166015625,297.1499938964844,293.1499938964844,0.2716938853263855,-3986.74755859375,304.16796875,0.9425193071365356,0.2874126434326172,0.2018086612224578,293.181396484375,297.1499938964844,293.1499938964844,0.351012259721756,-6555.01708984375,304.2347717285156,0.9990000128746032,0.4501688480377197,0.3304671943187713,293.1922607421875,297.1499938964844,293.1499938964844,0.0180397946387529,-4445.4892578125,303.787841796875,0.5140442252159119,0.050000000745058,0.230435237288475,287.826416015625,291.1499938964844,271.65106201171875,268.8488464355469,284.2690124511719,293.3022155761719,287.83551025390625,1.0,0.2439663708209991,0.7997098565101624,0.7997098565101624,1.0,1.0,-1.1517444849014282,0.4805251657962799,0.6712193489074707,0.2362579554319381,0.0,0.0,1.0,39.58829879760742,34.0,124.29740142822266,-4313.7421875,164.26805114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23358154296875,300.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0968632325530052,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.830386261455716e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
732900,293.1766662597656,297.1499938964844,293.1499938964844,0.1323828995227813,-2917.53857421875,304.1569519042969,0.7812095284461975,0.1634803563356399,0.1481556296348571,293.3713684082031,297.1499938964844,293.1499938964844,0.016877457499504,-915.2647705078124,303.4805603027344,0.5157510042190552,0.050000000745058,0.0485577955842018,293.2128295898437,297.1499938964844,293.1499938964844,0.2699100971221924,-3965.945556640625,304.1679382324219,0.9447783827781676,0.2866430878639221,0.2012588679790496,293.1650085449219,297.1499938964844,293.1499938964844,0.3455207943916321,-6477.546875,304.22930908203125,0.9990000128746032,0.4529958367347717,0.3274871110916137,293.192626953125,297.1499938964844,293.1499938964844,0.0179234966635704,-4429.56591796875,303.7782897949219,0.5157510042190552,0.050000000745058,0.2303372770547866,287.86767578125,291.1499938964844,271.69366455078125,268.88287353515625,284.2909545898437,293.306640625,287.8760986328125,1.0,0.2426456809043884,0.7996429204940796,0.7996429204940796,1.0,1.0,-1.1470762491226196,0.4785046875476837,0.6685715913772583,0.2348900437355041,0.0,0.0,1.0,38.99351501464844,34.0,118.28596496582033,-4307.896484375,161.7431182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239013671875,300.5440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0966359227895736,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.807317837839946e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
732960,293.1763000488281,297.1499938964844,293.1499938964844,0.1317515075206756,-2906.006591796875,304.1568298339844,0.7823381423950195,0.1632174402475357,0.1479135304689407,293.3766174316406,297.1499938964844,293.1499938964844,0.0166087690740823,-908.99853515625,303.41571044921875,0.5168666243553162,0.050000000745058,0.048544630408287,293.21270751953125,297.1499938964844,293.1499938964844,0.2681982517242431,-3945.99462890625,304.16778564453125,0.9458963871002196,0.2858709990978241,0.2007127255201339,293.1512145996094,297.1499938964844,293.1499938964844,0.341509997844696,-6421.99658203125,304.2221984863281,0.9990000128746032,0.4555171430110931,0.3255723714828491,293.1929931640625,297.1499938964844,293.1499938964844,0.01781852170825,-4415.1826171875,303.7686767578125,0.5168666243553162,0.050000000745058,0.2302748262882232,287.90576171875,291.1499938964844,271.7359924316406,268.91668701171875,284.31201171875,293.31231689453125,287.9136047363281,1.0,0.2417617887258529,0.7995790839195251,0.7995790839195251,1.0,1.0,-1.1437400579452517,0.4771187305450439,0.6666212677955627,0.2337448298931121,0.0,0.0,1.0,38.60495376586914,37.0,110.93962860107422,-4303.0146484375,160.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,300.5642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0964066535234451,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.784049325389788e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733020,293.17578125,297.1499938964844,293.1499938964844,0.1305642873048782,-2884.381103515625,304.1565246582031,0.7822902798652649,0.1626550555229187,0.1474110186100006,293.3863220214844,297.1499938964844,293.1499938964844,0.0161154717206954,-897.4032592773438,303.2861022949219,0.5174837112426758,0.050000000745058,0.048537477850914,293.2125244140625,297.1499938964844,293.1499938964844,0.2649954557418823,-3908.7099609375,304.16717529296875,0.9451196193695068,0.2843198478221893,0.1996295750141143,293.1324462890625,297.1499938964844,293.1499938964844,0.3373970985412597,-6368.76611328125,304.2049255371094,0.9990000128746032,0.4593145251274109,0.3245244324207306,293.19366455078125,297.1499938964844,293.1499938964844,0.0176395066082477,-4390.8076171875,303.74920654296875,0.5174837112426758,0.050000000745058,0.2302408963441848,287.9722900390625,291.1499938964844,271.8196105957031,268.9833984375,284.34869384765625,293.32196044921875,287.9786376953125,1.0,0.2411288172006607,0.7994514107704163,0.7994514107704163,1.0,1.0,-1.140527606010437,0.4759962856769562,0.6645312905311584,0.2320182621479034,0.0,0.0,1.0,38.35592651367188,40.0,93.08708190917967,-4296.06005859375,158.6135711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496032714844,300.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0959589257836341,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.738610970089212e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733080,293.17578125,297.1499938964844,293.1499938964844,0.1305642873048782,-2884.381103515625,304.1565246582031,0.7822902798652649,0.1626550555229187,0.1474110186100006,293.3863220214844,297.1499938964844,293.1499938964844,0.0161154717206954,-897.4032592773438,303.2861022949219,0.5174837112426758,0.050000000745058,0.048537477850914,293.2125244140625,297.1499938964844,293.1499938964844,0.2649954557418823,-3908.7099609375,304.16717529296875,0.9451196193695068,0.2843198478221893,0.1996295750141143,293.1324462890625,297.1499938964844,293.1499938964844,0.3373970985412597,-6368.76611328125,304.2049255371094,0.9990000128746032,0.4593145251274109,0.3245244324207306,293.19366455078125,297.1499938964844,293.1499938964844,0.0176395066082477,-4390.8076171875,303.74920654296875,0.5174837112426758,0.050000000745058,0.2302408963441848,287.9722900390625,291.1499938964844,271.8196105957031,268.9833984375,284.34869384765625,293.32196044921875,287.9786376953125,1.0,0.2411288172006607,0.7994514107704163,0.7994514107704163,1.0,1.0,-1.140527606010437,0.4759962856769562,0.6645312905311584,0.2320182621479034,0.0,0.0,1.0,38.35592651367188,40.0,93.08708190917967,-4296.06005859375,158.6135711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496032714844,300.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0959589257836341,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.738610970089212e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733140,293.17535400390625,297.1499938964844,293.1499938964844,0.1295272409915924,-2865.581787109375,304.15606689453125,0.7796760201454163,0.1620889753103256,0.1469166874885559,293.39532470703125,297.1499938964844,293.1499938964844,0.0156724397093057,-886.985595703125,303.15533447265625,0.5162515044212341,0.050000000745058,0.0485519245266914,293.21240234375,297.1499938964844,293.1499938964844,0.262113481760025,-3875.241455078125,304.166259765625,0.9408867359161376,0.2827600836753845,0.1985561102628708,293.12579345703125,297.1499938964844,293.1499938964844,0.3378064930438995,-6382.3837890625,304.1859436035156,0.9990000128746032,0.4611307382583618,0.3266253471374511,293.1944885253906,297.1499938964844,293.1499938964844,0.0174981653690338,-4372.18212890625,303.728759765625,0.5162515044212341,0.050000000745058,0.2303094118833542,288.02410888671875,291.1499938964844,271.90155029296875,269.0487060546875,284.37908935546875,293.3295288085937,288.02886962890625,1.0,0.2417851537466049,0.7993236780166626,0.7993236780166626,1.0,1.0,-1.1412653923034668,0.4767540991306305,0.6645112037658691,0.2309343069791793,0.0,0.0,1.0,38.70191955566406,43.0,72.91352081298828,-4292.06201171875,159.49742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,300.60711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0955517962574958,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.697292261989789e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733200,293.17535400390625,297.1499938964844,293.1499938964844,0.1295272409915924,-2865.581787109375,304.15606689453125,0.7796760201454163,0.1620889753103256,0.1469166874885559,293.39532470703125,297.1499938964844,293.1499938964844,0.0156724397093057,-886.985595703125,303.15533447265625,0.5162515044212341,0.050000000745058,0.0485519245266914,293.21240234375,297.1499938964844,293.1499938964844,0.262113481760025,-3875.241455078125,304.166259765625,0.9408867359161376,0.2827600836753845,0.1985561102628708,293.12579345703125,297.1499938964844,293.1499938964844,0.3378064930438995,-6382.3837890625,304.1859436035156,0.9990000128746032,0.4611307382583618,0.3266253471374511,293.1944885253906,297.1499938964844,293.1499938964844,0.0174981653690338,-4372.18212890625,303.728759765625,0.5162515044212341,0.050000000745058,0.2303094118833542,288.02410888671875,291.1499938964844,271.90155029296875,269.0487060546875,284.37908935546875,293.3295288085937,288.02886962890625,1.0,0.2417851537466049,0.7993236780166626,0.7993236780166626,1.0,1.0,-1.1412653923034668,0.4767540991306305,0.6645112037658691,0.2309343069791793,0.0,0.0,1.0,38.70191955566406,43.0,72.91352081298828,-4292.06201171875,159.49742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,300.60711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0955517962574958,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.697292261989789e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733260,293.1750183105469,297.1499938964844,293.1499938964844,0.128635361790657,-2849.51025390625,304.1555480957031,0.7750753164291382,0.1615131646394729,0.1464336216449737,293.40399169921875,297.1499938964844,293.1499938964844,0.0152686685323715,-877.5408935546875,303.02197265625,0.5135901570320129,0.050000000745058,0.0485841631889343,293.2123413085937,297.1499938964844,293.1499938964844,0.2595309913158417,-3845.328125,304.1651306152344,0.9338473677635192,0.2811922132968902,0.1974899917840957,293.1299133300781,297.1499938964844,293.1499938964844,0.3419507443904876,-6450.7958984375,304.1670837402344,0.9990000128746032,0.4609261155128479,0.331271231174469,293.1956481933594,297.1499938964844,293.1499938964844,0.0173868909478187,-4358.50341796875,303.70660400390625,0.5135901570320129,0.050000000745058,0.2304623574018478,288.0618896484375,291.1499938964844,271.9814453125,269.11236572265625,284.4056396484375,293.3370361328125,288.06524658203125,1.0,0.2434904873371124,0.7990331649780273,0.7990331649780273,1.0,1.0,-1.1452031135559082,0.4790065884590149,0.6661965250968933,0.2303865104913711,0.0,0.0,1.0,39.53814315795898,46.0,53.36426544189453,-4290.09130859375,162.2626190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,300.60906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952109172940254,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.662697266321628e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733320,293.1750183105469,297.1499938964844,293.1499938964844,0.128635361790657,-2849.51025390625,304.1555480957031,0.7750753164291382,0.1615131646394729,0.1464336216449737,293.40399169921875,297.1499938964844,293.1499938964844,0.0152686685323715,-877.5408935546875,303.02197265625,0.5135901570320129,0.050000000745058,0.0485841631889343,293.2123413085937,297.1499938964844,293.1499938964844,0.2595309913158417,-3845.328125,304.1651306152344,0.9338473677635192,0.2811922132968902,0.1974899917840957,293.1299133300781,297.1499938964844,293.1499938964844,0.3419507443904876,-6450.7958984375,304.1670837402344,0.9990000128746032,0.4609261155128479,0.331271231174469,293.1956481933594,297.1499938964844,293.1499938964844,0.0173868909478187,-4358.50341796875,303.70660400390625,0.5135901570320129,0.050000000745058,0.2304623574018478,288.0618896484375,291.1499938964844,271.9814453125,269.11236572265625,284.4056396484375,293.3370361328125,288.06524658203125,1.0,0.2434904873371124,0.7990331649780273,0.7990331649780273,1.0,1.0,-1.1452031135559082,0.4790065884590149,0.6661965250968933,0.2303865104913711,0.0,0.0,1.0,39.53814315795898,46.0,53.36426544189453,-4290.09130859375,162.2626190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,300.60906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952109172940254,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.662697266321628e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733380,293.1748046875,297.1499938964844,293.1499938964844,0.1278635412454605,-2835.706787109375,304.15496826171875,0.7690111994743347,0.1609215438365936,0.1459507197141647,293.4125671386719,297.1499938964844,293.1499938964844,0.014894968830049,-868.8667602539062,302.8850402832031,0.5099071264266968,0.050000000745058,0.0486313700675964,293.2123107910156,297.1499938964844,293.1499938964844,0.2572166621685028,-3818.59228515625,304.1639404296875,0.9246681928634644,0.279616117477417,0.1964291483163833,293.1433410644531,297.1499938964844,293.1499938964844,0.3491820991039276,-6563.8623046875,304.1493835449219,0.9990000128746032,0.4587272703647613,0.3379604518413543,293.1972351074219,297.1499938964844,293.1499938964844,0.0172992330044507,-4348.998046875,303.6821594238281,0.5099071264266968,0.050000000745058,0.2306862920522689,288.08697509765625,291.1499938964844,272.0589294433594,269.174072265625,284.4289245605469,293.3440856933594,288.08905029296875,1.0,0.2460469901561737,0.7987426519393921,0.7987426519393921,1.0,1.0,-1.1517033576965332,0.4824478328227997,0.6692555546760559,0.2303368300199508,0.0,0.0,1.0,40.78657913208008,49.0,35.51468276977539,-4289.66748046875,166.6061553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347106933594,300.6010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0949537605047226,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.636599861551076e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733440,293.1748046875,297.1499938964844,293.1499938964844,0.1278635412454605,-2835.706787109375,304.15496826171875,0.7690111994743347,0.1609215438365936,0.1459507197141647,293.4125671386719,297.1499938964844,293.1499938964844,0.014894968830049,-868.8667602539062,302.8850402832031,0.5099071264266968,0.050000000745058,0.0486313700675964,293.2123107910156,297.1499938964844,293.1499938964844,0.2572166621685028,-3818.59228515625,304.1639404296875,0.9246681928634644,0.279616117477417,0.1964291483163833,293.1433410644531,297.1499938964844,293.1499938964844,0.3491820991039276,-6563.8623046875,304.1493835449219,0.9990000128746032,0.4587272703647613,0.3379604518413543,293.1972351074219,297.1499938964844,293.1499938964844,0.0172992330044507,-4348.998046875,303.6821594238281,0.5099071264266968,0.050000000745058,0.2306862920522689,288.08697509765625,291.1499938964844,272.0589294433594,269.174072265625,284.4289245605469,293.3440856933594,288.08905029296875,1.0,0.2460469901561737,0.7987426519393921,0.7987426519393921,1.0,1.0,-1.1517033576965332,0.4824478328227997,0.6692555546760559,0.2303368300199508,0.0,0.0,1.0,40.78657913208008,49.0,35.51468276977539,-4289.66748046875,166.6061553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347106933594,300.6010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0949537605047226,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.636599861551076e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733500,293.1747131347656,297.1499938964844,293.1499938964844,0.1275229901075363,-2829.658935546875,304.1546936035156,0.7655954360961914,0.1606296896934509,0.1457131057977676,293.4168395996094,297.1499938964844,293.1499938964844,0.0147174634039402,-864.7726440429688,302.8150329589844,0.5077990889549255,0.050000000745058,0.0486598499119281,293.2123413085937,297.1499938964844,293.1499938964844,0.2561511993408203,-3806.310302734375,304.1633605957031,0.9195219278335572,0.2788249254226684,0.1959001421928405,293.1532592773437,297.1499938964844,293.1499938964844,0.3537816703319549,-6634.37841796875,304.1411437988281,0.9990000128746032,0.4568631947040558,0.341932862997055,293.1982116699219,297.1499938964844,293.1499938964844,0.0172628834843635,-4345.62939453125,303.66900634765625,0.5077990889549255,0.050000000745058,0.2308213710784912,288.0951538085937,291.1499938964844,272.0966796875,269.2041320800781,284.4389343261719,293.3463439941406,288.0965881347656,1.0,0.2475912868976593,0.7985973954200745,0.7985973954200745,1.0,1.0,-1.1557470560073853,0.4845291674137115,0.6712179183959961,0.2304887324571609,0.0,0.0,1.0,41.54513549804688,49.0,27.17742919921875,-4289.9853515625,169.29490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,300.5936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0948599874973297,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.627082908991724e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733560,293.1745910644531,297.1499938964844,293.1499938964844,0.1272139698266983,-2824.20068359375,304.1543884277344,0.7620062828063965,0.1603375673294067,0.1454813480377197,293.4211730957031,297.1499938964844,293.1499938964844,0.0145452609285712,-860.8156127929688,302.7438659667969,0.505567729473114,0.050000000745058,0.0486912243068218,293.2123413085937,297.1499938964844,293.1499938964844,0.255141407251358,-3794.686767578125,304.1627502441406,0.91416198015213,0.2780316174030304,0.1953717470169067,293.1651916503906,297.1499938964844,293.1499938964844,0.3589531481266022,-6712.87451171875,304.13336181640625,0.9990000128746032,0.4544833600521087,0.3462570607662201,293.19927978515625,297.1499938964844,293.1499938964844,0.0172309149056673,-4343.09326171875,303.6552124023437,0.505567729473114,0.050000000745058,0.2309702187776565,288.1005859375,291.1499938964844,272.1336975097656,269.2336120605469,284.4486999511719,293.3487548828125,288.1014709472656,1.0,0.2492874413728714,0.7983952760696411,0.7983952760696411,1.0,1.0,-1.1602407693862915,0.4868053197860718,0.673435389995575,0.2307485491037368,0.0,0.0,1.0,42.38365936279297,52.0,19.49509048461914,-4290.50244140625,172.29385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,300.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0947903841733932,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.620018681744114e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733620,293.1745910644531,297.1499938964844,293.1499938964844,0.1266413927078247,-2814.1533203125,304.1539001464844,0.7544411420822144,0.1597165614366531,0.1450038850307464,293.4298400878906,297.1499938964844,293.1499938964844,0.0142141412943601,-853.2099609375,302.5982666015625,0.5008586645126343,0.050000000745058,0.0487618520855903,293.21240234375,297.1499938964844,293.1499938964844,0.2532552182674408,-3773.00341796875,304.1616516113281,0.9033575654029846,0.2764386236667633,0.1943163126707077,293.1943359375,297.1499938964844,293.1499938964844,0.3707826435565948,-6890.12548828125,304.1192626953125,0.9990000128746032,0.4481964111328125,0.3557987511157989,293.2016296386719,297.1499938964844,293.1499938964844,0.0171778537333011,-4340.06591796875,303.6260986328125,0.5008586645126343,0.050000000745058,0.2313052415847778,288.1049194335937,291.1499938964844,272.205322265625,269.2906494140625,284.4686279296875,293.35595703125,288.10504150390625,1.0,0.2530673146247864,0.7979910969734192,0.7979910969734192,1.0,1.0,-1.170339822769165,0.4918380975723266,0.6785017251968384,0.2315886914730072,0.0,0.0,1.0,44.27754974365234,55.0,6.878737926483154,-4291.884765625,179.12835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022399902344,300.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0947233960032463,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.613220754545182e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733680,293.1745910644531,297.1499938964844,293.1499938964844,0.1266413927078247,-2814.1533203125,304.1539001464844,0.7544411420822144,0.1597165614366531,0.1450038850307464,293.4298400878906,297.1499938964844,293.1499938964844,0.0142141412943601,-853.2099609375,302.5982666015625,0.5008586645126343,0.050000000745058,0.0487618520855903,293.21240234375,297.1499938964844,293.1499938964844,0.2532552182674408,-3773.00341796875,304.1616516113281,0.9033575654029846,0.2764386236667633,0.1943163126707077,293.1943359375,297.1499938964844,293.1499938964844,0.3707826435565948,-6890.12548828125,304.1192626953125,0.9990000128746032,0.4481964111328125,0.3557987511157989,293.2016296386719,297.1499938964844,293.1499938964844,0.0171778537333011,-4340.06591796875,303.6260986328125,0.5008586645126343,0.050000000745058,0.2313052415847778,288.1049194335937,291.1499938964844,272.205322265625,269.2906494140625,284.4686279296875,293.35595703125,288.10504150390625,1.0,0.2530673146247864,0.7979910969734192,0.7979910969734192,1.0,1.0,-1.170339822769165,0.4918380975723266,0.6785017251968384,0.2315886914730072,0.0,0.0,1.0,44.27754974365234,55.0,6.878737926483154,-4291.884765625,179.12835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022399902344,300.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0947233960032463,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.613220754545182e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733740,293.17498779296875,297.1499938964844,293.1499938964844,0.1260801255702972,-2804.377197265625,304.1535339355469,0.7465614676475525,0.1590152978897094,0.1444705128669738,293.43853759765625,297.1499938964844,293.1499938964844,0.0138969328254461,-845.9046630859375,302.4481201171875,0.4959749579429626,0.050000000745058,0.0488416999578475,293.2125244140625,297.1499938964844,293.1499938964844,0.2515247464179992,-3753.14599609375,304.16064453125,0.8927125930786133,0.2748372554779053,0.1932617574930191,293.22967529296875,297.1499938964844,293.1499938964844,0.3842856884002685,-7089.46630859375,304.1070556640625,0.9990000128746032,0.4399158060550689,0.3662869036197662,293.2042541503906,297.1499938964844,293.1499938964844,0.0171359907835721,-4339.32568359375,303.5948791503906,0.4959749579429626,0.050000000745058,0.231683999300003,288.1017150878906,291.1499938964844,272.2735290527344,269.3450012207031,284.4828491210937,293.35528564453125,288.1009216308594,1.0,0.2572615146636963,0.7975869178771973,0.7975869178771973,1.0,1.0,-1.1815725564956665,0.4973415732383728,0.6842309236526489,0.232820063829422,0.0,0.0,1.0,46.42462539672852,58.0,-4.584845066070557,-4294.62939453125,186.9358825683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828308105469,300.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.094747394323349,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.615656017558648e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733800,293.17498779296875,297.1499938964844,293.1499938964844,0.1260801255702972,-2804.377197265625,304.1535339355469,0.7465614676475525,0.1590152978897094,0.1444705128669738,293.43853759765625,297.1499938964844,293.1499938964844,0.0138969328254461,-845.9046630859375,302.4481201171875,0.4959749579429626,0.050000000745058,0.0488416999578475,293.2125244140625,297.1499938964844,293.1499938964844,0.2515247464179992,-3753.14599609375,304.16064453125,0.8927125930786133,0.2748372554779053,0.1932617574930191,293.22967529296875,297.1499938964844,293.1499938964844,0.3842856884002685,-7089.46630859375,304.1070556640625,0.9990000128746032,0.4399158060550689,0.3662869036197662,293.2042541503906,297.1499938964844,293.1499938964844,0.0171359907835721,-4339.32568359375,303.5948791503906,0.4959749579429626,0.050000000745058,0.231683999300003,288.1017150878906,291.1499938964844,272.2735290527344,269.3450012207031,284.4828491210937,293.35528564453125,288.1009216308594,1.0,0.2572615146636963,0.7975869178771973,0.7975869178771973,1.0,1.0,-1.1815725564956665,0.4973415732383728,0.6842309236526489,0.232820063829422,0.0,0.0,1.0,46.42462539672852,58.0,-4.584845066070557,-4294.62939453125,186.9358825683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828308105469,300.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.094747394323349,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.615656017558648e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733860,293.17578125,297.1499938964844,293.1499938964844,0.1254974156618118,-2794.27490234375,304.1533203125,0.7385686635971069,0.1582196503877639,0.1438616216182708,293.4474182128906,297.1499938964844,293.1499938964844,0.0135908843949437,-838.8008422851562,302.2929992675781,0.4910227060317993,0.050000000745058,0.0489293485879898,293.212646484375,297.1499938964844,293.1499938964844,0.24992436170578,-3734.805908203125,304.1597900390625,0.8819208741188049,0.2732280790805816,0.192207396030426,293.2691955566406,297.1499938964844,293.1499938964844,0.3991345763206482,-7305.6875,304.0966796875,0.9990000128746032,0.4298904836177826,0.3774648308753967,293.207275390625,297.1499938964844,293.1499938964844,0.0171005800366401,-4340.263671875,303.56085205078125,0.4910227060317993,0.050000000745058,0.2320997565984726,288.09185791015625,291.1499938964844,272.337890625,269.3963317871094,284.4994506835937,293.3596496582031,288.0907592773437,1.0,0.2617639005184173,0.7970956563949585,0.7970956563949585,1.0,1.0,-1.1935968399047852,0.5031452178955078,0.6904516220092773,0.2343806475400924,0.0,0.0,1.0,48.78524398803711,46.0,-12.537470817565918,-4297.30908203125,195.56727600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,300.50860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.094853900372982,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.62646518019028e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733920,293.17578125,297.1499938964844,293.1499938964844,0.1254974156618118,-2794.27490234375,304.1533203125,0.7385686635971069,0.1582196503877639,0.1438616216182708,293.4474182128906,297.1499938964844,293.1499938964844,0.0135908843949437,-838.8008422851562,302.2929992675781,0.4910227060317993,0.050000000745058,0.0489293485879898,293.212646484375,297.1499938964844,293.1499938964844,0.24992436170578,-3734.805908203125,304.1597900390625,0.8819208741188049,0.2732280790805816,0.192207396030426,293.2691955566406,297.1499938964844,293.1499938964844,0.3991345763206482,-7305.6875,304.0966796875,0.9990000128746032,0.4298904836177826,0.3774648308753967,293.207275390625,297.1499938964844,293.1499938964844,0.0171005800366401,-4340.263671875,303.56085205078125,0.4910227060317993,0.050000000745058,0.2320997565984726,288.09185791015625,291.1499938964844,272.337890625,269.3963317871094,284.4994506835937,293.3596496582031,288.0907592773437,1.0,0.2617639005184173,0.7970956563949585,0.7970956563949585,1.0,1.0,-1.1935968399047852,0.5031452178955078,0.6904516220092773,0.2343806475400924,0.0,0.0,1.0,48.78524398803711,46.0,-12.537470817565918,-4297.30908203125,195.56727600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,300.50860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.094853900372982,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.62646518019028e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
733980,293.1766357421875,297.1499938964844,293.1499938964844,0.1246746107935905,-2779.689453125,304.15362548828125,0.7381187081336975,0.1573922932147979,0.1431084871292114,293.45623779296875,297.1499938964844,293.1499938964844,0.0132331820204854,-829.2860717773438,302.13525390625,0.4915621280670166,0.050000000745058,0.0489194951951503,293.21258544921875,297.1499938964844,293.1499938964844,0.2480668276548385,-3713.130126953125,304.1596374511719,0.8811630606651306,0.2716510593891144,0.1910937279462814,293.3011474609375,297.1499938964844,293.1499938964844,0.3987897634506225,-7290.77001953125,304.1158447265625,0.9990000128746032,0.4203513860702514,0.3762255907058716,293.21051025390625,297.1499938964844,293.1499938964844,0.016978858038783,-4329.3994140625,303.5253295898437,0.4915621280670166,0.050000000745058,0.2320530265569687,288.0907287597656,291.1499938964844,272.3980712890625,269.4444274902344,284.5346069335937,293.3715515136719,288.09234619140625,1.0,0.2604251801967621,0.7966044545173645,0.7966044545173645,1.0,1.0,-1.1898103952407837,0.5013277530670166,0.6884827017784119,0.2335908859968185,0.0,0.0,1.0,48.48600769042969,34.0,4.670758724212647,-4286.7646484375,193.73019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14520263671875,300.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095017209649086,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.643039084039629e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
734040,293.1766357421875,297.1499938964844,293.1499938964844,0.1246746107935905,-2779.689453125,304.15362548828125,0.7381187081336975,0.1573922932147979,0.1431084871292114,293.45623779296875,297.1499938964844,293.1499938964844,0.0132331820204854,-829.2860717773438,302.13525390625,0.4915621280670166,0.050000000745058,0.0489194951951503,293.21258544921875,297.1499938964844,293.1499938964844,0.2480668276548385,-3713.130126953125,304.1596374511719,0.8811630606651306,0.2716510593891144,0.1910937279462814,293.3011474609375,297.1499938964844,293.1499938964844,0.3987897634506225,-7290.77001953125,304.1158447265625,0.9990000128746032,0.4203513860702514,0.3762255907058716,293.21051025390625,297.1499938964844,293.1499938964844,0.016978858038783,-4329.3994140625,303.5253295898437,0.4915621280670166,0.050000000745058,0.2320530265569687,288.0907287597656,291.1499938964844,272.3980712890625,269.4444274902344,284.5346069335937,293.3715515136719,288.09234619140625,1.0,0.2604251801967621,0.7966044545173645,0.7966044545173645,1.0,1.0,-1.1898103952407837,0.5013277530670166,0.6884827017784119,0.2335908859968185,0.0,0.0,1.0,48.48600769042969,34.0,4.670758724212647,-4286.7646484375,193.73019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14520263671875,300.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095017209649086,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.643039084039629e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
734100,293.17694091796875,297.1499938964844,293.1499938964844,0.1241334900259971,-2769.89306640625,304.1539306640625,0.740556001663208,0.1569976210594177,0.1427089869976043,293.4606018066406,297.1499938964844,293.1499938964844,0.0130313681438565,-823.26708984375,302.0567321777344,0.4937604963779449,0.050000000745058,0.0488801077008247,293.2124938964844,297.1499938964844,293.1499938964844,0.2469052970409393,-3699.323486328125,304.1600036621094,0.8842904567718506,0.2708768248558044,0.1905226558446884,293.3083190917969,297.1499938964844,293.1499938964844,0.3927315175533294,-7196.26025390625,304.1330871582031,0.9990000128746032,0.4170260727405548,0.3712262213230133,293.2120361328125,297.1499938964844,293.1499938964844,0.0168777294456958,-4317.66162109375,303.50787353515625,0.4937604963779449,0.050000000745058,0.231866180896759,288.1021728515625,291.1499938964844,272.4264831542969,269.4671630859375,284.5569763183594,293.3771667480469,288.1053771972656,1.0,0.2580084204673767,0.7963588237762451,0.7963588237762451,1.0,1.0,-1.1823757886886597,0.4977757632732391,0.6846000552177429,0.2322980761528015,0.0,0.0,1.0,47.394927978515625,34.0,22.21710968017578,-4277.5185546875,189.1407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1389465332031,300.5299987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0950961336493492,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.651049185777084e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
734160,293.17706298828125,297.1499938964844,293.1499938964844,0.1235279366374015,-2758.829345703125,304.1543273925781,0.7446200251579285,0.1566294878721237,0.1423113048076629,293.46490478515625,297.1499938964844,293.1499938964844,0.012818138115108,-816.5205688476562,301.97857666015625,0.4971117377281189,0.050000000745058,0.0488225296139717,293.2123718261719,297.1499938964844,293.1499938964844,0.2455980777740478,-3683.6650390625,304.1605834960937,0.8895062804222107,0.2701108157634735,0.1899440437555313,293.3089294433594,297.1499938964844,293.1499938964844,0.3833145797252655,-7052.41064453125,304.1533203125,0.9990000128746032,0.4148904383182525,0.363794207572937,293.21337890625,297.1499938964844,293.1499938964844,0.0167555157095193,-4302.3720703125,303.49102783203125,0.4971117377281189,0.050000000745058,0.231593057513237,288.1213073730469,291.1499938964844,272.4537048339844,269.489013671875,284.5811767578125,293.3815002441406,288.1260986328125,1.0,0.2545769810676574,0.7961611747741699,0.7961611747741699,1.0,1.0,-1.171888828277588,0.4927722513675689,0.6791164875030518,0.2305299937725067,0.0,0.0,1.0,45.80644989013672,25.0,41.90907287597656,-4266.25341796875,182.65347290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351928710937,300.556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951599851250648,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.657529153628276e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
734220,293.17681884765625,297.1499938964844,293.1499938964844,0.1222034767270088,-2734.36669921875,304.15509033203125,0.7560802102088928,0.1559929549694061,0.1415757834911346,293.4733581542969,297.1499938964844,293.1499938964844,0.0123765626922249,-801.5279541015625,301.82379150390625,0.5061717629432678,0.050000000745058,0.0486826673150062,293.2120361328125,297.1499938964844,293.1499938964844,0.2426170110702514,-3647.68310546875,304.1620178222656,0.9038941860198976,0.2685949504375458,0.1887819766998291,293.2923889160156,297.1499938964844,293.1499938964844,0.358736515045166,-6680.947265625,304.1931457519531,0.9990000128746032,0.4141783416271209,0.3450748920440674,293.2153625488281,297.1499938964844,293.1499938964844,0.0164754539728164,-4264.6748046875,303.4599609375,0.5061717629432678,0.050000000745058,0.2309296131134033,288.1804504394531,291.1499938964844,272.5044860839844,269.5298156738281,284.632568359375,293.3880615234375,288.1880798339844,1.0,0.2462739050388336,0.7957658767700195,0.7957658767700195,1.0,1.0,-1.146180272102356,0.4805086255073547,0.6656716465950012,0.2263005822896957,0.0,0.0,1.0,41.951133728027344,28.0,80.31314849853516,-4240.95458984375,167.25135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361083984375,300.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952116474509239,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.662771481089294e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
734280,293.17681884765625,297.1499938964844,293.1499938964844,0.1222034767270088,-2734.36669921875,304.15509033203125,0.7560802102088928,0.1559929549694061,0.1415757834911346,293.4733581542969,297.1499938964844,293.1499938964844,0.0123765626922249,-801.5279541015625,301.82379150390625,0.5061717629432678,0.050000000745058,0.0486826673150062,293.2120361328125,297.1499938964844,293.1499938964844,0.2426170110702514,-3647.68310546875,304.1620178222656,0.9038941860198976,0.2685949504375458,0.1887819766998291,293.2923889160156,297.1499938964844,293.1499938964844,0.358736515045166,-6680.947265625,304.1931457519531,0.9990000128746032,0.4141783416271209,0.3450748920440674,293.2153625488281,297.1499938964844,293.1499938964844,0.0164754539728164,-4264.6748046875,303.4599609375,0.5061717629432678,0.050000000745058,0.2309296131134033,288.1804504394531,291.1499938964844,272.5044860839844,269.5298156738281,284.632568359375,293.3880615234375,288.1880798339844,1.0,0.2462739050388336,0.7957658767700195,0.7957658767700195,1.0,1.0,-1.146180272102356,0.4805086255073547,0.6656716465950012,0.2263005822896957,0.0,0.0,1.0,41.951133728027344,28.0,80.31314849853516,-4240.95458984375,167.25135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361083984375,300.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952116474509239,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.662771481089294e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
734340,293.17608642578125,297.1499938964844,293.1499938964844,0.120909608900547,-2710.228271484375,304.1555480957031,0.7648152112960815,0.1554640680551529,0.140992671251297,293.48162841796875,297.1499938964844,293.1499938964844,0.0119588505476713,-786.4628295898438,301.6698303222656,0.5132536292076111,0.050000000745058,0.0485884770750999,293.21026611328125,297.1499938964844,293.1499938964844,0.2395451366901397,-3610.463134765625,304.1630859375,0.9150540232658386,0.2673698663711548,0.1877360641956329,293.26239013671875,297.1499938964844,293.1499938964844,0.3399832844734192,-6401.03173828125,304.2093505859375,0.9990000128746032,0.4166451096534729,0.3318707048892975,293.2164306640625,297.1499938964844,293.1499938964844,0.0162166636437177,-4227.5703125,303.4320068359375,0.5132536292076111,0.050000000745058,0.230482816696167,288.2563171386719,291.1499938964844,272.54998779296875,269.5666198730469,284.67919921875,293.4001159667969,288.2644348144531,1.0,0.2408033460378646,0.7953705787658691,0.7953705787658691,1.0,1.0,-1.127720832824707,0.4717093110084533,0.6560115218162537,0.2232646048069,0.0,0.0,1.0,39.3440055847168,31.0,100.1432113647461,-4222.6787109375,156.8700714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474304199219,300.70068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951343178749084,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.654924360802396e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
734400,293.17608642578125,297.1499938964844,293.1499938964844,0.120909608900547,-2710.228271484375,304.1555480957031,0.7648152112960815,0.1554640680551529,0.140992671251297,293.48162841796875,297.1499938964844,293.1499938964844,0.0119588505476713,-786.4628295898438,301.6698303222656,0.5132536292076111,0.050000000745058,0.0485884770750999,293.21026611328125,297.1499938964844,293.1499938964844,0.2395451366901397,-3610.463134765625,304.1630859375,0.9150540232658386,0.2673698663711548,0.1877360641956329,293.26239013671875,297.1499938964844,293.1499938964844,0.3399832844734192,-6401.03173828125,304.2093505859375,0.9990000128746032,0.4166451096534729,0.3318707048892975,293.2164306640625,297.1499938964844,293.1499938964844,0.0162166636437177,-4227.5703125,303.4320068359375,0.5132536292076111,0.050000000745058,0.230482816696167,288.2563171386719,291.1499938964844,272.54998779296875,269.5666198730469,284.67919921875,293.4001159667969,288.2644348144531,1.0,0.2408033460378646,0.7953705787658691,0.7953705787658691,1.0,1.0,-1.127720832824707,0.4717093110084533,0.6560115218162537,0.2232646048069,0.0,0.0,1.0,39.3440055847168,31.0,100.1432113647461,-4222.6787109375,156.8700714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474304199219,300.70068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951343178749084,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.654924360802396e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
