time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734460,293.17041015625,297.1499938964844,293.1499938964844,0.1205003783106803,-2702.133544921875,304.15435791015625,0.7717599272727966,0.155961200594902,0.1412149518728256,293.4833068847656,297.1499938964844,293.1499938964844,0.0116190109401941,-773.6217041015625,301.53533935546875,0.5180662870407104,0.050000000745058,0.0485309548676013,293.1992492675781,297.1499938964844,293.1499938964844,0.2384959161281585,-3597.947021484375,304.1604309082031,0.9244946241378784,0.2680885791778564,0.1879589110612869,293.2281494140625,297.1499938964844,293.1499938964844,0.3272452354431152,-6212.9072265625,304.2104797363281,0.9990000128746032,0.4207517504692077,0.3235432207584381,293.21075439453125,297.1499938964844,293.1499938964844,0.0160675849765539,-4202.0673828125,303.4263916015625,0.5180662870407104,0.050000000745058,0.2302099615335464,288.3280029296875,291.1499938964844,272.5926513671875,269.6015319824219,284.7184753417969,293.41815185546875,288.3353271484375,1.0,0.237537607550621,0.7953246831893921,0.7953246831893921,1.0,1.0,-1.1178607940673828,0.46702441573143,0.6508363485336304,0.2216822654008865,0.0,0.0,1.0,37.77053451538086,34.0,98.23906707763672,-4212.2021484375,151.10166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640014648437,300.7521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0949464663863182,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.635859896661714e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
734520,293.17041015625,297.1499938964844,293.1499938964844,0.1205003783106803,-2702.133544921875,304.15435791015625,0.7717599272727966,0.155961200594902,0.1412149518728256,293.4833068847656,297.1499938964844,293.1499938964844,0.0116190109401941,-773.6217041015625,301.53533935546875,0.5180662870407104,0.050000000745058,0.0485309548676013,293.1992492675781,297.1499938964844,293.1499938964844,0.2384959161281585,-3597.947021484375,304.1604309082031,0.9244946241378784,0.2680885791778564,0.1879589110612869,293.2281494140625,297.1499938964844,293.1499938964844,0.3272452354431152,-6212.9072265625,304.2104797363281,0.9990000128746032,0.4207517504692077,0.3235432207584381,293.21075439453125,297.1499938964844,293.1499938964844,0.0160675849765539,-4202.0673828125,303.4263916015625,0.5180662870407104,0.050000000745058,0.2302099615335464,288.3280029296875,291.1499938964844,272.5926513671875,269.6015319824219,284.7184753417969,293.41815185546875,288.3353271484375,1.0,0.237537607550621,0.7953246831893921,0.7953246831893921,1.0,1.0,-1.1178607940673828,0.46702441573143,0.6508363485336304,0.2216822654008865,0.0,0.0,1.0,37.77053451538086,34.0,98.23906707763672,-4212.2021484375,151.10166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640014648437,300.7521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0949464663863182,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.635859896661714e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
734580,293.1683959960937,297.1499938964844,293.1499938964844,0.1199454739689827,-2691.46728515625,304.1538391113281,0.774823784828186,0.155855655670166,0.1411965787410736,293.4864196777344,297.1499938964844,293.1499938964844,0.0112969866022467,-761.3837280273438,301.394775390625,0.5203656554222107,0.050000000745058,0.0485051050782203,293.193115234375,297.1499938964844,293.1499938964844,0.2375079542398452,-3586.017822265625,304.1586303710937,0.928986430168152,0.2680931687355041,0.18806853890419,293.202392578125,297.1499938964844,293.1499938964844,0.3202902972698211,-6113.0400390625,304.20172119140625,0.9990000128746032,0.4240144491195678,0.3197298645973205,293.2068786621094,297.1499938964844,293.1499938964844,0.0159324370324611,-4180.2099609375,303.4166259765625,0.5203656554222107,0.050000000745058,0.2300873398780822,288.3887939453125,291.1499938964844,272.6350402832031,269.6368713378906,284.7447814941406,293.4239807128906,288.3946228027344,1.0,0.2360755801200866,0.7952788472175598,0.7952788472175598,1.0,1.0,-1.113213062286377,0.464810311794281,0.648402750492096,0.2209504395723343,0.0,0.0,1.0,37.06146240234375,37.0,84.18122100830078,-4207.4365234375,148.47567749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808776855469,300.78619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0946872979402542,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.60955658229068e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
734640,293.1683959960937,297.1499938964844,293.1499938964844,0.1199454739689827,-2691.46728515625,304.1538391113281,0.774823784828186,0.155855655670166,0.1411965787410736,293.4864196777344,297.1499938964844,293.1499938964844,0.0112969866022467,-761.3837280273438,301.394775390625,0.5203656554222107,0.050000000745058,0.0485051050782203,293.193115234375,297.1499938964844,293.1499938964844,0.2375079542398452,-3586.017822265625,304.1586303710937,0.928986430168152,0.2680931687355041,0.18806853890419,293.202392578125,297.1499938964844,293.1499938964844,0.3202902972698211,-6113.0400390625,304.20172119140625,0.9990000128746032,0.4240144491195678,0.3197298645973205,293.2068786621094,297.1499938964844,293.1499938964844,0.0159324370324611,-4180.2099609375,303.4166259765625,0.5203656554222107,0.050000000745058,0.2300873398780822,288.3887939453125,291.1499938964844,272.6350402832031,269.6368713378906,284.7447814941406,293.4239807128906,288.3946228027344,1.0,0.2360755801200866,0.7952788472175598,0.7952788472175598,1.0,1.0,-1.113213062286377,0.464810311794281,0.648402750492096,0.2209504395723343,0.0,0.0,1.0,37.06146240234375,37.0,84.18122100830078,-4207.4365234375,148.47567749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808776855469,300.78619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0946872979402542,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.60955658229068e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
734700,293.1679992675781,297.1499938964844,293.1499938964844,0.1196034178137779,-2685.02783203125,304.1537780761719,0.7749510407447815,0.1556997448205948,0.1410797089338302,293.4884338378906,297.1499938964844,293.1499938964844,0.011144621297717,-755.5864868164062,301.3219299316406,0.5206223130226135,0.050000000745058,0.0485022813081741,293.1915588378906,297.1499938964844,293.1499938964844,0.2368610799312591,-3578.182373046875,304.1582336425781,0.9292439818382264,0.2678556144237518,0.1879554837942123,293.1935729980469,297.1499938964844,293.1499938964844,0.3187710046768188,-6092.927734375,304.195068359375,0.9990000128746032,0.4250823259353637,0.3193104267120361,293.2055969238281,297.1499938964844,293.1499938964844,0.0158745385706424,-4171.18359375,303.4100036621094,0.5206223130226135,0.050000000745058,0.230073943734169,288.413818359375,291.1499938964844,272.6561279296875,269.6546936035156,284.75604248046875,293.42626953125,288.4189758300781,1.0,0.2359106689691543,0.7952558994293213,0.7952558994293213,1.0,1.0,-1.1124134063720703,0.4644247591495514,0.6479886770248413,0.2208320796489715,0.0,0.0,1.0,36.98082733154297,37.0,75.38836669921875,-4206.24755859375,148.10418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883239746094,300.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0945434942841529,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.59496246650815e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
734760,293.1678466796875,297.1499938964844,293.1499938964844,0.1192474886775016,-2678.37548828125,304.1537170410156,0.7743035554885864,0.1555021554231643,0.140923723578453,293.4907531738281,297.1499938964844,293.1499938964844,0.0109972348436713,-749.9661865234375,301.2474365234375,0.5203559398651123,0.050000000745058,0.0485052205622196,293.1907958984375,297.1499938964844,293.1499938964844,0.2361221015453338,-3569.231201171875,304.1580810546875,0.9283440709114076,0.2674781680107116,0.1877443343400955,293.1877136230469,297.1499938964844,293.1499938964844,0.3183835744857788,-6089.98046875,304.18756103515625,0.9990000128746032,0.4256864190101623,0.3197457790374756,293.2046203613281,297.1499938964844,293.1499938964844,0.0158221684396266,-4163.24267578125,303.4024353027344,0.5203559398651123,0.050000000745058,0.2300878763198852,288.4357604980469,291.1499938964844,272.6771850585937,269.6725769042969,284.76666259765625,293.4289855957031,288.44024658203125,1.0,0.2360739111900329,0.7951542139053345,0.7951542139053345,1.0,1.0,-1.1125149726867676,0.4644578993320465,0.6480570435523987,0.2208530902862548,0.0,0.0,1.0,37.05666732788086,40.0,66.54268646240234,-4205.6572265625,148.2755889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947326660156,300.8069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.094396024942398,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.579996549291536e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.1185356527566909,-2665.188720703125,304.1536865234375,0.7710714340209961,0.1550173461437225,0.1405344307422638,293.4960327148437,297.1499938964844,293.1499938964844,0.0107156969606876,-739.2067260742188,301.0935974121094,0.5184867978096008,0.050000000745058,0.0485261715948581,293.1912841796875,297.1499938964844,293.1499938964844,0.2344135642051696,-3548.57177734375,304.15826416015625,0.923555314540863,0.2663474380970001,0.1870600432157516,293.1846923828125,297.1499938964844,293.1499938964844,0.3206045031547546,-6129.26025390625,304.1713256835937,0.9990000128746032,0.4253628551959991,0.3228381872177124,293.2035827636719,297.1499938964844,293.1499938964844,0.0157331675291061,-4150.4990234375,303.3847351074219,0.5184867978096008,0.050000000745058,0.2301872670650482,288.4704895019531,291.1499938964844,272.7190856933594,269.70867919921875,284.7855834960937,293.4347229003906,288.4736328125,1.0,0.2372577637434005,0.7949508428573608,0.7949508428573608,1.0,1.0,-1.1150814294815063,0.4656397700309753,0.6494415998458862,0.2212824076414108,0.0,0.0,1.0,37.61827850341797,43.0,48.97682571411133,-4206.013671875,150.04502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038879394531,300.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0941056311130523,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.550525282975286e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.1185356527566909,-2665.188720703125,304.1536865234375,0.7710714340209961,0.1550173461437225,0.1405344307422638,293.4960327148437,297.1499938964844,293.1499938964844,0.0107156969606876,-739.2067260742188,301.0935974121094,0.5184867978096008,0.050000000745058,0.0485261715948581,293.1912841796875,297.1499938964844,293.1499938964844,0.2344135642051696,-3548.57177734375,304.15826416015625,0.923555314540863,0.2663474380970001,0.1870600432157516,293.1846923828125,297.1499938964844,293.1499938964844,0.3206045031547546,-6129.26025390625,304.1713256835937,0.9990000128746032,0.4253628551959991,0.3228381872177124,293.2035827636719,297.1499938964844,293.1499938964844,0.0157331675291061,-4150.4990234375,303.3847351074219,0.5184867978096008,0.050000000745058,0.2301872670650482,288.4704895019531,291.1499938964844,272.7190856933594,269.70867919921875,284.7855834960937,293.4347229003906,288.4736328125,1.0,0.2372577637434005,0.7949508428573608,0.7949508428573608,1.0,1.0,-1.1150814294815063,0.4656397700309753,0.6494415998458862,0.2212824076414108,0.0,0.0,1.0,37.61827850341797,43.0,48.97682571411133,-4206.013671875,150.04502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038879394531,300.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0941056311130523,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.550525282975286e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
734940,293.1686096191406,297.1499938964844,293.1499938964844,0.117853969335556,-2652.699462890625,304.1535949707031,0.7658349275588989,0.1544451415538787,0.1400753855705261,293.5021057128906,297.1499938964844,293.1499938964844,0.0104495510458946,-729.0081787109375,300.93328857421875,0.515228271484375,0.050000000745058,0.0485643222928047,293.19390869140625,297.1499938964844,293.1499938964844,0.2324495017528534,-3524.892333984375,304.1587829589844,0.9156155586242676,0.264776200056076,0.1860693097114563,293.192626953125,297.1499938964844,293.1499938964844,0.3262334764003753,-6219.388671875,304.1548767089844,0.9990000128746032,0.4228939414024353,0.3283948898315429,293.20343017578125,297.1499938964844,293.1499938964844,0.0156631283462047,-4141.623046875,303.3638916015625,0.515228271484375,0.050000000745058,0.2303682416677475,288.4933776855469,291.1499938964844,272.7607421875,269.7450866699219,284.80194091796875,293.4407043457031,288.4952697753906,1.0,0.2393990457057953,0.7947474718093872,0.7947474718093872,1.0,1.0,-1.120272874832153,0.4680602848529815,0.6522126197814941,0.2221502214670181,0.0,0.0,1.0,38.64690017700195,46.0,32.36435317993164,-4207.85205078125,153.44204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,300.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.093843974173069,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.5239702204708e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735000,293.1686096191406,297.1499938964844,293.1499938964844,0.117853969335556,-2652.699462890625,304.1535949707031,0.7658349275588989,0.1544451415538787,0.1400753855705261,293.5021057128906,297.1499938964844,293.1499938964844,0.0104495510458946,-729.0081787109375,300.93328857421875,0.515228271484375,0.050000000745058,0.0485643222928047,293.19390869140625,297.1499938964844,293.1499938964844,0.2324495017528534,-3524.892333984375,304.1587829589844,0.9156155586242676,0.264776200056076,0.1860693097114563,293.192626953125,297.1499938964844,293.1499938964844,0.3262334764003753,-6219.388671875,304.1548767089844,0.9990000128746032,0.4228939414024353,0.3283948898315429,293.20343017578125,297.1499938964844,293.1499938964844,0.0156631283462047,-4141.623046875,303.3638916015625,0.515228271484375,0.050000000745058,0.2303682416677475,288.4933776855469,291.1499938964844,272.7607421875,269.7450866699219,284.80194091796875,293.4407043457031,288.4952697753906,1.0,0.2393990457057953,0.7947474718093872,0.7947474718093872,1.0,1.0,-1.120272874832153,0.4680602848529815,0.6522126197814941,0.2221502214670181,0.0,0.0,1.0,38.64690017700195,46.0,32.36435317993164,-4207.85205078125,153.44204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,300.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.093843974173069,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.5239702204708e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735060,293.1694641113281,297.1499938964844,293.1499938964844,0.117213986814022,-2641.109130859375,304.1534423828125,0.7592037916183472,0.1537999957799911,0.1395628601312637,293.5087280273437,297.1499938964844,293.1499938964844,0.0101960562169551,-719.2681884765625,300.7666320800781,0.5110203623771667,0.050000000745058,0.0486169308423996,293.19805908203125,297.1499938964844,293.1499938964844,0.2302794307470321,-3498.80615234375,304.15948486328125,0.9057071805000304,0.2628249228000641,0.184814304113388,293.2103271484375,297.1499938964844,293.1499938964844,0.3346826434135437,-6350.81884765625,304.1391906738281,0.9990000128746032,0.4182429909706116,0.3359066843986511,293.2041015625,297.1499938964844,293.1499938964844,0.0156085407361388,-4136.14599609375,303.33984375,0.5110203623771667,0.050000000745058,0.2306177914142608,288.50506591796875,291.1499938964844,272.8021850585937,269.78179931640625,284.8103332519531,293.4366760253906,288.5055847167969,1.0,0.2423074394464492,0.7944275736808777,0.7944275736808777,1.0,1.0,-1.1275296211242676,0.4714418351650238,0.6560877561569214,0.2233617603778839,0.0,0.0,1.0,40.06694412231445,49.0,15.726710319519045,-4211.6279296875,158.20396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2058410644531,300.80438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0936332568526268,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.502585453446954e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735120,293.1694641113281,297.1499938964844,293.1499938964844,0.117213986814022,-2641.109130859375,304.1534423828125,0.7592037916183472,0.1537999957799911,0.1395628601312637,293.5087280273437,297.1499938964844,293.1499938964844,0.0101960562169551,-719.2681884765625,300.7666320800781,0.5110203623771667,0.050000000745058,0.0486169308423996,293.19805908203125,297.1499938964844,293.1499938964844,0.2302794307470321,-3498.80615234375,304.15948486328125,0.9057071805000304,0.2628249228000641,0.184814304113388,293.2103271484375,297.1499938964844,293.1499938964844,0.3346826434135437,-6350.81884765625,304.1391906738281,0.9990000128746032,0.4182429909706116,0.3359066843986511,293.2041015625,297.1499938964844,293.1499938964844,0.0156085407361388,-4136.14599609375,303.33984375,0.5110203623771667,0.050000000745058,0.2306177914142608,288.50506591796875,291.1499938964844,272.8021850585937,269.78179931640625,284.8103332519531,293.4366760253906,288.5055847167969,1.0,0.2423074394464492,0.7944275736808777,0.7944275736808777,1.0,1.0,-1.1275296211242676,0.4714418351650238,0.6560877561569214,0.2233617603778839,0.0,0.0,1.0,40.06694412231445,49.0,15.726710319519045,-4211.6279296875,158.20396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2058410644531,300.80438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0936332568526268,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.502585453446954e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735180,293.17059326171875,297.1499938964844,293.1499938964844,0.1166294962167739,-2630.693359375,304.1532897949219,0.7516777515411377,0.1530787050724029,0.1389950811862945,293.51580810546875,297.1499938964844,293.1499938964844,0.0099560059607028,-710.0770874023438,300.5928649902344,0.5062352418899536,0.050000000745058,0.0486818552017211,293.20330810546875,297.1499938964844,293.1499938964844,0.2279850840568542,-3471.333740234375,304.1601257324219,0.8949403762817383,0.2605449259281158,0.1833303570747375,293.2364807128906,297.1499938964844,293.1499938964844,0.345539927482605,-6516.7080078125,304.124755859375,0.9990000128746032,0.4114283621311188,0.3449514210224151,293.2057800292969,297.1499938964844,293.1499938964844,0.0155682479962706,-4134.1865234375,303.3115539550781,0.5062352418899536,0.050000000745058,0.2309257537126541,288.5035095214844,291.1499938964844,272.8434143066406,269.8187561035156,284.8125305175781,293.424072265625,288.5028076171875,1.0,0.2458236515522003,0.7941076755523682,0.7941076755523682,1.0,1.0,-1.1363701820373535,0.475566953420639,0.6608031988143921,0.2248572707176208,0.0,0.0,1.0,41.818939208984375,52.0,-1.1678062677383425,-4216.50537109375,164.12249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,300.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.093493103981018,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.488361683906989e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735240,293.17059326171875,297.1499938964844,293.1499938964844,0.1166294962167739,-2630.693359375,304.1532897949219,0.7516777515411377,0.1530787050724029,0.1389950811862945,293.51580810546875,297.1499938964844,293.1499938964844,0.0099560059607028,-710.0770874023438,300.5928649902344,0.5062352418899536,0.050000000745058,0.0486818552017211,293.20330810546875,297.1499938964844,293.1499938964844,0.2279850840568542,-3471.333740234375,304.1601257324219,0.8949403762817383,0.2605449259281158,0.1833303570747375,293.2364807128906,297.1499938964844,293.1499938964844,0.345539927482605,-6516.7080078125,304.124755859375,0.9990000128746032,0.4114283621311188,0.3449514210224151,293.2057800292969,297.1499938964844,293.1499938964844,0.0155682479962706,-4134.1865234375,303.3115539550781,0.5062352418899536,0.050000000745058,0.2309257537126541,288.5035095214844,291.1499938964844,272.8434143066406,269.8187561035156,284.8125305175781,293.424072265625,288.5028076171875,1.0,0.2458236515522003,0.7941076755523682,0.7941076755523682,1.0,1.0,-1.1363701820373535,0.475566953420639,0.6608031988143921,0.2248572707176208,0.0,0.0,1.0,41.818939208984375,52.0,-1.1678062677383425,-4216.50537109375,164.12249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,300.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.093493103981018,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.488361683906989e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735300,293.1712646484375,297.1499938964844,293.1499938964844,0.1163418665528297,-2625.607666015625,304.1531982421875,0.7477085590362549,0.1526877582073211,0.1386882215738296,293.5195007324219,297.1499938964844,293.1499938964844,0.0098391752690076,-705.5789184570312,300.5035400390625,0.5037212371826172,0.050000000745058,0.0487183406949043,293.2062072753906,297.1499938964844,293.1499938964844,0.2267801314592361,-3456.917236328125,304.1604919433594,0.8891852498054504,0.2593005299568176,0.1825139075517654,293.2520446777344,297.1499938964844,293.1499938964844,0.3517064154148102,-6609.8583984375,304.1181335449219,0.9990000128746032,0.4072770178318023,0.3499317467212677,293.2069396972656,297.1499938964844,293.1499938964844,0.0155510799959301,-4134.0537109375,303.2959289550781,0.5037212371826172,0.050000000745058,0.2310988306999206,288.49932861328125,291.1499938964844,272.86395263671875,269.8373107910156,284.8145751953125,293.4200439453125,288.4982604980469,1.0,0.2477653622627258,0.793947696685791,0.793947696685791,1.0,1.0,-1.1412509679794312,0.4778451025485992,0.6634058356285095,0.2256920039653778,0.0,0.0,1.0,42.80292510986328,52.0,-7.662101745605469,-4218.8583984375,167.4580841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935729980469,300.7710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0934529229998588,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.484283509664236e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735360,293.1719665527344,297.1499938964844,293.1499938964844,0.1160506010055542,-2620.4716796875,304.15313720703125,0.7436581254005432,0.1522762477397918,0.1383651196956634,293.5233154296875,297.1499938964844,293.1499938964844,0.0097238551825284,-701.10498046875,300.4127502441406,0.5011658668518066,0.050000000745058,0.0487572029232978,293.20880126953125,297.1499938964844,293.1499938964844,0.2255611717700958,-3442.34375,304.1607971191406,0.8832875490188599,0.2580771744251251,0.1816724389791488,293.2688293457031,297.1499938964844,293.1499938964844,0.358286052942276,-6708.52392578125,304.11199951171875,0.9990000128746032,0.4026861488819122,0.3551600575447082,293.2082824707031,297.1499938964844,293.1499938964844,0.0155348097905516,-4134.2783203125,303.2793273925781,0.5011658668518066,0.050000000745058,0.2312831729650497,288.4935607910156,291.1499938964844,272.8844299316406,269.8558959960937,284.8177795410156,293.4182434082031,288.4922180175781,1.0,0.2498104870319366,0.7937442064285278,0.7937442064285278,1.0,1.0,-1.146396279335022,0.4802426099777221,0.666153609752655,0.22657410800457,0.0,0.0,1.0,43.85078048706055,40.0,-12.793147087097168,-4221.0732421875,171.02273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,300.75836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0934330746531486,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.482269524596632e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735420,293.1732788085937,297.1499938964844,293.1499938964844,0.1152762770652771,-2606.547119140625,304.1534118652344,0.7438064813613892,0.1514524668455124,0.137606993317604,293.5309143066406,297.1499938964844,293.1499938964844,0.0094658490270376,-690.2904052734375,300.2305603027344,0.5022163987159729,0.050000000745058,0.0487409979104995,293.2107849121094,297.1499938964844,293.1499938964844,0.2232650816440582,-3414.820556640625,304.1610107421875,0.8826665878295898,0.2561716735363006,0.1801908612251281,293.2955017089844,297.1499938964844,293.1499938964844,0.3565764725208282,-6675.87548828125,304.1283264160156,0.9990000128746032,0.3942308723926544,0.3529903590679168,293.211181640625,297.1499938964844,293.1499938964844,0.0154322488233447,-4124.02734375,303.2452087402344,0.5022163987159729,0.050000000745058,0.2312063127756118,288.4900207519531,291.1499938964844,272.9252624511719,269.89324951171875,284.84503173828125,293.4232482910156,288.491455078125,1.0,0.2480400055646896,0.7933371663093567,0.7933371663093567,1.0,1.0,-1.1410014629364014,0.4775167107582092,0.6634847521781921,0.226004883646965,0.0,0.0,1.0,43.38409423828125,28.0,2.3372809886932373,-4211.0634765625,168.51150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744384765625,300.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.093439981341362,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.48297092691064e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735480,293.1732788085937,297.1499938964844,293.1499938964844,0.1152762770652771,-2606.547119140625,304.1534118652344,0.7438064813613892,0.1514524668455124,0.137606993317604,293.5309143066406,297.1499938964844,293.1499938964844,0.0094658490270376,-690.2904052734375,300.2305603027344,0.5022163987159729,0.050000000745058,0.0487409979104995,293.2107849121094,297.1499938964844,293.1499938964844,0.2232650816440582,-3414.820556640625,304.1610107421875,0.8826665878295898,0.2561716735363006,0.1801908612251281,293.2955017089844,297.1499938964844,293.1499938964844,0.3565764725208282,-6675.87548828125,304.1283264160156,0.9990000128746032,0.3942308723926544,0.3529903590679168,293.211181640625,297.1499938964844,293.1499938964844,0.0154322488233447,-4124.02734375,303.2452087402344,0.5022163987159729,0.050000000745058,0.2312063127756118,288.4900207519531,291.1499938964844,272.9252624511719,269.89324951171875,284.84503173828125,293.4232482910156,288.491455078125,1.0,0.2480400055646896,0.7933371663093567,0.7933371663093567,1.0,1.0,-1.1410014629364014,0.4775167107582092,0.6634847521781921,0.226004883646965,0.0,0.0,1.0,43.38409423828125,28.0,2.3372809886932373,-4211.0634765625,168.51150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744384765625,300.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.093439981341362,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.48297092691064e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735540,293.174072265625,297.1499938964844,293.1499938964844,0.1141953244805336,-2586.54638671875,304.1540832519531,0.7518728375434875,0.1507021784782409,0.136815994977951,293.5385131835937,297.1499938964844,293.1499938964844,0.0091759134083986,-676.719970703125,300.053955078125,0.5092065930366516,0.050000000745058,0.0486408807337284,293.2042236328125,297.1499938964844,293.1499938964844,0.2217584699392318,-3396.670654296875,304.1597900390625,0.893733024597168,0.2559455931186676,0.1796035021543502,293.2984924316406,297.1499938964844,293.1499938964844,0.3400296866893768,-6418.21240234375,304.1634521484375,0.9990000128746032,0.3898839056491852,0.3392698764801025,293.2136535644531,297.1499938964844,293.1499938964844,0.0152428383007645,-4098.17626953125,303.2133178710937,0.5092065930366516,0.050000000745058,0.2307313829660415,288.5194396972656,291.1499938964844,272.96588134765625,269.93072509765625,284.8919372558594,293.4359130859375,288.5245056152344,1.0,0.2417972236871719,0.7929301261901855,0.7929301261901855,1.0,1.0,-1.1221930980682373,0.4683762490749359,0.653816819190979,0.2234245538711547,0.0,0.0,1.0,40.63580703735352,25.0,41.4433822631836,-4189.392578125,157.77496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662902832031,300.8133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0934424623847007,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.483221947448328e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735600,293.174072265625,297.1499938964844,293.1499938964844,0.1141953244805336,-2586.54638671875,304.1540832519531,0.7518728375434875,0.1507021784782409,0.136815994977951,293.5385131835937,297.1499938964844,293.1499938964844,0.0091759134083986,-676.719970703125,300.053955078125,0.5092065930366516,0.050000000745058,0.0486408807337284,293.2042236328125,297.1499938964844,293.1499938964844,0.2217584699392318,-3396.670654296875,304.1597900390625,0.893733024597168,0.2559455931186676,0.1796035021543502,293.2984924316406,297.1499938964844,293.1499938964844,0.3400296866893768,-6418.21240234375,304.1634521484375,0.9990000128746032,0.3898839056491852,0.3392698764801025,293.2136535644531,297.1499938964844,293.1499938964844,0.0152428383007645,-4098.17626953125,303.2133178710937,0.5092065930366516,0.050000000745058,0.2307313829660415,288.5194396972656,291.1499938964844,272.96588134765625,269.93072509765625,284.8919372558594,293.4359130859375,288.5245056152344,1.0,0.2417972236871719,0.7929301261901855,0.7929301261901855,1.0,1.0,-1.1221930980682373,0.4683762490749359,0.653816819190979,0.2234245538711547,0.0,0.0,1.0,40.63580703735352,25.0,41.4433822631836,-4189.392578125,157.77496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662902832031,300.8133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0934424623847007,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.483221947448328e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735660,293.1741943359375,297.1499938964844,293.1499938964844,0.1129896566271781,-2563.87939453125,304.1547241210937,0.7618510723114014,0.150064930319786,0.1361180543899536,293.5458984375,297.1499938964844,293.1499938964844,0.0088811330497264,-661.8539428710938,299.88311767578125,0.5176935195922852,0.050000000745058,0.0485352985560894,293.1916809082031,297.1499938964844,293.1499938964844,0.2215368896722793,-3393.984130859375,304.1568908691406,0.909016251564026,0.2571074068546295,0.1801653057336807,293.2799377441406,297.1499938964844,293.1499938964844,0.320671796798706,-6120.396484375,304.19091796875,0.9990000128746032,0.3898558020591736,0.3241714835166931,293.21502685546875,297.1499938964844,293.1499938964844,0.0150286024436354,-4065.639404296875,303.18585205078125,0.5176935195922852,0.050000000745058,0.2302305698394775,288.5767822265625,291.1499938964844,273.0063171386719,269.9682922363281,284.9449157714844,293.4563293457031,288.5839233398437,1.0,0.2355891317129135,0.7927055954933167,0.7927055954933167,1.0,1.0,-1.1031773090362549,0.459151953458786,0.6440253853797913,0.2208883911371231,0.0,0.0,1.0,37.7504997253418,28.0,75.54032897949219,-4167.78125,147.03712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16668701171875,300.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0933750867843627,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.47638400248252e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735720,293.1741943359375,297.1499938964844,293.1499938964844,0.1129896566271781,-2563.87939453125,304.1547241210937,0.7618510723114014,0.150064930319786,0.1361180543899536,293.5458984375,297.1499938964844,293.1499938964844,0.0088811330497264,-661.8539428710938,299.88311767578125,0.5176935195922852,0.050000000745058,0.0485352985560894,293.1916809082031,297.1499938964844,293.1499938964844,0.2215368896722793,-3393.984130859375,304.1568908691406,0.909016251564026,0.2571074068546295,0.1801653057336807,293.2799377441406,297.1499938964844,293.1499938964844,0.320671796798706,-6120.396484375,304.19091796875,0.9990000128746032,0.3898558020591736,0.3241714835166931,293.21502685546875,297.1499938964844,293.1499938964844,0.0150286024436354,-4065.639404296875,303.18585205078125,0.5176935195922852,0.050000000745058,0.2302305698394775,288.5767822265625,291.1499938964844,273.0063171386719,269.9682922363281,284.9449157714844,293.4563293457031,288.5839233398437,1.0,0.2355891317129135,0.7927055954933167,0.7927055954933167,1.0,1.0,-1.1031773090362549,0.459151953458786,0.6440253853797913,0.2208883911371231,0.0,0.0,1.0,37.7504997253418,28.0,75.54032897949219,-4167.78125,147.03712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16668701171875,300.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0933750867843627,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.47638400248252e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735780,293.17388916015625,297.1499938964844,293.1499938964844,0.111839510500431,-2542.08349609375,304.1550598144531,0.7686588168144226,0.1495154350996017,0.1355456113815307,293.5529479980469,297.1499938964844,293.1499938964844,0.0086013730615377,-647.1143188476562,299.714599609375,0.523749589920044,0.050000000745058,0.0484688431024551,293.1803894042969,297.1499938964844,293.1499938964844,0.2216331511735916,-3394.887451171875,304.1544494628906,0.921414077281952,0.2583492696285248,0.181025356054306,293.2538146972656,297.1499938964844,293.1499938964844,0.3069503605365753,-5911.4189453125,304.1996765136719,0.9990000128746032,0.3918595314025879,0.3142958581447601,293.2153015136719,297.1499938964844,293.1499938964844,0.0148375462740659,-4034.900390625,303.1623229980469,0.523749589920044,0.050000000745058,0.2299153208732605,288.644287109375,291.1499938964844,273.04656982421875,270.00592041015625,284.996826171875,293.48712158203125,288.6517944335937,1.0,0.231763020157814,0.7924811244010925,0.7924811244010925,1.0,1.0,-1.0912072658538818,0.4532867670059204,0.6379205584526062,0.2194495648145675,0.0,0.0,1.0,35.93942642211914,31.0,90.4951629638672,-4152.36572265625,140.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174072265625,300.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0932214632630348,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.460793808102608e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735840,293.17388916015625,297.1499938964844,293.1499938964844,0.111839510500431,-2542.08349609375,304.1550598144531,0.7686588168144226,0.1495154350996017,0.1355456113815307,293.5529479980469,297.1499938964844,293.1499938964844,0.0086013730615377,-647.1143188476562,299.714599609375,0.523749589920044,0.050000000745058,0.0484688431024551,293.1803894042969,297.1499938964844,293.1499938964844,0.2216331511735916,-3394.887451171875,304.1544494628906,0.921414077281952,0.2583492696285248,0.181025356054306,293.2538146972656,297.1499938964844,293.1499938964844,0.3069503605365753,-5911.4189453125,304.1996765136719,0.9990000128746032,0.3918595314025879,0.3142958581447601,293.2153015136719,297.1499938964844,293.1499938964844,0.0148375462740659,-4034.900390625,303.1623229980469,0.523749589920044,0.050000000745058,0.2299153208732605,288.644287109375,291.1499938964844,273.04656982421875,270.00592041015625,284.996826171875,293.48712158203125,288.6517944335937,1.0,0.231763020157814,0.7924811244010925,0.7924811244010925,1.0,1.0,-1.0912072658538818,0.4532867670059204,0.6379205584526062,0.2194495648145675,0.0,0.0,1.0,35.93942642211914,31.0,90.4951629638672,-4152.36572265625,140.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174072265625,300.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0932214632630348,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.460793808102608e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735900,293.17364501953125,297.1499938964844,293.1499938964844,0.111303687095642,-2531.905517578125,304.1551208496094,0.7706854939460754,0.1492572724819183,0.1352911591529846,293.5562744140625,297.1499938964844,293.1499938964844,0.0084682712331414,-639.9509887695312,299.6302490234375,0.5256983637809753,0.050000000745058,0.0484488010406494,293.17633056640625,297.1499938964844,293.1499938964844,0.2215465754270553,-3393.601806640625,304.15380859375,0.9255496263504028,0.2587617933750152,0.1813510656356811,293.2417297363281,297.1499938964844,293.1499938964844,0.3023079037666321,-5841.50390625,304.1990661621094,0.9990000128746032,0.3929200768470764,0.311255931854248,293.2151184082031,297.1499938964844,293.1499938964844,0.0147535866126418,-4021.06640625,303.1515197753906,0.5256983637809753,0.050000000745058,0.2298202514648437,288.6775207519531,291.1499938964844,273.066650390625,270.0247497558594,285.0216369628906,293.5050048828125,288.6849060058594,1.0,0.2305826395750045,0.7923688888549805,0.7923688888549805,1.0,1.0,-1.0875051021575928,0.4514389932155609,0.6360660791397095,0.2190857082605362,0.0,0.0,1.0,35.394386291503906,31.0,91.73917388916016,-4146.68115234375,138.47073364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791076660156,300.9591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0931177660822868,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.450269863009451e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
735960,293.1734313964844,297.1499938964844,293.1499938964844,0.1107914000749588,-2522.1689453125,304.1551208496094,0.7718710899353027,0.1490038335323333,0.1350492089986801,293.5595092773437,297.1499938964844,293.1499938964844,0.0083397524431347,-632.9512329101562,299.545654296875,0.5269838571548462,0.050000000745058,0.0484359078109264,293.17333984375,297.1499938964844,293.1499938964844,0.221336156129837,-3390.766845703125,304.15350341796875,0.9282948970794678,0.2590199708938598,0.1815771013498306,293.2311706542969,297.1499938964844,293.1499938964844,0.2989441752433777,-5791.484375,304.1962280273437,0.9990000128746032,0.3938290476799011,0.3092844784259796,293.2148742675781,297.1499938964844,293.1499938964844,0.0146762980148196,-4008.226318359375,303.1410217285156,0.5269838571548462,0.050000000745058,0.229759082198143,288.70965576171875,291.1499938964844,273.086669921875,270.0435791015625,285.0440368652344,293.5215148925781,288.7167053222656,1.0,0.2298261374235153,0.7923348546028137,0.7923348546028137,1.0,1.0,-1.08502995967865,0.4501821100711822,0.63484787940979,0.2189171761274337,0.0,0.0,1.0,35.04447937011719,34.0,90.08596801757812,-4142.40966796875,137.1786651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844482421875,300.9789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0930007621645927,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.438394772587344e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
736020,293.1730041503906,297.1499938964844,293.1499938964844,0.109872467815876,-2504.75634765625,304.1549377441406,0.7718865871429443,0.1484928578138351,0.1345871984958648,293.5657043457031,297.1499938964844,293.1499938964844,0.0080963401123881,-619.5946655273438,299.37359619140625,0.527692973613739,0.050000000745058,0.048428900539875,293.17010498046875,297.1499938964844,293.1499938964844,0.2206359505653381,-3381.713134765625,304.1535339355469,0.929851233959198,0.2590915262699127,0.181724801659584,293.21630859375,297.1499938964844,293.1499938964844,0.2958126366138458,-5747.39111328125,304.1859130859375,0.9990000128746032,0.3948056101799011,0.308208018541336,293.21466064453125,297.1499938964844,293.1499938964844,0.0145415747538208,-3986.349365234375,303.1185913085937,0.527692973613739,0.050000000745058,0.2297258675098419,288.764404296875,291.1499938964844,273.1265869140625,270.0812072753906,285.0701904296875,293.5292663574219,288.7696838378906,1.0,0.22943776845932,0.7922667860984802,0.7922667860984802,1.0,1.0,-1.0833109617233276,0.449205070734024,0.634105920791626,0.2190742045640945,0.0,0.0,1.0,34.85721969604492,37.0,75.26880645751953,-4138.70947265625,136.38719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943054199219,301.0028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0927439481019973,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.41233229241334e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
736080,293.1730041503906,297.1499938964844,293.1499938964844,0.109872467815876,-2504.75634765625,304.1549377441406,0.7718865871429443,0.1484928578138351,0.1345871984958648,293.5657043457031,297.1499938964844,293.1499938964844,0.0080963401123881,-619.5946655273438,299.37359619140625,0.527692973613739,0.050000000745058,0.048428900539875,293.17010498046875,297.1499938964844,293.1499938964844,0.2206359505653381,-3381.713134765625,304.1535339355469,0.929851233959198,0.2590915262699127,0.181724801659584,293.21630859375,297.1499938964844,293.1499938964844,0.2958126366138458,-5747.39111328125,304.1859130859375,0.9990000128746032,0.3948056101799011,0.308208018541336,293.21466064453125,297.1499938964844,293.1499938964844,0.0145415747538208,-3986.349365234375,303.1185913085937,0.527692973613739,0.050000000745058,0.2297258675098419,288.764404296875,291.1499938964844,273.1265869140625,270.0812072753906,285.0701904296875,293.5292663574219,288.7696838378906,1.0,0.22943776845932,0.7922667860984802,0.7922667860984802,1.0,1.0,-1.0833109617233276,0.449205070734024,0.634105920791626,0.2190742045640945,0.0,0.0,1.0,34.85721969604492,37.0,75.26880645751953,-4138.70947265625,136.38719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943054199219,301.0028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0927439481019973,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.41233229241334e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
736140,293.17291259765625,297.1499938964844,293.1499938964844,0.1090591177344322,-2489.45068359375,304.1546325683594,0.7691519260406494,0.1479349583387375,0.134112998843193,293.5716552734375,297.1499938964844,293.1499938964844,0.0078685954213142,-607.0154418945312,299.19647216796875,0.526267409324646,0.050000000745058,0.0484430640935897,293.1697692871094,297.1499938964844,293.1499938964844,0.2196487188339233,-3369.258056640625,304.15399169921875,0.926898181438446,0.2586545646190643,0.1815176159143448,293.2113647460937,297.1499938964844,293.1499938964844,0.2968477010726928,-5767.82666015625,304.17218017578125,0.9990000128746032,0.3941490650177002,0.3103799223899841,293.2149963378906,297.1499938964844,293.1499938964844,0.0144320474937558,-3969.46923828125,303.0937194824219,0.526267409324646,0.050000000745058,0.2297930419445037,288.80487060546875,291.1499938964844,273.1663818359375,270.1187744140625,285.09197998046875,293.5364990234375,288.8087158203125,1.0,0.2303150594234466,0.7921987175941467,0.7921987175941467,1.0,1.0,-1.0851964950561523,0.4499410986900329,0.6352554559707642,0.2197813838720321,0.0,0.0,1.0,35.247127532958984,40.0,57.139930725097656,-4137.8515625,137.59634399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20086669921875,301.0135803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.092486523091793,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.38620651140809e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
