time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736200,293.17291259765625,297.1499938964844,293.1499938964844,0.1090591177344322,-2489.45068359375,304.1546325683594,0.7691519260406494,0.1479349583387375,0.134112998843193,293.5716552734375,297.1499938964844,293.1499938964844,0.0078685954213142,-607.0154418945312,299.19647216796875,0.526267409324646,0.050000000745058,0.0484430640935897,293.1697692871094,297.1499938964844,293.1499938964844,0.2196487188339233,-3369.258056640625,304.15399169921875,0.926898181438446,0.2586545646190643,0.1815176159143448,293.2113647460937,297.1499938964844,293.1499938964844,0.2968477010726928,-5767.82666015625,304.17218017578125,0.9990000128746032,0.3941490650177002,0.3103799223899841,293.2149963378906,297.1499938964844,293.1499938964844,0.0144320474937558,-3969.46923828125,303.0937194824219,0.526267409324646,0.050000000745058,0.2297930419445037,288.80487060546875,291.1499938964844,273.1663818359375,270.1187744140625,285.09197998046875,293.5364990234375,288.8087158203125,1.0,0.2303150594234466,0.7921987175941467,0.7921987175941467,1.0,1.0,-1.0851964950561523,0.4499410986900329,0.6352554559707642,0.2197813838720321,0.0,0.0,1.0,35.247127532958984,40.0,57.139930725097656,-4137.8515625,137.59634399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20086669921875,301.0135803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.092486523091793,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.38620651140809e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
736260,293.1731262207031,297.1499938964844,293.1499938964844,0.1083097383379936,-2475.468505859375,304.15435791015625,0.7642146944999695,0.1473081558942794,0.133597269654274,293.5774841308594,297.1499938964844,293.1499938964844,0.0076544233597815,-595.1054077148438,299.01416015625,0.5231732130050659,0.050000000745058,0.0484748966991901,293.171630859375,297.1499938964844,293.1499938964844,0.2184243947267532,-3354.0302734375,304.1547241210937,0.9203453063964844,0.2577801346778869,0.1810071021318435,293.2167663574219,297.1499938964844,293.1499938964844,0.301360160112381,-5841.55419921875,304.1572570800781,0.9990000128746032,0.3915193080902099,0.3152072131633758,293.2157287597656,297.1499938964844,293.1499938964844,0.0143437134101986,-3956.923095703125,303.0665588378906,0.5231732130050659,0.050000000745058,0.2299440503120422,288.8326110839844,291.1499938964844,273.2059936523437,270.15625,285.10992431640625,293.5425720214844,288.8350524902344,1.0,0.2322248816490173,0.7919793725013733,0.7919793725013733,1.0,1.0,-1.0899773836135864,0.4520390033721924,0.637938380241394,0.2209170907735824,0.0,0.0,1.0,36.11776351928711,43.0,39.06884765625,-4139.080078125,140.46031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030639648437,301.013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0922553315758705,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.362743730889632e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
736320,293.1731262207031,297.1499938964844,293.1499938964844,0.1083097383379936,-2475.468505859375,304.15435791015625,0.7642146944999695,0.1473081558942794,0.133597269654274,293.5774841308594,297.1499938964844,293.1499938964844,0.0076544233597815,-595.1054077148438,299.01416015625,0.5231732130050659,0.050000000745058,0.0484748966991901,293.171630859375,297.1499938964844,293.1499938964844,0.2184243947267532,-3354.0302734375,304.1547241210937,0.9203453063964844,0.2577801346778869,0.1810071021318435,293.2167663574219,297.1499938964844,293.1499938964844,0.301360160112381,-5841.55419921875,304.1572570800781,0.9990000128746032,0.3915193080902099,0.3152072131633758,293.2157287597656,297.1499938964844,293.1499938964844,0.0143437134101986,-3956.923095703125,303.0665588378906,0.5231732130050659,0.050000000745058,0.2299440503120422,288.8326110839844,291.1499938964844,273.2059936523437,270.15625,285.10992431640625,293.5425720214844,288.8350524902344,1.0,0.2322248816490173,0.7919793725013733,0.7919793725013733,1.0,1.0,-1.0899773836135864,0.4520390033721924,0.637938380241394,0.2209170907735824,0.0,0.0,1.0,36.11776351928711,43.0,39.06884765625,-4139.080078125,140.46031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030639648437,301.013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0922553315758705,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.362743730889632e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
736380,293.1737060546875,297.1499938964844,293.1499938964844,0.1076052710413932,-2462.45068359375,304.1540832519531,0.7576519250869751,0.1466045379638672,0.1330280750989914,293.5831298828125,297.1499938964844,293.1499938964844,0.0074509228579699,-583.7185668945312,298.82647705078125,0.5188789963722229,0.050000000745058,0.0485217757523059,293.17510986328125,297.1499938964844,293.1499938964844,0.2170060575008392,-3336.562255859375,304.155517578125,0.9112120270729064,0.2565254271030426,0.1802325248718261,293.2319641113281,297.1499938964844,293.1499938964844,0.3087885081768036,-5959.2275390625,304.1424865722656,0.9990000128746032,0.3867640793323517,0.3221840858459472,293.21685791015625,297.1499938964844,293.1499938964844,0.0142735838890075,-3948.255859375,303.03717041015625,0.5188789963722229,0.050000000745058,0.2301664054393768,288.8483581542969,291.1499938964844,273.2454833984375,270.1935729980469,285.1234436035156,293.5457763671875,288.8494567871094,1.0,0.2349740117788314,0.7917599678039551,0.7917599678039551,1.0,1.0,-1.097061038017273,0.4552329778671264,0.6418281197547913,0.2224070876836776,0.0,0.0,1.0,37.39620971679688,46.0,22.0368709564209,-4142.0771484375,144.72384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,301.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0920714884996414,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.34408526518382e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
736440,293.1737060546875,297.1499938964844,293.1499938964844,0.1076052710413932,-2462.45068359375,304.1540832519531,0.7576519250869751,0.1466045379638672,0.1330280750989914,293.5831298828125,297.1499938964844,293.1499938964844,0.0074509228579699,-583.7185668945312,298.82647705078125,0.5188789963722229,0.050000000745058,0.0485217757523059,293.17510986328125,297.1499938964844,293.1499938964844,0.2170060575008392,-3336.562255859375,304.155517578125,0.9112120270729064,0.2565254271030426,0.1802325248718261,293.2319641113281,297.1499938964844,293.1499938964844,0.3087885081768036,-5959.2275390625,304.1424865722656,0.9990000128746032,0.3867640793323517,0.3221840858459472,293.21685791015625,297.1499938964844,293.1499938964844,0.0142735838890075,-3948.255859375,303.03717041015625,0.5188789963722229,0.050000000745058,0.2301664054393768,288.8483581542969,291.1499938964844,273.2454833984375,270.1935729980469,285.1234436035156,293.5457763671875,288.8494567871094,1.0,0.2349740117788314,0.7917599678039551,0.7917599678039551,1.0,1.0,-1.097061038017273,0.4552329778671264,0.6418281197547913,0.2224070876836776,0.0,0.0,1.0,37.39620971679688,46.0,22.0368709564209,-4142.0771484375,144.72384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,301.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0920714884996414,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.34408526518382e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
736500,293.17413330078125,297.1499938964844,293.1499938964844,0.1072737872600555,-2456.388916015625,304.1539306640625,0.753932535648346,0.146223172545433,0.1327216178178787,293.5859069824219,297.1499938964844,293.1499938964844,0.0073528951033949,-578.227783203125,298.730224609375,0.5164186954498291,0.050000000745058,0.048550184816122,293.1773376464844,297.1499938964844,293.1499938964844,0.2162518203258514,-3327.34228515625,304.1558837890625,0.9060781598091124,0.2557700276374817,0.1797570437192917,293.242919921875,297.1499938964844,293.1499938964844,0.3134694099426269,-6032.39013671875,304.1353759765625,0.9990000128746032,0.3835707604885101,0.3263400495052337,293.2176513671875,297.1499938964844,293.1499938964844,0.0142441317439079,-3945.3427734375,303.0211486816406,0.5164186954498291,0.050000000745058,0.2303011864423751,288.85113525390625,291.1499938964844,273.26519775390625,270.2121887207031,285.1218566894531,293.5346984863281,288.8511962890625,1.0,0.2366111278533935,0.7916502952575684,0.7916502952575684,1.0,1.0,-1.1013063192367554,0.4571655094623565,0.6441408395767212,0.2232613116502761,0.0,0.0,1.0,38.16972351074219,46.0,11.670669555664062,-4145.005859375,147.31649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,300.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0920030996203422,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.337144729215652e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
736560,293.17462158203125,297.1499938964844,293.1499938964844,0.1069618463516235,-2450.739990234375,304.1537780761719,0.7500133514404297,0.1458233296871185,0.1324011087417602,293.58868408203125,297.1499938964844,293.1499938964844,0.0072577907703816,-572.9137573242188,298.6319580078125,0.5138211250305176,0.050000000745058,0.048581525683403,293.1798400878906,297.1499938964844,293.1499938964844,0.215484619140625,-3318.0146484375,304.1561889648437,0.9008213877677916,0.2549339830875397,0.1792268753051757,293.2557678222656,297.1499938964844,293.1499938964844,0.3187309205532074,-6114.01953125,304.12847900390625,0.9990000128746032,0.3798752427101135,0.3308634757995605,293.2187194824219,297.1499938964844,293.1499938964844,0.0142186675220727,-3943.492431640625,303.0038452148437,0.5138211250305176,0.050000000745058,0.230449840426445,288.849609375,291.1499938964844,273.28485107421875,270.2307434082031,285.1202087402344,293.5237731933594,288.848876953125,1.0,0.2383937835693359,0.7914869785308838,0.7914869785308838,1.0,1.0,-1.1059304475784302,0.4592738747596741,0.6466565132141113,0.2241698950529098,0.0,0.0,1.0,39.021949768066406,34.0,1.445492386817932,-4148.0078125,150.17913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934509277344,300.9803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0919535309076309,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.332114859716968e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
736620,293.17547607421875,297.1499938964844,293.1499938964844,0.1061955764889717,-2436.69677734375,304.15380859375,0.7512212991714478,0.1450219452381134,0.1316554844379425,293.5940856933594,297.1499938964844,293.1499938964844,0.0070536402054131,-561.0385131835938,298.4354858398437,0.5158292055130005,0.050000000745058,0.048557162284851,293.18170166015625,297.1499938964844,293.1499938964844,0.2139494568109512,-3299.311279296875,304.1566772460937,0.9023968577384948,0.2537867724895477,0.1782299578189849,293.2761535644531,297.1499938964844,293.1499938964844,0.3151550889015198,-6054.427734375,304.14239501953125,0.9990000128746032,0.3730233907699585,0.3273541033267975,293.2211303710937,297.1499938964844,293.1499938964844,0.0141148418188095,-3931.1103515625,302.96795654296875,0.5158292055130005,0.050000000745058,0.2303342819213867,288.8500366210937,291.1499938964844,273.3240966796875,270.2676696777344,285.1432800292969,293.51678466796875,288.8519287109375,1.0,0.2361617237329483,0.7911603450775146,0.7911603450775146,1.0,1.0,-1.0994678735733032,0.4559326767921448,0.6435351967811584,0.2237899303436279,0.0,0.0,1.0,38.34560012817383,25.0,10.03139305114746,-4137.95849609375,147.14590454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,300.9874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0919030532240867,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.32699185796082e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
736680,293.17547607421875,297.1499938964844,293.1499938964844,0.1061955764889717,-2436.69677734375,304.15380859375,0.7512212991714478,0.1450219452381134,0.1316554844379425,293.5940856933594,297.1499938964844,293.1499938964844,0.0070536402054131,-561.0385131835938,298.4354858398437,0.5158292055130005,0.050000000745058,0.048557162284851,293.18170166015625,297.1499938964844,293.1499938964844,0.2139494568109512,-3299.311279296875,304.1566772460937,0.9023968577384948,0.2537867724895477,0.1782299578189849,293.2761535644531,297.1499938964844,293.1499938964844,0.3151550889015198,-6054.427734375,304.14239501953125,0.9990000128746032,0.3730233907699585,0.3273541033267975,293.2211303710937,297.1499938964844,293.1499938964844,0.0141148418188095,-3931.1103515625,302.96795654296875,0.5158292055130005,0.050000000745058,0.2303342819213867,288.8500366210937,291.1499938964844,273.3240966796875,270.2676696777344,285.1432800292969,293.51678466796875,288.8519287109375,1.0,0.2361617237329483,0.7911603450775146,0.7911603450775146,1.0,1.0,-1.0994678735733032,0.4559326767921448,0.6435351967811584,0.2237899303436279,0.0,0.0,1.0,38.34560012817383,25.0,10.03139305114746,-4137.95849609375,147.14590454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,300.9874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0919030532240867,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.32699185796082e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
736740,293.17584228515625,297.1499938964844,293.1499938964844,0.1051755994558334,-2417.473388671875,304.1542358398437,0.7593111395835876,0.1443006694316864,0.1309016793966293,293.59930419921875,297.1499938964844,293.1499938964844,0.0068352385424077,-547.3123168945312,298.2497253417969,0.5233513712882996,0.050000000745058,0.0484730154275894,293.17633056640625,297.1499938964844,293.1499938964844,0.2131815105676651,-3289.820068359375,304.1557006835937,0.9149988293647766,0.2540594637393951,0.1781217455863952,293.2752990722656,297.1499938964844,293.1499938964844,0.300467848777771,-5822.11376953125,304.1695861816406,0.9990000128746032,0.3699583709239959,0.3149248957633972,293.2230834960937,297.1499938964844,293.1499938964844,0.0139502100646495,-3906.03515625,302.93524169921875,0.5233513712882996,0.050000000745058,0.2299351096153259,288.8822631835937,291.1499938964844,273.3632202148437,270.3043212890625,285.1928405761719,293.5328063964844,288.8876342773437,1.0,0.230727419257164,0.7908337116241455,0.7908337116241455,1.0,1.0,-1.082937479019165,0.4477744698524475,0.6351630091667175,0.2219517529010772,0.0,0.0,1.0,36.04135513305664,28.0,45.37046432495117,-4117.23583984375,138.47079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766662597656,301.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0918505489826202,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.321662946604192e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
736800,293.17584228515625,297.1499938964844,293.1499938964844,0.1051755994558334,-2417.473388671875,304.1542358398437,0.7593111395835876,0.1443006694316864,0.1309016793966293,293.59930419921875,297.1499938964844,293.1499938964844,0.0068352385424077,-547.3123168945312,298.2497253417969,0.5233513712882996,0.050000000745058,0.0484730154275894,293.17633056640625,297.1499938964844,293.1499938964844,0.2131815105676651,-3289.820068359375,304.1557006835937,0.9149988293647766,0.2540594637393951,0.1781217455863952,293.2752990722656,297.1499938964844,293.1499938964844,0.300467848777771,-5822.11376953125,304.1695861816406,0.9990000128746032,0.3699583709239959,0.3149248957633972,293.2230834960937,297.1499938964844,293.1499938964844,0.0139502100646495,-3906.03515625,302.93524169921875,0.5233513712882996,0.050000000745058,0.2299351096153259,288.8822631835937,291.1499938964844,273.3632202148437,270.3043212890625,285.1928405761719,293.5328063964844,288.8876342773437,1.0,0.230727419257164,0.7908337116241455,0.7908337116241455,1.0,1.0,-1.082937479019165,0.4477744698524475,0.6351630091667175,0.2219517529010772,0.0,0.0,1.0,36.04135513305664,28.0,45.37046432495117,-4117.23583984375,138.47079467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766662597656,301.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0918505489826202,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.321662946604192e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
736860,293.1755065917969,297.1499938964844,293.1499938964844,0.1041435226798057,-2397.720458984375,304.154541015625,0.764883816242218,0.1437140107154846,0.1302952319383621,293.6042785644531,297.1499938964844,293.1499938964844,0.0066211586818099,-533.1648559570312,298.072265625,0.528756320476532,0.050000000745058,0.0484185367822647,293.1690673828125,297.1499938964844,293.1499938964844,0.2129835486412048,-3287.10498046875,304.1541442871094,0.9255249500274658,0.2548690140247345,0.1786308884620666,293.2597045898437,297.1499938964844,293.1499938964844,0.2895756661891937,-5652.0048828125,304.1806945800781,0.9990000128746032,0.3699367940425873,0.3066082298755646,293.2239685058594,297.1499938964844,293.1499938964844,0.013787574134767,-3878.839111328125,302.9071044921875,0.528756320476532,0.050000000745058,0.2296766936779022,288.9365234375,291.1499938964844,273.4022521972656,270.3406677246094,285.2449951171875,293.56396484375,288.9427795410156,1.0,0.2275782823562622,0.7906747460365295,0.7906747460365295,1.0,1.0,-1.0724581480026243,0.4425462484359741,0.6299118399620056,0.2209753990173339,0.0,0.0,1.0,34.55677795410156,31.0,69.30335998535156,-4101.82080078125,133.04808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,301.0882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0917415171861648,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.310597670264542e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
736920,293.1755065917969,297.1499938964844,293.1499938964844,0.1041435226798057,-2397.720458984375,304.154541015625,0.764883816242218,0.1437140107154846,0.1302952319383621,293.6042785644531,297.1499938964844,293.1499938964844,0.0066211586818099,-533.1648559570312,298.072265625,0.528756320476532,0.050000000745058,0.0484185367822647,293.1690673828125,297.1499938964844,293.1499938964844,0.2129835486412048,-3287.10498046875,304.1541442871094,0.9255249500274658,0.2548690140247345,0.1786308884620666,293.2597045898437,297.1499938964844,293.1499938964844,0.2895756661891937,-5652.0048828125,304.1806945800781,0.9990000128746032,0.3699367940425873,0.3066082298755646,293.2239685058594,297.1499938964844,293.1499938964844,0.013787574134767,-3878.839111328125,302.9071044921875,0.528756320476532,0.050000000745058,0.2296766936779022,288.9365234375,291.1499938964844,273.4022521972656,270.3406677246094,285.2449951171875,293.56396484375,288.9427795410156,1.0,0.2275782823562622,0.7906747460365295,0.7906747460365295,1.0,1.0,-1.0724581480026243,0.4425462484359741,0.6299118399620056,0.2209753990173339,0.0,0.0,1.0,34.55677795410156,31.0,69.30335998535156,-4101.82080078125,133.04808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,301.0882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0917415171861648,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.310597670264542e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
736980,293.17510986328125,297.1499938964844,293.1499938964844,0.1035847142338752,-2386.983154296875,304.1545715332031,0.7665074467658997,0.1434031277894973,0.1299907267093658,293.6070556640625,297.1499938964844,293.1499938964844,0.0064973309636116,-524.8314819335938,297.96630859375,0.5305472612380981,0.050000000745058,0.0484014376997947,293.1660461425781,297.1499938964844,293.1499938964844,0.21278877556324,-3284.464111328125,304.1535949707031,0.9291685223579408,0.2551763355731964,0.17887744307518,293.2502136230469,297.1499938964844,293.1499938964844,0.2856254577636719,-5591.12109375,304.1811218261719,0.9990000128746032,0.370143711566925,0.3039514720439911,293.2240600585937,297.1499938964844,293.1499938964844,0.0137015897780656,-3864.11572265625,302.8915405273437,0.5305472612380981,0.050000000745058,0.2295955866575241,288.9693298339844,291.1499938964844,273.4256286621094,270.3623046875,285.2733764648437,293.5841064453125,288.9755249023437,1.0,0.2265515178442001,0.7905793190002441,0.7905793190002441,1.0,1.0,-1.069080829620361,0.440796822309494,0.6282840371131897,0.2208249568939209,0.0,0.0,1.0,34.093994140625,31.0,73.36445617675781,-4095.4482421875,131.3487091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793212890625,301.1111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0916510447859764,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.301416139351204e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
737040,293.1748352050781,297.1499938964844,293.1499938964844,0.1032333374023437,-2380.2255859375,304.154541015625,0.7669634819030762,0.1432028114795684,0.1298022121191024,293.6087951660156,297.1499938964844,293.1499938964844,0.0064169014804065,-519.3703002929688,297.8955993652344,0.5312163829803467,0.050000000745058,0.0483951643109321,293.16461181640625,297.1499938964844,293.1499938964844,0.2125934660434723,-3281.879638671875,304.1534423828125,0.930558145046234,0.2552923858165741,0.1789857596158981,293.2447814941406,297.1499938964844,293.1499938964844,0.2838927209377289,-5564.849609375,304.1797180175781,0.9990000128746032,0.3701900839805603,0.3029706478118896,293.2240600585937,297.1499938964844,293.1499938964844,0.0136481458321213,-3854.9375,302.8813171386719,0.5312163829803467,0.050000000745058,0.22956582903862,288.990478515625,291.1499938964844,273.441162109375,270.3766784667969,285.286865234375,293.5906677246094,288.9963684082031,1.0,0.2261824905872345,0.7905157208442688,0.7905157208442688,1.0,1.0,-1.0677635669708252,0.4400763809680938,0.6276871562004089,0.2208613753318786,0.0,0.0,1.0,33.925716400146484,34.0,72.6146469116211,-4092.91650390625,130.7106475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812438964844,301.1227722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0915834531188011,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.294556366512552e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.1028261482715606,-2372.41357421875,304.1544494628906,0.7668513059616089,0.1429476886987686,0.1295743733644485,293.6108703613281,297.1499938964844,293.1499938964844,0.0063196984119713,-512.753173828125,297.80621337890625,0.5314900875091553,0.050000000745058,0.048392616212368,293.1634826660156,297.1499938964844,293.1499938964844,0.2123036533594131,-3278.105712890625,304.1533508300781,0.9311736822128296,0.2553348243236542,0.179053783416748,293.2394714355469,297.1499938964844,293.1499938964844,0.2827231884002685,-5547.8291015625,304.1764221191406,0.9990000128746032,0.3700363636016845,0.3025712668895721,293.22412109375,297.1499938964844,293.1499938964844,0.0135867297649383,-3844.5888671875,302.8680725097656,0.5314900875091553,0.050000000745058,0.2295537292957306,289.0140991210937,291.1499938964844,273.4606018066406,270.39453125,285.2988586425781,293.5921325683594,289.01904296875,1.0,0.2260478436946869,0.7904362678527832,0.7904362678527832,1.0,1.0,-1.0670740604400637,0.4396325051784515,0.6274415850639343,0.2210470736026764,0.0,0.0,1.0,33.86015701293945,34.0,67.15061950683594,-4091.0166015625,130.4181671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,301.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0914943888783454,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.285517444368452e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
737160,293.1747741699219,297.1499938964844,293.1499938964844,0.1024126335978508,-2364.525634765625,304.1543884277344,0.7659498453140259,0.1425932794809341,0.1293087154626846,293.61285400390625,297.1499938964844,293.1499938964844,0.0062250490300357,-506.30462646484375,297.7153625488281,0.5311846733093262,0.050000000745058,0.048395462334156,293.1629333496094,297.1499938964844,293.1499938964844,0.2119705975055694,-3273.830322265625,304.1533508300781,0.9306294918060304,0.2552679181098938,0.1790483742952346,293.236083984375,297.1499938964844,293.1499938964844,0.2825914621353149,-5547.23291015625,304.1718444824219,0.9990000128746032,0.3695683479309082,0.3030169904232025,293.22430419921875,297.1499938964844,293.1499938964844,0.0135314790531992,-3835.55322265625,302.8542175292969,0.5311846733093262,0.050000000745058,0.2295672297477722,289.0338439941406,291.1499938964844,273.4800109863281,270.4122619628906,285.3063049316406,293.5879211425781,289.03790283203125,1.0,0.2262389063835144,0.7903739213943481,0.7903739213943481,1.0,1.0,-1.0673028230667114,0.4396281242370605,0.6276746392250061,0.2213692963123321,0.0,0.0,1.0,33.94150161743164,37.0,58.98050308227539,-4090.380126953125,130.62342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856994628906,301.1375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0914043933153152,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.276383934775367e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
737220,293.1753234863281,297.1499938964844,293.1499938964844,0.1015310883522033,-2347.844482421875,304.1543884277344,0.7620279788970947,0.1418490707874298,0.1286460906267166,293.6166381835937,297.1499938964844,293.1499938964844,0.0060434560291469,-493.8887023925781,297.5297241210937,0.5290552973747253,0.050000000745058,0.0484156534075737,293.1635131835937,297.1499938964844,293.1499938964844,0.211154967546463,-3263.5126953125,304.1535949707031,0.9264485239982604,0.2548261880874634,0.1788277626037597,293.2361755371094,297.1499938964844,293.1499938964844,0.2851069569587707,-5589.66015625,304.16033935546875,0.9990000128746032,0.3673861622810364,0.3061614632606506,293.2249450683594,297.1499938964844,293.1499938964844,0.0134364254772663,-3820.765380859375,302.8248596191406,0.5290552973747253,0.050000000745058,0.2296630144119262,289.0638122558594,291.1499938964844,273.5187683105469,270.44744873046875,285.3255615234375,293.5916442871094,289.06671142578125,1.0,0.2274844348430633,0.790249228477478,0.790249228477478,1.0,1.0,-1.0701550245285034,0.4407627880573272,0.6293922662734985,0.2223645597696304,0.0,0.0,1.0,34.498321533203125,40.0,43.28542709350586,-4089.97021484375,132.35655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878662109375,301.14178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.091234803199768,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.259172657039016e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
737280,293.1753234863281,297.1499938964844,293.1499938964844,0.1015310883522033,-2347.844482421875,304.1543884277344,0.7620279788970947,0.1418490707874298,0.1286460906267166,293.6166381835937,297.1499938964844,293.1499938964844,0.0060434560291469,-493.8887023925781,297.5297241210937,0.5290552973747253,0.050000000745058,0.0484156534075737,293.1635131835937,297.1499938964844,293.1499938964844,0.211154967546463,-3263.5126953125,304.1535949707031,0.9264485239982604,0.2548261880874634,0.1788277626037597,293.2361755371094,297.1499938964844,293.1499938964844,0.2851069569587707,-5589.66015625,304.16033935546875,0.9990000128746032,0.3673861622810364,0.3061614632606506,293.2249450683594,297.1499938964844,293.1499938964844,0.0134364254772663,-3820.765380859375,302.8248596191406,0.5290552973747253,0.050000000745058,0.2296630144119262,289.0638122558594,291.1499938964844,273.5187683105469,270.44744873046875,285.3255615234375,293.5916442871094,289.06671142578125,1.0,0.2274844348430633,0.790249228477478,0.790249228477478,1.0,1.0,-1.0701550245285034,0.4407627880573272,0.6293922662734985,0.2223645597696304,0.0,0.0,1.0,34.498321533203125,40.0,43.28542709350586,-4089.97021484375,132.35655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878662109375,301.14178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.091234803199768,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.259172657039016e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
737340,293.1744689941406,297.1499938964844,293.1499938964844,0.1009346693754196,-2336.5986328125,304.1539001464844,0.7567090392112732,0.1413810551166534,0.1282093524932861,293.62017822265625,297.1499938964844,293.1499938964844,0.0058692474849522,-481.8762817382813,297.3401184082031,0.5254113674163818,0.050000000745058,0.0484517179429531,293.1659240722656,297.1499938964844,293.1499938964844,0.2101062387228012,-3250.3876953125,304.1541442871094,0.9190579652786256,0.2539981305599212,0.178345575928688,293.2456970214844,297.1499938964844,293.1499938964844,0.2906080484390259,-5678.24755859375,304.1477355957031,0.9990000128746032,0.3632898330688476,0.311699628829956,293.2257995605469,297.1499938964844,293.1499938964844,0.0133563764393329,-3809.160888671875,302.7937927246094,0.5254113674163818,0.050000000745058,0.2298340946435928,289.0849914550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3451538085937,293.60260009765625,289.0868225097656,1.0,0.2297046780586242,0.7901245951652527,0.7901245951652527,1.0,1.0,-1.0759471654891968,0.4433031678199768,0.6326439380645752,0.2237887233495712,0.0,0.0,1.0,35.49043273925781,28.0,29.462203979492188,-4091.42333984375,135.64796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18707275390625,301.1383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0910917967557907,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.244659304386003e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
737400,293.1744689941406,297.1499938964844,293.1499938964844,0.1009346693754196,-2336.5986328125,304.1539001464844,0.7567090392112732,0.1413810551166534,0.1282093524932861,293.62017822265625,297.1499938964844,293.1499938964844,0.0058692474849522,-481.8762817382813,297.3401184082031,0.5254113674163818,0.050000000745058,0.0484517179429531,293.1659240722656,297.1499938964844,293.1499938964844,0.2101062387228012,-3250.3876953125,304.1541442871094,0.9190579652786256,0.2539981305599212,0.178345575928688,293.2456970214844,297.1499938964844,293.1499938964844,0.2906080484390259,-5678.24755859375,304.1477355957031,0.9990000128746032,0.3632898330688476,0.311699628829956,293.2257995605469,297.1499938964844,293.1499938964844,0.0133563764393329,-3809.160888671875,302.7937927246094,0.5254113674163818,0.050000000745058,0.2298340946435928,289.0849914550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3451538085937,293.60260009765625,289.0868225097656,1.0,0.2297046780586242,0.7901245951652527,0.7901245951652527,1.0,1.0,-1.0759471654891968,0.4433031678199768,0.6326439380645752,0.2237887233495712,0.0,0.0,1.0,35.49043273925781,28.0,29.462203979492188,-4091.42333984375,135.64796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18707275390625,301.1383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0910917967557907,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.244659304386003e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
737460,293.1741638183594,297.1499938964844,293.1499938964844,0.10026615858078,-2323.9375,304.1537475585937,0.7607324123382568,0.1408261060714721,0.1276993304491043,293.62335205078125,297.1499938964844,293.1499938964844,0.0056897136382758,-469.1972351074219,297.1506652832031,0.5295135974884033,0.050000000745058,0.0484112352132797,293.1664733886719,297.1499938964844,293.1499938964844,0.2089561522006988,-3236.01806640625,304.1546630859375,0.9251885414123536,0.2534694373607635,0.1778070628643036,293.25372314453125,297.1499938964844,293.1499938964844,0.2834049463272095,-5562.259765625,304.1612243652344,0.9990000128746032,0.3592052757740021,0.3054791390895843,293.2266845703125,297.1499938964844,293.1499938964844,0.0132402563467621,-3791.3271484375,302.7624206542969,0.5295135974884033,0.050000000745058,0.2296420633792877,289.10577392578125,291.1499938964844,273.5960388183594,270.51629638671875,285.37811279296875,293.6063842773437,289.1097106933594,1.0,0.2264891862869262,0.7898724675178528,0.7898724675178528,1.0,1.0,-1.066952109336853,0.4387289881706238,0.6282230615615845,0.2231448292732238,0.0,0.0,1.0,34.38053512573242,31.0,36.97101593017578,-4078.964599609375,131.3311004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842041015625,301.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0909781530499458,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.233125456376e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
737520,293.1741638183594,297.1499938964844,293.1499938964844,0.10026615858078,-2323.9375,304.1537475585937,0.7607324123382568,0.1408261060714721,0.1276993304491043,293.62335205078125,297.1499938964844,293.1499938964844,0.0056897136382758,-469.1972351074219,297.1506652832031,0.5295135974884033,0.050000000745058,0.0484112352132797,293.1664733886719,297.1499938964844,293.1499938964844,0.2089561522006988,-3236.01806640625,304.1546630859375,0.9251885414123536,0.2534694373607635,0.1778070628643036,293.25372314453125,297.1499938964844,293.1499938964844,0.2834049463272095,-5562.259765625,304.1612243652344,0.9990000128746032,0.3592052757740021,0.3054791390895843,293.2266845703125,297.1499938964844,293.1499938964844,0.0132402563467621,-3791.3271484375,302.7624206542969,0.5295135974884033,0.050000000745058,0.2296420633792877,289.10577392578125,291.1499938964844,273.5960388183594,270.51629638671875,285.37811279296875,293.6063842773437,289.1097106933594,1.0,0.2264891862869262,0.7898724675178528,0.7898724675178528,1.0,1.0,-1.066952109336853,0.4387289881706238,0.6282230615615845,0.2231448292732238,0.0,0.0,1.0,34.38053512573242,31.0,36.97101593017578,-4078.964599609375,131.3311004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842041015625,301.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0909781530499458,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.233125456376e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
737580,293.17388916015625,297.1499938964844,293.1499938964844,0.099449299275875,-2308.223876953125,304.1538391113281,0.7627688646316528,0.1402671337127685,0.1271705627441406,293.6263732910156,297.1499938964844,293.1499938964844,0.0055117281153798,-456.111572265625,296.97003173828125,0.5320466756820679,0.050000000745058,0.0483874529600143,293.1638488769531,297.1499938964844,293.1499938964844,0.2083145678043365,-3227.830078125,304.1541748046875,0.9296642541885376,0.2535871863365173,0.1778323799371719,293.249755859375,297.1499938964844,293.1499938964844,0.2782778441905975,-5481.4541015625,304.1656188964844,0.9990000128746032,0.3573790192604065,0.301762193441391,293.2275085449219,297.1499938964844,293.1499938964844,0.0131152458488941,-3770.236083984375,302.7328186035156,0.5320466756820679,0.050000000745058,0.2295292466878891,289.1454467773437,291.1499938964844,273.6346130371094,270.5498962402344,285.4112243652344,293.61541748046875,289.14959716796875,1.0,0.2252003997564315,0.7896203994750977,0.7896203994750977,1.0,1.0,-1.0617176294326782,0.4359864890575409,0.6257311105728149,0.2229542285203933,0.0,0.0,1.0,33.73314666748047,34.0,48.90666961669922,-4070.242919921875,128.84666442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,301.1921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0908465236425399,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.219767525792122e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
737640,293.17388916015625,297.1499938964844,293.1499938964844,0.099449299275875,-2308.223876953125,304.1538391113281,0.7627688646316528,0.1402671337127685,0.1271705627441406,293.6263732910156,297.1499938964844,293.1499938964844,0.0055117281153798,-456.111572265625,296.97003173828125,0.5320466756820679,0.050000000745058,0.0483874529600143,293.1638488769531,297.1499938964844,293.1499938964844,0.2083145678043365,-3227.830078125,304.1541748046875,0.9296642541885376,0.2535871863365173,0.1778323799371719,293.249755859375,297.1499938964844,293.1499938964844,0.2782778441905975,-5481.4541015625,304.1656188964844,0.9990000128746032,0.3573790192604065,0.301762193441391,293.2275085449219,297.1499938964844,293.1499938964844,0.0131152458488941,-3770.236083984375,302.7328186035156,0.5320466756820679,0.050000000745058,0.2295292466878891,289.1454467773437,291.1499938964844,273.6346130371094,270.5498962402344,285.4112243652344,293.61541748046875,289.14959716796875,1.0,0.2252003997564315,0.7896203994750977,0.7896203994750977,1.0,1.0,-1.0617176294326782,0.4359864890575409,0.6257311105728149,0.2229542285203933,0.0,0.0,1.0,33.73314666748047,34.0,48.90666961669922,-4070.242919921875,128.84666442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,301.1921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0908465236425399,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.219767525792122e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
737700,293.17401123046875,297.1499938964844,293.1499938964844,0.0990645885467529,-2300.84814453125,304.1538391113281,0.7624664306640625,0.1399399787187576,0.126905083656311,293.6278076171875,297.1499938964844,293.1499938964844,0.0054251737892627,-449.7140808105469,296.87847900390625,0.5322322845458984,0.050000000745058,0.0483857430517673,293.16314697265625,297.1499938964844,293.1499938964844,0.2080303579568863,-3224.2109375,304.1539306640625,0.9299888610839844,0.2535498738288879,0.1778332144021988,293.248046875,297.1499938964844,293.1499938964844,0.2775095701217651,-5469.92529296875,304.1641540527344,0.9990000128746032,0.3564497530460357,0.3014932572841644,293.2279052734375,297.1499938964844,293.1499938964844,0.013060588389635,-3761.227783203125,302.7176513671875,0.5322322845458984,0.050000000745058,0.2295211404561996,289.16241455078125,291.1499938964844,273.65386962890625,270.56646728515625,285.42059326171875,293.6124572753906,289.166015625,1.0,0.2251027524471283,0.7894943356513977,0.7894943356513977,1.0,1.0,-1.0610647201538086,0.4355504512786865,0.6255143284797668,0.2231529057025909,0.0,0.0,1.0,33.68954849243164,34.0,46.524879455566406,-4068.46630859375,128.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18414306640625,301.19940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0907755717635154,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.212566510541365e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
737760,293.17437744140625,297.1499938964844,293.1499938964844,0.0986488610506057,-2292.919921875,304.1539001464844,0.7613601088523865,0.1395617425441742,0.1265865117311477,293.6291809082031,297.1499938964844,293.1499938964844,0.0053411177359521,-443.4847106933594,296.7857971191406,0.5318409204483032,0.050000000745058,0.0483893528580665,293.1629333496094,297.1499938964844,293.1499938964844,0.2077125012874603,-3220.18896484375,304.1537780761719,0.9292001724243164,0.2534249424934387,0.1777803003787994,293.2475280761719,297.1499938964844,293.1499938964844,0.2777135968208313,-5473.958984375,304.16119384765625,0.9990000128746032,0.3553114235401153,0.3020607531070709,293.22833251953125,297.1499938964844,293.1499938964844,0.0130109004676342,-3753.2470703125,302.7021179199219,0.5318409204483032,0.050000000745058,0.2295382618904113,289.17681884765625,291.1499938964844,273.6731262207031,270.5828552246094,285.4298095703125,293.6112060546875,289.1799011230469,1.0,0.2253280133008957,0.7894316911697388,0.7894316911697388,1.0,1.0,-1.0613243579864502,0.4355563223361969,0.6257680058479309,0.2234896123409271,0.0,0.0,1.0,33.79086685180664,37.0,42.18189239501953,-4067.30810546875,128.8529510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842346191406,301.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0907061621546745,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.205521928379312e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
737820,293.1744079589844,297.1499938964844,293.1499938964844,0.0979022234678268,-2278.730224609375,304.1538391113281,0.7574946284294128,0.1389380246400833,0.1259952932596206,293.6318054199219,297.1499938964844,293.1499938964844,0.0051776319742202,-431.30023193359375,296.5977783203125,0.5296038389205933,0.050000000745058,0.0484103821218013,293.1639099121094,297.1499938964844,293.1499938964844,0.2069182842969894,-3210.1982421875,304.15386962890625,0.9247185587882996,0.2529036700725555,0.177497312426567,293.2515869140625,297.1499938964844,293.1499938964844,0.2806368172168731,-5521.85400390625,304.15252685546875,0.9990000128746032,0.352030336856842,0.3053451180458069,293.2292785644531,297.1499938964844,293.1499938964844,0.0129228271543979,-3739.611328125,302.67010498046875,0.5296038389205933,0.050000000745058,0.229638010263443,289.20001220703125,291.1499938964844,273.7115783691406,270.6151733398437,285.4505615234375,293.6181335449219,289.2023010253906,1.0,0.2266331017017364,0.7893063426017761,0.7893063426017761,1.0,1.0,-1.0643610954284668,0.4367726743221283,0.6275883913040161,0.2245274782180786,0.0,0.0,1.0,34.37133026123047,25.0,32.71923828125,-4066.41259765625,130.6626739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832580566406,301.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905805081129074,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.192770085064694e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
737880,293.1744079589844,297.1499938964844,293.1499938964844,0.0979022234678268,-2278.730224609375,304.1538391113281,0.7574946284294128,0.1389380246400833,0.1259952932596206,293.6318054199219,297.1499938964844,293.1499938964844,0.0051776319742202,-431.30023193359375,296.5977783203125,0.5296038389205933,0.050000000745058,0.0484103821218013,293.1639099121094,297.1499938964844,293.1499938964844,0.2069182842969894,-3210.1982421875,304.15386962890625,0.9247185587882996,0.2529036700725555,0.177497312426567,293.2515869140625,297.1499938964844,293.1499938964844,0.2806368172168731,-5521.85400390625,304.15252685546875,0.9990000128746032,0.352030336856842,0.3053451180458069,293.2292785644531,297.1499938964844,293.1499938964844,0.0129228271543979,-3739.611328125,302.67010498046875,0.5296038389205933,0.050000000745058,0.229638010263443,289.20001220703125,291.1499938964844,273.7115783691406,270.6151733398437,285.4505615234375,293.6181335449219,289.2023010253906,1.0,0.2266331017017364,0.7893063426017761,0.7893063426017761,1.0,1.0,-1.0643610954284668,0.4367726743221283,0.6275883913040161,0.2245274782180786,0.0,0.0,1.0,34.37133026123047,25.0,32.71923828125,-4066.41259765625,130.6626739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832580566406,301.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905805081129074,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.192770085064694e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
