time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737940,293.1738586425781,297.1499938964844,293.1499938964844,0.0972321927547454,-2265.88623046875,304.1536865234375,0.7633508443832397,0.1384356319904327,0.1255175173282623,293.6341857910156,297.1499938964844,293.1499938964844,0.0050087557174265,-418.4299621582031,296.4118957519531,0.5352718234062195,0.050000000745058,0.048358354717493,293.1635131835937,297.1499938964844,293.1499938964844,0.2059460133314132,-3197.917724609375,304.1541748046875,0.933826982975006,0.2526196837425232,0.1771413087844848,293.2530517578125,297.1499938964844,293.1499938964844,0.2712049186229706,-5369.76025390625,304.1680908203125,0.9990000128746032,0.3491289317607879,0.2971549034118652,293.2301025390625,297.1499938964844,293.1499938964844,0.0127997882664203,-3719.323486328125,302.6386108398437,0.5352718234062195,0.050000000745058,0.2293912172317505,289.2265930175781,291.1499938964844,273.75,270.64678955078125,285.4850158691406,293.6204528808594,289.2312316894531,1.0,0.2226592153310775,0.7891810536384583,0.7891810536384583,1.0,1.0,-1.0531798601150513,0.4311768412590027,0.6220030784606934,0.223555102944374,0.0,0.0,1.0,32.944541931152344,28.0,44.03414916992188,-4052.326904296875,125.31756591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814270019531,301.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904698818922042,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.181543282466008e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738000,293.1738586425781,297.1499938964844,293.1499938964844,0.0972321927547454,-2265.88623046875,304.1536865234375,0.7633508443832397,0.1384356319904327,0.1255175173282623,293.6341857910156,297.1499938964844,293.1499938964844,0.0050087557174265,-418.4299621582031,296.4118957519531,0.5352718234062195,0.050000000745058,0.048358354717493,293.1635131835937,297.1499938964844,293.1499938964844,0.2059460133314132,-3197.917724609375,304.1541748046875,0.933826982975006,0.2526196837425232,0.1771413087844848,293.2530517578125,297.1499938964844,293.1499938964844,0.2712049186229706,-5369.76025390625,304.1680908203125,0.9990000128746032,0.3491289317607879,0.2971549034118652,293.2301025390625,297.1499938964844,293.1499938964844,0.0127997882664203,-3719.323486328125,302.6386108398437,0.5352718234062195,0.050000000745058,0.2293912172317505,289.2265930175781,291.1499938964844,273.75,270.64678955078125,285.4850158691406,293.6204528808594,289.2312316894531,1.0,0.2226592153310775,0.7891810536384583,0.7891810536384583,1.0,1.0,-1.0531798601150513,0.4311768412590027,0.6220030784606934,0.223555102944374,0.0,0.0,1.0,32.944541931152344,28.0,44.03414916992188,-4052.326904296875,125.31756591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814270019531,301.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904698818922042,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.181543282466008e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738060,293.1865539550781,297.1499938964844,293.1499938964844,0.0946777760982513,-2217.206298828125,304.1567687988281,0.7622655034065247,0.1352417021989822,0.1231526136398315,293.6488647460937,297.1499938964844,293.1499938964844,0.0048073581419885,-402.7000427246094,296.19561767578125,0.5383989810943604,0.050000000745058,0.048331368714571,293.1700439453125,297.1499938964844,293.1499938964844,0.2038760781288147,-3171.617431640625,304.1562805175781,0.9371681213378906,0.2509371638298034,0.1761721223592758,293.254150390625,297.1499938964844,293.1499938964844,0.265324592590332,-5276.794921875,304.1714172363281,0.9990000128746032,0.3462796509265899,0.2928115427494049,293.2430725097656,297.1499938964844,293.1499938964844,0.0125795742496848,-3684.6162109375,302.5700988769531,0.5383989810943604,0.050000000745058,0.2292632013559341,289.2699890136719,291.1499938964844,273.7894897460937,270.6781005859375,285.5097045898437,293.6051025390625,289.2748413085937,1.0,0.22067791223526,0.789026141166687,0.789026141166687,1.0,1.0,-1.0437748432159424,0.4264280796051025,0.6173467636108398,0.2228424549102783,0.0,0.0,1.0,32.17172622680664,31.0,55.40959930419922,-4041.66943359375,121.6584930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,301.2738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0903287976980209,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.167224197881296e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738120,293.1865539550781,297.1499938964844,293.1499938964844,0.0946777760982513,-2217.206298828125,304.1567687988281,0.7622655034065247,0.1352417021989822,0.1231526136398315,293.6488647460937,297.1499938964844,293.1499938964844,0.0048073581419885,-402.7000427246094,296.19561767578125,0.5383989810943604,0.050000000745058,0.048331368714571,293.1700439453125,297.1499938964844,293.1499938964844,0.2038760781288147,-3171.617431640625,304.1562805175781,0.9371681213378906,0.2509371638298034,0.1761721223592758,293.254150390625,297.1499938964844,293.1499938964844,0.265324592590332,-5276.794921875,304.1714172363281,0.9990000128746032,0.3462796509265899,0.2928115427494049,293.2430725097656,297.1499938964844,293.1499938964844,0.0125795742496848,-3684.6162109375,302.5700988769531,0.5383989810943604,0.050000000745058,0.2292632013559341,289.2699890136719,291.1499938964844,273.7894897460937,270.6781005859375,285.5097045898437,293.6051025390625,289.2748413085937,1.0,0.22067791223526,0.789026141166687,0.789026141166687,1.0,1.0,-1.0437748432159424,0.4264280796051025,0.6173467636108398,0.2228424549102783,0.0,0.0,1.0,32.17172622680664,31.0,55.40959930419922,-4041.66943359375,121.6584930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,301.2738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0903287976980209,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.167224197881296e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738180,293.1944580078125,297.1499938964844,293.1499938964844,0.092128686606884,-2168.8046875,304.1587219238281,0.7576583623886108,0.1327062547206878,0.1207527369260788,293.65985107421875,297.1499938964844,293.1499938964844,0.0046228263527154,-388.1090087890625,295.98345947265625,0.5386655926704407,0.050000000745058,0.0483291298151016,293.1709289550781,297.1499938964844,293.1499938964844,0.2024015188217163,-3153.022705078125,304.1565856933594,0.9363967180252076,0.2502468228340149,0.1755772233009338,293.2537841796875,297.1499938964844,293.1499938964844,0.2638685405254364,-5255.236328125,304.16656494140625,0.9990000128746032,0.343721330165863,0.2924466133117676,293.2522888183594,297.1499938964844,293.1499938964844,0.0124084595590829,-3657.093505859375,302.5080261230469,0.5386655926704407,0.050000000745058,0.2292525917291641,289.307861328125,291.1499938964844,273.8309326171875,270.7094116210937,285.5274963378906,293.586181640625,289.3118591308594,1.0,0.2201747596263885,0.7888712882995605,0.7888712882995605,1.0,1.0,-1.039725422859192,0.4241557121276855,0.6155697107315063,0.2231239229440689,0.0,0.0,1.0,32.09025192260742,34.0,51.382930755615234,-4036.24755859375,120.54470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185546875,301.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901643931865692,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.150539699476212e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738240,293.1944580078125,297.1499938964844,293.1499938964844,0.092128686606884,-2168.8046875,304.1587219238281,0.7576583623886108,0.1327062547206878,0.1207527369260788,293.65985107421875,297.1499938964844,293.1499938964844,0.0046228263527154,-388.1090087890625,295.98345947265625,0.5386655926704407,0.050000000745058,0.0483291298151016,293.1709289550781,297.1499938964844,293.1499938964844,0.2024015188217163,-3153.022705078125,304.1565856933594,0.9363967180252076,0.2502468228340149,0.1755772233009338,293.2537841796875,297.1499938964844,293.1499938964844,0.2638685405254364,-5255.236328125,304.16656494140625,0.9990000128746032,0.343721330165863,0.2924466133117676,293.2522888183594,297.1499938964844,293.1499938964844,0.0124084595590829,-3657.093505859375,302.5080261230469,0.5386655926704407,0.050000000745058,0.2292525917291641,289.307861328125,291.1499938964844,273.8309326171875,270.7094116210937,285.5274963378906,293.586181640625,289.3118591308594,1.0,0.2201747596263885,0.7888712882995605,0.7888712882995605,1.0,1.0,-1.039725422859192,0.4241557121276855,0.6155697107315063,0.2231239229440689,0.0,0.0,1.0,32.09025192260742,34.0,51.382930755615234,-4036.24755859375,120.54470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185546875,301.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901643931865692,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.150539699476212e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738300,293.1971130371094,297.1499938964844,293.1499938964844,0.0910343304276466,-2148.067626953125,304.1591186523437,0.7547955513000488,0.1316188871860504,0.1197242960333824,293.6642761230469,297.1499938964844,293.1499938964844,0.0045342613011598,-381.0619201660156,295.8780212402344,0.5380106568336487,0.050000000745058,0.0483346804976463,293.1708984375,297.1499938964844,293.1499938964844,0.2018586844205856,-3146.205810546875,304.1563720703125,0.9349004626274108,0.2499852329492569,0.175389289855957,293.25494384765625,297.1499938964844,293.1499938964844,0.2643753290176391,-5264.283203125,304.1626281738281,0.9990000128746032,0.3421780467033386,0.2933447062969208,293.255859375,297.1499938964844,293.1499938964844,0.0123330364003777,-3645.013916015625,302.4786682128906,0.5380106568336487,0.050000000745058,0.2292789071798324,289.3240661621094,291.1499938964844,273.8523254394531,270.7250671386719,285.5373229980469,293.5806884765625,289.32769775390625,1.0,0.2204075157642364,0.7887938022613525,0.7887938022613525,1.0,1.0,-1.0393810272216797,0.423793077468872,0.6155879497528076,0.2235839217901229,0.0,0.0,1.0,32.23869705200195,34.0,47.41218948364258,-4034.665283203125,120.72506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,301.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900809243321418,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.14206902962178e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738360,293.19891357421875,297.1499938964844,293.1499938964844,0.0900661498308181,-2129.75,304.1592102050781,0.7516600489616394,0.130671739578247,0.1188176944851875,293.6681213378906,297.1499938964844,293.1499938964844,0.0044476175680756,-374.1418151855469,295.77276611328125,0.5368866324424744,0.050000000745058,0.0483443103730678,293.1708984375,297.1499938964844,293.1499938964844,0.2013607770204544,-3139.96337890625,304.1561279296875,0.9326258301734924,0.2497193068265915,0.1752136796712875,293.2575988769531,297.1499938964844,293.1499938964844,0.2656391859054565,-5285.39111328125,304.1580505371094,0.9990000128746032,0.340332567691803,0.2948976755142212,293.2588806152344,297.1499938964844,293.1499938964844,0.0122632253915071,-3633.90185546875,302.4501037597656,0.5368866324424744,0.050000000745058,0.2293245941400528,289.3386535644531,291.1499938964844,273.8741455078125,270.7406921386719,285.5483703613281,293.5786437988281,289.3418884277344,1.0,0.2209289968013763,0.7887489795684814,0.7887489795684814,1.0,1.0,-1.0400118827819824,0.4238807559013366,0.6161311864852905,0.2242371588945388,0.0,0.0,1.0,32.50242614746094,25.0,43.05046081542969,-4033.62109375,121.3423843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,301.3061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0899996906518936,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.133824642049147e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738420,293.2008056640625,297.1499938964844,293.1499938964844,0.0883458256721496,-2097.15087890625,304.15899658203125,0.7537049651145935,0.1290477067232132,0.1172610074281692,293.67431640625,297.1499938964844,293.1499938964844,0.0042725303210318,-359.9717712402344,295.56719970703125,0.5415155291557312,0.050000000745058,0.0483055301010608,293.1694641113281,297.1499938964844,293.1499938964844,0.2003999501466751,-3127.835205078125,304.1556701660156,0.9398484826087952,0.2494750767946243,0.1749306768178939,293.25958251953125,297.1499938964844,293.1499938964844,0.2582024037837982,-5164.763671875,304.16827392578125,0.9990000128746032,0.3371754586696625,0.2885940670967102,293.2635192871094,297.1499938964844,293.1499938964844,0.0121038910001516,-3607.1416015625,302.39617919921875,0.5415155291557312,0.050000000745058,0.2291406393051147,289.37078857421875,291.1499938964844,273.9188537597656,270.7718505859375,285.5825500488281,293.5707397460937,289.3758544921875,1.0,0.2177159488201141,0.7886593341827393,0.7886593341827393,1.0,1.0,-1.0299772024154663,0.4186363816261291,0.6113408803939819,0.223988875746727,0.0,0.0,1.0,31.43756675720215,25.0,50.78092956542969,-4020.60107421875,117.09085845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,301.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.089841291308403,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.117749141296372e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738480,293.2008056640625,297.1499938964844,293.1499938964844,0.0883458256721496,-2097.15087890625,304.15899658203125,0.7537049651145935,0.1290477067232132,0.1172610074281692,293.67431640625,297.1499938964844,293.1499938964844,0.0042725303210318,-359.9717712402344,295.56719970703125,0.5415155291557312,0.050000000745058,0.0483055301010608,293.1694641113281,297.1499938964844,293.1499938964844,0.2003999501466751,-3127.835205078125,304.1556701660156,0.9398484826087952,0.2494750767946243,0.1749306768178939,293.25958251953125,297.1499938964844,293.1499938964844,0.2582024037837982,-5164.763671875,304.16827392578125,0.9990000128746032,0.3371754586696625,0.2885940670967102,293.2635192871094,297.1499938964844,293.1499938964844,0.0121038910001516,-3607.1416015625,302.39617919921875,0.5415155291557312,0.050000000745058,0.2291406393051147,289.37078857421875,291.1499938964844,273.9188537597656,270.7718505859375,285.5825500488281,293.5707397460937,289.3758544921875,1.0,0.2177159488201141,0.7886593341827393,0.7886593341827393,1.0,1.0,-1.0299772024154663,0.4186363816261291,0.6113408803939819,0.223988875746727,0.0,0.0,1.0,31.43756675720215,25.0,50.78092956542969,-4020.60107421875,117.09085845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,301.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.089841291308403,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.117749141296372e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738540,293.2010192871094,297.1499938964844,293.1499938964844,0.0867713019251823,-2067.1611328125,304.1586303710937,0.7563443779945374,0.1277098208665847,0.1159440502524375,293.6788330078125,297.1499938964844,293.1499938964844,0.0041015213355422,-345.82403564453125,295.373291015625,0.5463138818740845,0.050000000745058,0.0482676476240158,293.1688842773437,297.1499938964844,293.1499938964844,0.1993699222803115,-3114.628173828125,304.155517578125,0.9473111033439636,0.249107077717781,0.1747309863567352,293.2505187988281,297.1499938964844,293.1499938964844,0.2503760755062103,-5038.708984375,304.1750183105469,0.9990000128746032,0.3362234234809875,0.2822968065738678,293.2668151855469,297.1499938964844,293.1499938964844,0.0119420466944575,-3578.12744140625,302.3465881347656,0.5463138818740845,0.050000000745058,0.2289609462022781,289.41619873046875,291.1499938964844,273.96484375,270.8028259277344,285.6085205078125,293.5453186035156,289.4215087890625,1.0,0.2150993943214416,0.7885696291923523,0.7885696291923523,1.0,1.0,-1.02033531665802,0.4135682284832001,0.6067671179771423,0.2238308489322662,0.0,0.0,1.0,30.400466918945312,28.0,59.86163330078125,-4009.50732421875,113.05007934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,301.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0896562337875366,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.098968439502642e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738600,293.2010192871094,297.1499938964844,293.1499938964844,0.0867713019251823,-2067.1611328125,304.1586303710937,0.7563443779945374,0.1277098208665847,0.1159440502524375,293.6788330078125,297.1499938964844,293.1499938964844,0.0041015213355422,-345.82403564453125,295.373291015625,0.5463138818740845,0.050000000745058,0.0482676476240158,293.1688842773437,297.1499938964844,293.1499938964844,0.1993699222803115,-3114.628173828125,304.155517578125,0.9473111033439636,0.249107077717781,0.1747309863567352,293.2505187988281,297.1499938964844,293.1499938964844,0.2503760755062103,-5038.708984375,304.1750183105469,0.9990000128746032,0.3362234234809875,0.2822968065738678,293.2668151855469,297.1499938964844,293.1499938964844,0.0119420466944575,-3578.12744140625,302.3465881347656,0.5463138818740845,0.050000000745058,0.2289609462022781,289.41619873046875,291.1499938964844,273.96484375,270.8028259277344,285.6085205078125,293.5453186035156,289.4215087890625,1.0,0.2150993943214416,0.7885696291923523,0.7885696291923523,1.0,1.0,-1.02033531665802,0.4135682284832001,0.6067671179771423,0.2238308489322662,0.0,0.0,1.0,30.400466918945312,28.0,59.86163330078125,-4009.50732421875,113.05007934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,301.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0896562337875366,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.098968439502642e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738660,293.20025634765625,297.1499938964844,293.1499938964844,0.085461288690567,-2042.233154296875,304.1579284667969,0.7560132741928101,0.1265717893838882,0.1148736104369163,293.6762084960937,297.1499938964844,293.1499938964844,0.0039524054154753,-333.37188720703125,295.1988830566406,0.5480546355247498,0.050000000745058,0.0482544302940368,293.1702880859375,297.1499938964844,293.1499938964844,0.1980082839727401,-3097.25,304.15594482421875,0.9491133689880372,0.2483439147472381,0.1742398142814636,293.2403869628906,297.1499938964844,293.1499938964844,0.2468831986188888,-4983.76708984375,304.1723022460937,0.9990000128746032,0.3357411324977875,0.2800605297088623,293.2691650390625,297.1499938964844,293.1499938964844,0.0117991985753178,-3552.42578125,302.2985534667969,0.5480546355247498,0.050000000745058,0.2288982421159744,289.4579772949219,291.1499938964844,274.01190185546875,270.83349609375,285.62701416015625,293.51617431640625,289.4624938964844,1.0,0.2141284942626953,0.7885211706161499,0.7885211706161499,1.0,1.0,-1.015683889389038,0.4108310639858246,0.6048527956008911,0.224536657333374,0.0,0.0,1.0,30.0460205078125,31.0,56.234840393066406,-4003.543701171875,111.3765106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,301.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.089449867606163,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.078024595510216e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738720,293.20025634765625,297.1499938964844,293.1499938964844,0.085461288690567,-2042.233154296875,304.1579284667969,0.7560132741928101,0.1265717893838882,0.1148736104369163,293.6762084960937,297.1499938964844,293.1499938964844,0.0039524054154753,-333.37188720703125,295.1988830566406,0.5480546355247498,0.050000000745058,0.0482544302940368,293.1702880859375,297.1499938964844,293.1499938964844,0.1980082839727401,-3097.25,304.15594482421875,0.9491133689880372,0.2483439147472381,0.1742398142814636,293.2403869628906,297.1499938964844,293.1499938964844,0.2468831986188888,-4983.76708984375,304.1723022460937,0.9990000128746032,0.3357411324977875,0.2800605297088623,293.2691650390625,297.1499938964844,293.1499938964844,0.0117991985753178,-3552.42578125,302.2985534667969,0.5480546355247498,0.050000000745058,0.2288982421159744,289.4579772949219,291.1499938964844,274.01190185546875,270.83349609375,285.62701416015625,293.51617431640625,289.4624938964844,1.0,0.2141284942626953,0.7885211706161499,0.7885211706161499,1.0,1.0,-1.015683889389038,0.4108310639858246,0.6048527956008911,0.224536657333374,0.0,0.0,1.0,30.0460205078125,31.0,56.234840393066406,-4003.543701171875,111.3765106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,301.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.089449867606163,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.078024595510216e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738780,293.1990051269531,297.1499938964844,293.1499938964844,0.084342174232006,-2021.0172119140625,304.1571350097656,0.752985954284668,0.1255536675453186,0.1139416620135307,293.6689758300781,297.1499938964844,293.1499938964844,0.0038171268533915,-322.0583801269531,295.0361633300781,0.5471259355545044,0.050000000745058,0.0482614450156688,293.17138671875,297.1499938964844,293.1499938964844,0.1967140436172485,-3080.836181640625,304.1561279296875,0.9465367197990416,0.2476053833961486,0.1737042367458343,293.2360534667969,297.1499938964844,293.1499938964844,0.2472029775381088,-4990.9765625,304.16424560546875,0.9990000128746032,0.3343431055545807,0.2812511324882507,293.270751953125,297.1499938964844,293.1499938964844,0.0116761643439531,-3530.69384765625,302.2510986328125,0.5471259355545044,0.050000000745058,0.2289315164089203,289.4914245605469,291.1499938964844,274.05975341796875,270.8638000488281,285.6458435058594,293.4953918457031,289.4949951171875,1.0,0.2145140022039413,0.7884727120399475,0.7884727120399475,1.0,1.0,-1.0153988599777222,0.4101161062717438,0.605282723903656,0.2260293364524841,0.0,0.0,1.0,30.255313873291016,34.0,46.5168342590332,-4000.802734375,111.6733627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965026855469,301.41192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0892465710639953,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.057392890099436e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738840,293.1990051269531,297.1499938964844,293.1499938964844,0.084342174232006,-2021.0172119140625,304.1571350097656,0.752985954284668,0.1255536675453186,0.1139416620135307,293.6689758300781,297.1499938964844,293.1499938964844,0.0038171268533915,-322.0583801269531,295.0361633300781,0.5471259355545044,0.050000000745058,0.0482614450156688,293.17138671875,297.1499938964844,293.1499938964844,0.1967140436172485,-3080.836181640625,304.1561279296875,0.9465367197990416,0.2476053833961486,0.1737042367458343,293.2360534667969,297.1499938964844,293.1499938964844,0.2472029775381088,-4990.9765625,304.16424560546875,0.9990000128746032,0.3343431055545807,0.2812511324882507,293.270751953125,297.1499938964844,293.1499938964844,0.0116761643439531,-3530.69384765625,302.2510986328125,0.5471259355545044,0.050000000745058,0.2289315164089203,289.4914245605469,291.1499938964844,274.05975341796875,270.8638000488281,285.6458435058594,293.4953918457031,289.4949951171875,1.0,0.2145140022039413,0.7884727120399475,0.7884727120399475,1.0,1.0,-1.0153988599777222,0.4101161062717438,0.605282723903656,0.2260293364524841,0.0,0.0,1.0,30.255313873291016,34.0,46.5168342590332,-4000.802734375,111.6733627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965026855469,301.41192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0892465710639953,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.057392890099436e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738900,293.1982727050781,297.1499938964844,293.1499938964844,0.083839327096939,-2011.5150146484373,304.1567687988281,0.7506639361381531,0.1250757873058319,0.1135133355855941,293.664794921875,297.1499938964844,293.1499938964844,0.0037524022627621,-316.6484375,294.9559936523437,0.5458490252494812,0.050000000745058,0.0482712164521217,293.1713256835937,297.1499938964844,293.1499938964844,0.196198433637619,-3074.332763671875,304.15594482421875,0.9440465569496156,0.2473435848951339,0.1734994053840637,293.2369079589844,297.1499938964844,293.1499938964844,0.2485541701316833,-5013.84326171875,304.1592102050781,0.9990000128746032,0.3330895900726318,0.2828974425792694,293.2713623046875,297.1499938964844,293.1499938964844,0.0116207730025053,-3521.10888671875,302.2274169921875,0.5458490252494812,0.050000000745058,0.2289778739213943,289.50518798828125,291.1499938964844,274.0839233398437,270.8788146972656,285.6565246582031,293.48974609375,289.5082702636719,1.0,0.2151480466127395,0.7884484529495239,0.7884484529495239,1.0,1.0,-1.0166817903518677,0.410416841506958,0.6062649488449097,0.2270392775535583,0.0,0.0,1.0,30.53557014465332,34.0,41.113258361816406,-4000.267333984375,112.44953918457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,301.4142150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0891526341438293,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.047859202837572e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
738960,293.197509765625,297.1499938964844,293.1499938964844,0.083367109298706,-2002.612548828125,304.1564025878906,0.747904896736145,0.1246122196316719,0.1131032481789588,293.6606140136719,297.1499938964844,293.1499938964844,0.0036890772171318,-311.359375,294.8755798339844,0.544124960899353,0.050000000745058,0.0482846461236476,293.1708068847656,297.1499938964844,293.1499938964844,0.1957995295524597,-3069.327392578125,304.15557861328125,0.9409288167953492,0.247176393866539,0.1733583956956863,293.2398681640625,297.1499938964844,293.1499938964844,0.2505954205989837,-5047.7607421875,304.1538391113281,0.9990000128746032,0.3314084410667419,0.28514164686203,293.2719116210937,297.1499938964844,293.1499938964844,0.0115689532831311,-3512.293701171875,302.20367431640625,0.544124960899353,0.050000000745058,0.229041576385498,289.5169982910156,291.1499938964844,274.10821533203125,270.8937072753906,285.6683349609375,293.48736572265625,289.5196533203125,1.0,0.2160389423370361,0.7884021997451782,0.7884021997451782,1.0,1.0,-1.0188060998916626,0.4111034274101257,0.6077027320861816,0.2282065004110336,0.0,0.0,1.0,30.91866683959961,25.0,35.705848693847656,-4000.152587890625,113.59840393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959228515625,301.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0890665799379348,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.039125143317506e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
739020,293.1957702636719,297.1499938964844,293.1499938964844,0.082405686378479,-1984.43798828125,304.1558837890625,0.7504885792732239,0.1237601563334465,0.1122841909527778,293.6496276855469,297.1499938964844,293.1499938964844,0.0035684253089129,-301.1957702636719,294.7270202636719,0.548077404499054,0.050000000745058,0.0482542254030704,293.1682434082031,297.1499938964844,293.1499938964844,0.1952094733715057,-3061.8681640625,304.1547241210937,0.9471662640571594,0.2471684515476226,0.1732615530490875,293.2436828613281,297.1499938964844,293.1499938964844,0.2447613030672073,-4951.60986328125,304.1628112792969,0.9990000128746032,0.3283296823501587,0.2800312042236328,293.2725830078125,297.1499938964844,293.1499938964844,0.0114446775987744,-3490.08447265625,302.15753173828125,0.548077404499054,0.050000000745058,0.2288972586393356,289.5428466796875,291.1499938964844,274.1570129394531,270.9230651855469,285.7018737792969,293.4766845703125,289.54718017578125,1.0,0.2134772837162017,0.7883095741271973,0.7883095741271973,1.0,1.0,-1.0113699436187744,0.4069719910621643,0.6043978929519653,0.2286570370197296,0.0,0.0,1.0,30.101837158203125,28.0,41.80188751220703,-3988.697998046875,110.4966049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,301.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.08891461789608,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.023703751154244e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
739080,293.1957702636719,297.1499938964844,293.1499938964844,0.082405686378479,-1984.43798828125,304.1558837890625,0.7504885792732239,0.1237601563334465,0.1122841909527778,293.6496276855469,297.1499938964844,293.1499938964844,0.0035684253089129,-301.1957702636719,294.7270202636719,0.548077404499054,0.050000000745058,0.0482542254030704,293.1682434082031,297.1499938964844,293.1499938964844,0.1952094733715057,-3061.8681640625,304.1547241210937,0.9471662640571594,0.2471684515476226,0.1732615530490875,293.2436828613281,297.1499938964844,293.1499938964844,0.2447613030672073,-4951.60986328125,304.1628112792969,0.9990000128746032,0.3283296823501587,0.2800312042236328,293.2725830078125,297.1499938964844,293.1499938964844,0.0114446775987744,-3490.08447265625,302.15753173828125,0.548077404499054,0.050000000745058,0.2288972586393356,289.5428466796875,291.1499938964844,274.1570129394531,270.9230651855469,285.7018737792969,293.4766845703125,289.54718017578125,1.0,0.2134772837162017,0.7883095741271973,0.7883095741271973,1.0,1.0,-1.0113699436187744,0.4069719910621643,0.6043978929519653,0.2286570370197296,0.0,0.0,1.0,30.101837158203125,28.0,41.80188751220703,-3988.697998046875,110.4966049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,301.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.08891461789608,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.023703751154244e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
739140,293.1938171386719,297.1499938964844,293.1499938964844,0.0814832374453544,-1966.88232421875,304.15545654296875,0.7510653138160706,0.1229998916387558,0.1115696430206298,293.6343078613281,297.1499938964844,293.1499938964844,0.0034607795532792,-291.9688720703125,294.6039123535156,0.550012469291687,0.050000000745058,0.0482398383319377,293.16650390625,297.1499938964844,293.1499938964844,0.1945666074752807,-3053.55810546875,304.1542358398437,0.950178563594818,0.2470623552799224,0.1732246726751327,293.23931884765625,297.1499938964844,293.1499938964844,0.2413209676742553,-4896.06787109375,304.1639404296875,0.9990000128746032,0.3268406093120575,0.277564525604248,293.2727966308594,297.1499938964844,293.1499938964844,0.0113228596746921,-3467.111572265625,302.1141052246094,0.550012469291687,0.050000000745058,0.228829026222229,289.5791931152344,291.1499938964844,274.2059020996094,270.9518737792969,285.7236328125,293.45050048828125,289.5830078125,1.0,0.2126711457967758,0.7882169485092163,0.7882169485092163,1.0,1.0,-1.0074045658111572,0.4044906795024872,0.6029139161109924,0.2296219170093536,0.0,0.0,1.0,29.72905731201172,46.0,45.59144592285156,-3982.184814453125,108.96713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19195556640625,301.4605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0887578800320625,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.007796325022356e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
739200,293.1938171386719,297.1499938964844,293.1499938964844,0.0814832374453544,-1966.88232421875,304.15545654296875,0.7510653138160706,0.1229998916387558,0.1115696430206298,293.6343078613281,297.1499938964844,293.1499938964844,0.0034607795532792,-291.9688720703125,294.6039123535156,0.550012469291687,0.050000000745058,0.0482398383319377,293.16650390625,297.1499938964844,293.1499938964844,0.1945666074752807,-3053.55810546875,304.1542358398437,0.950178563594818,0.2470623552799224,0.1732246726751327,293.23931884765625,297.1499938964844,293.1499938964844,0.2413209676742553,-4896.06787109375,304.1639404296875,0.9990000128746032,0.3268406093120575,0.277564525604248,293.2727966308594,297.1499938964844,293.1499938964844,0.0113228596746921,-3467.111572265625,302.1141052246094,0.550012469291687,0.050000000745058,0.228829026222229,289.5791931152344,291.1499938964844,274.2059020996094,270.9518737792969,285.7236328125,293.45050048828125,289.5830078125,1.0,0.2126711457967758,0.7882169485092163,0.7882169485092163,1.0,1.0,-1.0074045658111572,0.4044906795024872,0.6029139161109924,0.2296219170093536,0.0,0.0,1.0,29.72905731201172,46.0,45.59144592285156,-3982.184814453125,108.96713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19195556640625,301.4605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0887578800320625,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.007796325022356e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
739260,293.19207763671875,297.1499938964844,293.1499938964844,0.0808085501194,-1954.23193359375,304.1547546386719,0.7373188734054565,0.1222427114844322,0.1109857931733131,293.62335205078125,297.1499938964844,293.1499938964844,0.0033520078286528,-282.82391357421875,294.4625244140625,0.5384093523025513,0.050000000745058,0.0483312532305717,293.16558837890625,297.1499938964844,293.1499938964844,0.1941266655921936,-3048.038818359375,304.1535339355469,0.9308613538742064,0.2468261867761612,0.173120304942131,293.24884033203125,297.1499938964844,293.1499938964844,0.2565355598926544,-5147.517578125,304.1331481933594,0.9990000128746032,0.322714239358902,0.2927969694137573,293.2730407714844,297.1499938964844,293.1499938964844,0.0112538756802678,-3456.02001953125,302.0682373046875,0.5384093523025513,0.050000000745058,0.2292626500129699,289.5979309082031,291.1499938964844,274.25469970703125,270.98004150390625,285.73553466796875,293.45068359375,289.5977478027344,1.0,0.2194915413856506,0.7881566286087036,0.7881566286087036,1.0,1.0,-1.0254812240600586,0.41229048371315,0.613190770149231,0.2344488948583603,0.0,0.0,1.0,32.29410552978516,49.0,18.0460147857666,-3994.81298828125,117.53645324707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,301.4336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0886220782995224,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.994014206109568e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
739320,293.19207763671875,297.1499938964844,293.1499938964844,0.0808085501194,-1954.23193359375,304.1547546386719,0.7373188734054565,0.1222427114844322,0.1109857931733131,293.62335205078125,297.1499938964844,293.1499938964844,0.0033520078286528,-282.82391357421875,294.4625244140625,0.5384093523025513,0.050000000745058,0.0483312532305717,293.16558837890625,297.1499938964844,293.1499938964844,0.1941266655921936,-3048.038818359375,304.1535339355469,0.9308613538742064,0.2468261867761612,0.173120304942131,293.24884033203125,297.1499938964844,293.1499938964844,0.2565355598926544,-5147.517578125,304.1331481933594,0.9990000128746032,0.322714239358902,0.2927969694137573,293.2730407714844,297.1499938964844,293.1499938964844,0.0112538756802678,-3456.02001953125,302.0682373046875,0.5384093523025513,0.050000000745058,0.2292626500129699,289.5979309082031,291.1499938964844,274.25469970703125,270.98004150390625,285.73553466796875,293.45068359375,289.5977478027344,1.0,0.2194915413856506,0.7881566286087036,0.7881566286087036,1.0,1.0,-1.0254812240600586,0.41229048371315,0.613190770149231,0.2344488948583603,0.0,0.0,1.0,32.29410552978516,49.0,18.0460147857666,-3994.81298828125,117.53645324707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,301.4336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0886220782995224,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.994014206109568e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
739380,293.1907043457031,297.1499938964844,293.1499938964844,0.0802942365407943,-1944.8836669921875,304.1540222167969,0.7204704284667969,0.1214520558714866,0.110402762889862,293.6195373535156,297.1499938964844,293.1499938964844,0.0032412074506282,-273.7166442871094,294.2854309082031,0.5240433216094971,0.050000000745058,0.0484657920897007,293.1612548828125,297.1499938964844,293.1499938964844,0.1945608556270599,-3053.8876953125,304.1515808105469,0.9070509672164916,0.2473028600215912,0.1733855456113815,293.2812194824219,297.1499938964844,293.1499938964844,0.2654160261154175,-5278.9208984375,304.1257629394531,0.9883937239646912,0.3136475384235382,0.2996310293674469,293.2734680175781,297.1499938964844,293.1499938964844,0.0112193841487169,-3453.765869140625,302.0179138183594,0.5240433216094971,0.050000000745058,0.2299008518457412,289.5902099609375,291.1499938964844,274.3031311035156,271.0074768066406,285.77752685546875,293.48956298828125,289.59088134765625,1.0,0.2259632498025894,0.7880963087081909,0.7880963087081909,1.0,1.0,-1.0356483459472656,0.4163407683372497,0.6193075776100159,0.2380942702293396,0.0,0.0,1.0,35.865848541259766,52.0,3.884452342987061,-3995.208251953125,126.05329895019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797180175781,301.4089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0885767489671707,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.98941361811012e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
739440,293.1907043457031,297.1499938964844,293.1499938964844,0.0802942365407943,-1944.8836669921875,304.1540222167969,0.7204704284667969,0.1214520558714866,0.110402762889862,293.6195373535156,297.1499938964844,293.1499938964844,0.0032412074506282,-273.7166442871094,294.2854309082031,0.5240433216094971,0.050000000745058,0.0484657920897007,293.1612548828125,297.1499938964844,293.1499938964844,0.1945608556270599,-3053.8876953125,304.1515808105469,0.9070509672164916,0.2473028600215912,0.1733855456113815,293.2812194824219,297.1499938964844,293.1499938964844,0.2654160261154175,-5278.9208984375,304.1257629394531,0.9883937239646912,0.3136475384235382,0.2996310293674469,293.2734680175781,297.1499938964844,293.1499938964844,0.0112193841487169,-3453.765869140625,302.0179138183594,0.5240433216094971,0.050000000745058,0.2299008518457412,289.5902099609375,291.1499938964844,274.3031311035156,271.0074768066406,285.77752685546875,293.48956298828125,289.59088134765625,1.0,0.2259632498025894,0.7880963087081909,0.7880963087081909,1.0,1.0,-1.0356483459472656,0.4163407683372497,0.6193075776100159,0.2380942702293396,0.0,0.0,1.0,35.865848541259766,52.0,3.884452342987061,-3995.208251953125,126.05329895019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797180175781,301.4089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0885767489671707,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.98941361811012e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
739500,293.1893615722656,297.1499938964844,293.1499938964844,0.0800294429063797,-1939.8753662109373,304.1537780761719,0.7101075053215027,0.1211996227502822,0.1101974099874496,293.6148376464844,297.1499938964844,293.1499938964844,0.0031945719383656,-269.74517822265625,294.2144775390625,0.5157694816589355,0.050000000745058,0.0485579781234264,293.158935546875,297.1499938964844,293.1499938964844,0.1948292851448059,-3057.232421875,304.1508178710937,0.894361674785614,0.2476130425930023,0.1737056523561477,293.2904968261719,297.1499938964844,293.1499938964844,0.2602995038032532,-5204.07958984375,304.13922119140625,0.9724693298339844,0.3101596236228943,0.2959107458591461,293.27362060546875,297.1499938964844,293.1499938964844,0.0112014282494783,-3451.21044921875,301.9947814941406,0.5157694816589355,0.050000000745058,0.2303381413221359,289.59912109375,291.1499938964844,274.3271484375,271.0209045410156,285.8021240234375,293.4949645996094,289.6023864746094,1.0,0.2288611680269241,0.7880660891532898,0.7880660891532898,1.0,1.0,-1.0305509567260742,0.4136110544204712,0.6169398427009583,0.2381156086921692,0.0,0.0,1.0,38.1606674194336,52.0,19.026500701904297,-3986.875,129.01071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,301.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0885715261101722,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.988883928395808e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
739560,293.18798828125,297.1499938964844,293.1499938964844,0.0798086449503898,-1935.6339111328125,304.15350341796875,0.7011088728904724,0.1209737062454223,0.1100666895508766,293.60858154296875,297.1499938964844,293.1499938964844,0.0031494505237787,-265.8577880859375,294.15283203125,0.5092639923095703,0.050000000745058,0.0486403107643127,293.15753173828125,297.1499938964844,293.1499938964844,0.1949089616537094,-3058.098876953125,304.1505432128906,0.884050190448761,0.2477791905403137,0.173928901553154,293.2950744628906,297.1499938964844,293.1499938964844,0.257168561220169,-5152.111328125,304.1468200683594,0.9579527378082277,0.3074749410152435,0.2930935621261596,293.2737731933594,297.1499938964844,293.1499938964844,0.0111763691529631,-3446.8857421875,301.97247314453125,0.5092639923095703,0.050000000745058,0.2307286858558654,289.61334228515625,291.1499938964844,274.3510131835937,271.0341491699219,285.8193664550781,293.4915466308594,289.61676025390625,1.0,0.2316588908433914,0.7879478931427002,0.7879478931427002,1.0,1.0,-1.0278478860855105,0.4120064675807953,0.6158413887023926,0.2385129630565643,0.0,0.0,1.0,40.23355865478516,55.0,28.73005104064941,-3981.794921875,131.97251892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711730957031,301.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0885621085762977,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.987927867565304e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
739620,293.186279296875,297.1499938964844,293.1499938964844,0.079288549721241,-1925.683837890625,304.1531982421875,0.6855459809303284,0.1203593164682388,0.1097118481993675,293.5939025878906,297.1499938964844,293.1499938964844,0.0030643283389508,-258.5126953125,294.0398864746094,0.4988284707069397,0.050000000745058,0.0487947016954422,293.1558532714844,297.1499938964844,293.1499938964844,0.1948256492614746,-3056.733154296875,304.1505126953125,0.8667601943016052,0.2479287236928939,0.1741833835840225,293.2968444824219,297.1499938964844,293.1499938964844,0.2524555623531341,-5074.5009765625,304.1555480957031,0.931862473487854,0.3034296333789825,0.289059042930603,293.27398681640625,297.1499938964844,293.1499938964844,0.0111231990158557,-3437.63818359375,301.92803955078125,0.4988284707069397,0.050000000745058,0.2314610481262207,289.64117431640625,291.1499938964844,274.3980407714844,271.0599670410156,285.84478759765625,293.47344970703125,289.6444396972656,1.0,0.2369468063116073,0.7877114415168762,0.7877114415168762,1.0,1.0,-1.023949146270752,0.4095149040222168,0.6144341826438904,0.2395313382148742,0.0,0.0,1.0,44.136356353759766,58.0,35.883296966552734,-3974.440185546875,137.80567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,301.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0885318666696548,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.984858868643641e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
