time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739680,293.186279296875,297.1499938964844,293.1499938964844,0.079288549721241,-1925.683837890625,304.1531982421875,0.6855459809303284,0.1203593164682388,0.1097118481993675,293.5939025878906,297.1499938964844,293.1499938964844,0.0030643283389508,-258.5126953125,294.0398864746094,0.4988284707069397,0.050000000745058,0.0487947016954422,293.1558532714844,297.1499938964844,293.1499938964844,0.1948256492614746,-3056.733154296875,304.1505126953125,0.8667601943016052,0.2479287236928939,0.1741833835840225,293.2968444824219,297.1499938964844,293.1499938964844,0.2524555623531341,-5074.5009765625,304.1555480957031,0.931862473487854,0.3034296333789825,0.289059042930603,293.27398681640625,297.1499938964844,293.1499938964844,0.0111231990158557,-3437.63818359375,301.92803955078125,0.4988284707069397,0.050000000745058,0.2314610481262207,289.64117431640625,291.1499938964844,274.3980407714844,271.0599670410156,285.84478759765625,293.47344970703125,289.6444396972656,1.0,0.2369468063116073,0.7877114415168762,0.7877114415168762,1.0,1.0,-1.023949146270752,0.4095149040222168,0.6144341826438904,0.2395313382148742,0.0,0.0,1.0,44.136356353759766,58.0,35.883296966552734,-3974.440185546875,137.80567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,301.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0885318666696548,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.984858868643641e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
739740,293.1855773925781,297.1499938964844,293.1499938964844,0.0786159262061119,-1912.9124755859373,304.1532592773437,0.6721741557121277,0.1195849925279617,0.1091832146048545,293.5782775878906,297.1499938964844,293.1499938964844,0.0029840832576155,-251.5813751220703,293.93524169921875,0.4904342591762543,0.050000000745058,0.0489407554268837,293.1547546386719,297.1499938964844,293.1499938964844,0.194643884897232,-3054.13134765625,304.150634765625,0.8526827096939087,0.2480063587427139,0.174352154135704,293.29425048828125,297.1499938964844,293.1499938964844,0.2487295866012573,-5013.74658203125,304.15985107421875,0.9101698398590088,0.3002287149429321,0.2860380411148071,293.274169921875,297.1499938964844,293.1499938964844,0.01106823887676,-3428.029541015625,301.8836669921875,0.4904342591762543,0.050000000745058,0.2321538627147674,289.66778564453125,291.1499938964844,274.4440612792969,271.0848693847656,285.8653564453125,293.4505920410156,289.6709289550781,1.0,0.2418971061706543,0.7874749898910522,0.7874749898910522,1.0,1.0,-1.0208983421325684,0.4074463248252868,0.6134520173072815,0.2406242340803146,0.0,0.0,1.0,47.83650207519531,61.0,36.79044342041016,-3968.735107421875,143.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16461181640625,301.4725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.088490754365921,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.980686834547669e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
739800,293.1855773925781,297.1499938964844,293.1499938964844,0.0786159262061119,-1912.9124755859373,304.1532592773437,0.6721741557121277,0.1195849925279617,0.1091832146048545,293.5782775878906,297.1499938964844,293.1499938964844,0.0029840832576155,-251.5813751220703,293.93524169921875,0.4904342591762543,0.050000000745058,0.0489407554268837,293.1547546386719,297.1499938964844,293.1499938964844,0.194643884897232,-3054.13134765625,304.150634765625,0.8526827096939087,0.2480063587427139,0.174352154135704,293.29425048828125,297.1499938964844,293.1499938964844,0.2487295866012573,-5013.74658203125,304.15985107421875,0.9101698398590088,0.3002287149429321,0.2860380411148071,293.274169921875,297.1499938964844,293.1499938964844,0.01106823887676,-3428.029541015625,301.8836669921875,0.4904342591762543,0.050000000745058,0.2321538627147674,289.66778564453125,291.1499938964844,274.4440612792969,271.0848693847656,285.8653564453125,293.4505920410156,289.6709289550781,1.0,0.2418971061706543,0.7874749898910522,0.7874749898910522,1.0,1.0,-1.0208983421325684,0.4074463248252868,0.6134520173072815,0.2406242340803146,0.0,0.0,1.0,47.83650207519531,61.0,36.79044342041016,-3968.735107421875,143.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16461181640625,301.4725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.088490754365921,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.980686834547669e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
739860,293.1850280761719,297.1499938964844,293.1499938964844,0.0778944343328476,-1899.2708740234373,304.15338134765625,0.660626232624054,0.11879163980484,0.1085952594876289,293.562744140625,297.1499938964844,293.1499938964844,0.0029073941987007,-244.95413208007807,293.8362121582031,0.4830727279186249,0.050000000745058,0.0490813888609409,293.15399169921875,297.1499938964844,293.1499938964844,0.1944370418787002,-3051.229736328125,304.1507873535156,0.8408769965171814,0.2480397522449493,0.174492597579956,293.2901611328125,297.1499938964844,293.1499938964844,0.2454307675361633,-4960.28759765625,304.1620178222656,0.8932948708534241,0.2974065542221069,0.2834457457065582,293.2743225097656,297.1499938964844,293.1499938964844,0.0110122906044125,-3418.203369140625,301.8393249511719,0.4830727279186249,0.050000000745058,0.2328209728002548,289.6934509277344,291.1499938964844,274.48876953125,271.1088562011719,285.8839416503906,293.4276123046875,289.69647216796875,1.0,0.2465749680995941,0.7874135971069336,0.7874135971069336,1.0,1.0,-1.0182194709777832,0.4056040942668915,0.6126154065132141,0.2416989654302597,0.0,0.0,1.0,51.40156936645508,49.0,35.865272521972656,-3963.815673828125,148.94329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,301.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0884397029876709,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.975505625130609e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
739920,293.1850280761719,297.1499938964844,293.1499938964844,0.0778944343328476,-1899.2708740234373,304.15338134765625,0.660626232624054,0.11879163980484,0.1085952594876289,293.562744140625,297.1499938964844,293.1499938964844,0.0029073941987007,-244.95413208007807,293.8362121582031,0.4830727279186249,0.050000000745058,0.0490813888609409,293.15399169921875,297.1499938964844,293.1499938964844,0.1944370418787002,-3051.229736328125,304.1507873535156,0.8408769965171814,0.2480397522449493,0.174492597579956,293.2901611328125,297.1499938964844,293.1499938964844,0.2454307675361633,-4960.28759765625,304.1620178222656,0.8932948708534241,0.2974065542221069,0.2834457457065582,293.2743225097656,297.1499938964844,293.1499938964844,0.0110122906044125,-3418.203369140625,301.8393249511719,0.4830727279186249,0.050000000745058,0.2328209728002548,289.6934509277344,291.1499938964844,274.48876953125,271.1088562011719,285.8839416503906,293.4276123046875,289.69647216796875,1.0,0.2465749680995941,0.7874135971069336,0.7874135971069336,1.0,1.0,-1.0182194709777832,0.4056040942668915,0.6126154065132141,0.2416989654302597,0.0,0.0,1.0,51.40156936645508,49.0,35.865272521972656,-3963.815673828125,148.94329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,301.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0884397029876709,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.975505625130609e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
739980,293.1836242675781,297.1499938964844,293.1499938964844,0.0771619975566864,-1885.455322265625,304.1534729003906,0.6599752306938171,0.1181881949305534,0.1079948842525482,293.5474548339844,297.1499938964844,293.1499938964844,0.0028255006764084,-237.89111328125,293.7425231933594,0.4835239350795746,0.050000000745058,0.0490725859999656,293.1539611816406,297.1499938964844,293.1499938964844,0.1939699351787567,-3045.01904296875,304.1513061523437,0.8415029644966125,0.2479463815689087,0.1744381785392761,293.285400390625,297.1499938964844,293.1499938964844,0.2422190606594085,-4908.330078125,304.1633605957031,0.8913986086845398,0.294817566871643,0.2809458076953888,293.2743530273437,297.1499938964844,293.1499938964844,0.0109067754819989,-3398.114990234375,301.79547119140625,0.4835239350795746,0.050000000745058,0.2327792197465896,289.7188720703125,291.1499938964844,274.531982421875,271.1318054199219,285.90283203125,293.40576171875,289.7220764160156,1.0,0.245349645614624,0.7873521447181702,0.7873521447181702,1.0,1.0,-1.0143733024597168,0.403274804353714,0.6110985279083252,0.2424111068248748,0.0,0.0,1.0,51.16532516479492,37.0,36.28263473510742,-3958.029296875,147.52268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,301.5036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0883775055408477,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.969193004304543e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
740040,293.1836242675781,297.1499938964844,293.1499938964844,0.0771619975566864,-1885.455322265625,304.1534729003906,0.6599752306938171,0.1181881949305534,0.1079948842525482,293.5474548339844,297.1499938964844,293.1499938964844,0.0028255006764084,-237.89111328125,293.7425231933594,0.4835239350795746,0.050000000745058,0.0490725859999656,293.1539611816406,297.1499938964844,293.1499938964844,0.1939699351787567,-3045.01904296875,304.1513061523437,0.8415029644966125,0.2479463815689087,0.1744381785392761,293.285400390625,297.1499938964844,293.1499938964844,0.2422190606594085,-4908.330078125,304.1633605957031,0.8913986086845398,0.294817566871643,0.2809458076953888,293.2743530273437,297.1499938964844,293.1499938964844,0.0109067754819989,-3398.114990234375,301.79547119140625,0.4835239350795746,0.050000000745058,0.2327792197465896,289.7188720703125,291.1499938964844,274.531982421875,271.1318054199219,285.90283203125,293.40576171875,289.7220764160156,1.0,0.245349645614624,0.7873521447181702,0.7873521447181702,1.0,1.0,-1.0143733024597168,0.403274804353714,0.6110985279083252,0.2424111068248748,0.0,0.0,1.0,51.16532516479492,37.0,36.28263473510742,-3958.029296875,147.52268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,301.5036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0883775055408477,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.969193004304543e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
740100,293.18267822265625,297.1499938964844,293.1499938964844,0.076806791126728,-1878.75390625,304.1534729003906,0.663108229637146,0.1179461181163787,0.1077112108469009,293.5399169921875,297.1499938964844,293.1499938964844,0.0027833052445203,-234.2495574951172,293.6983337402344,0.4862634241580963,0.050000000745058,0.0490194931626319,293.1539001464844,297.1499938964844,293.1499938964844,0.1936642378568649,-3040.999755859375,304.151611328125,0.845784068107605,0.2479043453931808,0.1743664294481277,293.28289794921875,297.1499938964844,293.1499938964844,0.2406244575977325,-4882.525390625,304.163818359375,0.895086407661438,0.293597012758255,0.2797200381755829,293.2742919921875,297.1499938964844,293.1499938964844,0.0108383754268288,-3384.667236328125,301.7740478515625,0.4862634241580963,0.050000000745058,0.2325273603200912,289.7322998046875,291.1499938964844,274.55291748046875,271.1428527832031,285.9123229980469,293.3953552246094,289.735595703125,1.0,0.2431070208549499,0.7873214483261108,0.7873214483261108,1.0,1.0,-1.0121097564697266,0.401978850364685,0.6101309061050415,0.242632508277893,0.0,0.0,1.0,49.80852127075195,37.0,37.15748596191406,-3954.918212890625,144.5937042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,301.51336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.088340438902378,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.96543133421801e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
740160,293.1816711425781,297.1499938964844,293.1499938964844,0.0764541774988174,-1872.1019287109373,304.15350341796875,0.6682907938957214,0.1177330017089843,0.1074329391121864,293.5324401855469,297.1499938964844,293.1499938964844,0.0027405614964663,-230.5595092773437,293.6556701660156,0.4903755187988281,0.050000000745058,0.0489418543875217,293.15380859375,297.1499938964844,293.1499938964844,0.1933376193046569,-3036.71875,304.15191650390625,0.8524768352508545,0.2478772401809692,0.174284741282463,293.2803039550781,297.1499938964844,293.1499938964844,0.2390420883893966,-4856.9052734375,304.1641845703125,0.9014644622802734,0.2924200296401977,0.278512567281723,293.27410888671875,297.1499938964844,293.1499938964844,0.0107625918462872,-3369.53857421875,301.7530212402344,0.4903755187988281,0.050000000745058,0.2321590781211853,289.7461242675781,291.1499938964844,274.57342529296875,271.1536865234375,285.9217529296875,293.3854064941406,289.74951171875,1.0,0.2399619221687317,0.7872936725616455,0.7872936725616455,1.0,1.0,-1.0096935033798218,0.4006316661834717,0.6090617775917053,0.2427742332220077,0.0,0.0,1.0,47.82718276977539,25.0,38.155548095703125,-3951.729248046875,140.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,301.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0882986262440681,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.961187995737419e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
740220,293.179443359375,297.1499938964844,293.1499938964844,0.0757572799921035,-1858.957275390625,304.15350341796875,0.6851604580879211,0.1173798367381095,0.1068921610713005,293.5180358886719,297.1499938964844,293.1499938964844,0.0026542064733803,-223.1016082763672,293.5742492675781,0.5030009150505066,0.050000000745058,0.0487294271588325,293.1533508300781,297.1499938964844,293.1499938964844,0.1926529556512832,-3027.767578125,304.15240478515625,0.8737894892692566,0.2478724718093872,0.1741128712892532,293.2750549316406,297.1499938964844,293.1499938964844,0.2359229624271392,-4806.34326171875,304.1646423339844,0.924196481704712,0.2901836037635803,0.2761556804180145,293.2735595703125,297.1499938964844,293.1499938964844,0.0105952993035316,-3335.48046875,301.7120666503906,0.5030009150505066,0.050000000745058,0.2311514168977737,289.7748413085937,291.1499938964844,274.6129150390625,271.1744384765625,285.94024658203125,293.3670654296875,289.7784423828125,1.0,0.2314043939113617,0.7872380614280701,0.7872380614280701,1.0,1.0,-1.0045453310012815,0.3978529870510101,0.6066923141479492,0.242835059762001,0.0,0.0,1.0,42.4098014831543,25.0,40.12364959716797,-3945.23583984375,129.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,301.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0881996229290962,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.951140625867993e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
740280,293.179443359375,297.1499938964844,293.1499938964844,0.0757572799921035,-1858.957275390625,304.15350341796875,0.6851604580879211,0.1173798367381095,0.1068921610713005,293.5180358886719,297.1499938964844,293.1499938964844,0.0026542064733803,-223.1016082763672,293.5742492675781,0.5030009150505066,0.050000000745058,0.0487294271588325,293.1533508300781,297.1499938964844,293.1499938964844,0.1926529556512832,-3027.767578125,304.15240478515625,0.8737894892692566,0.2478724718093872,0.1741128712892532,293.2750549316406,297.1499938964844,293.1499938964844,0.2359229624271392,-4806.34326171875,304.1646423339844,0.924196481704712,0.2901836037635803,0.2761556804180145,293.2735595703125,297.1499938964844,293.1499938964844,0.0105952993035316,-3335.48046875,301.7120666503906,0.5030009150505066,0.050000000745058,0.2311514168977737,289.7748413085937,291.1499938964844,274.6129150390625,271.1744384765625,285.94024658203125,293.3670654296875,289.7784423828125,1.0,0.2314043939113617,0.7872380614280701,0.7872380614280701,1.0,1.0,-1.0045453310012815,0.3978529870510101,0.6066923141479492,0.242835059762001,0.0,0.0,1.0,42.4098014831543,25.0,40.12364959716797,-3945.23583984375,129.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,301.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0881996229290962,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.951140625867993e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
740340,293.1772155761719,297.1499938964844,293.1499938964844,0.0751637443900108,-1847.7415771484373,304.1533203125,0.7005228400230408,0.1170844510197639,0.1064649075269699,293.5047607421875,297.1499938964844,293.1499938964844,0.0025724710430949,-216.0340118408203,293.4956970214844,0.5149731636047363,0.050000000745058,0.0485676117241382,293.15283203125,297.1499938964844,293.1499938964844,0.1920461505651474,-3019.831298828125,304.1526184082031,0.8936011791229248,0.2478923201560974,0.1740076690912246,293.26983642578125,297.1499938964844,293.1499938964844,0.2329889237880706,-4758.74365234375,304.1646423339844,0.9452494978904724,0.2880707085132599,0.2739771604537964,293.27276611328125,297.1499938964844,293.1499938964844,0.0104486802592873,-3305.177978515625,301.6722106933594,0.5149731636047363,0.050000000745058,0.2303838282823562,289.8041381835937,291.1499938964844,274.6501770019531,271.19403076171875,285.9571533203125,293.35113525390625,289.8076171875,1.0,0.2249936908483505,0.7871825098991394,0.7871825098991394,1.0,1.0,-1.0001754760742188,0.3955042362213135,0.60467129945755,0.242858275771141,0.0,0.0,1.0,38.27918243408203,25.0,40.36647033691406,-3939.69189453125,121.90780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,301.5660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880805701017379,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.93905817065388e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
740400,293.1772155761719,297.1499938964844,293.1499938964844,0.0751637443900108,-1847.7415771484373,304.1533203125,0.7005228400230408,0.1170844510197639,0.1064649075269699,293.5047607421875,297.1499938964844,293.1499938964844,0.0025724710430949,-216.0340118408203,293.4956970214844,0.5149731636047363,0.050000000745058,0.0485676117241382,293.15283203125,297.1499938964844,293.1499938964844,0.1920461505651474,-3019.831298828125,304.1526184082031,0.8936011791229248,0.2478923201560974,0.1740076690912246,293.26983642578125,297.1499938964844,293.1499938964844,0.2329889237880706,-4758.74365234375,304.1646423339844,0.9452494978904724,0.2880707085132599,0.2739771604537964,293.27276611328125,297.1499938964844,293.1499938964844,0.0104486802592873,-3305.177978515625,301.6722106933594,0.5149731636047363,0.050000000745058,0.2303838282823562,289.8041381835937,291.1499938964844,274.6501770019531,271.19403076171875,285.9571533203125,293.35113525390625,289.8076171875,1.0,0.2249936908483505,0.7871825098991394,0.7871825098991394,1.0,1.0,-1.0001754760742188,0.3955042362213135,0.60467129945755,0.242858275771141,0.0,0.0,1.0,38.27918243408203,25.0,40.36647033691406,-3939.69189453125,121.90780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,301.5660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880805701017379,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.93905817065388e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
740460,293.1752319335937,297.1499938964844,293.1499938964844,0.0746350586414337,-1837.7484130859373,304.153076171875,0.7130264043807983,0.1168005615472793,0.1060968562960624,293.4930725097656,297.1499938964844,293.1499938964844,0.00249376706779,-209.23797607421875,293.4167175292969,0.5255640745162964,0.050000000745058,0.0484502390027046,293.1525573730469,297.1499938964844,293.1499938964844,0.1914788335561752,-3012.41943359375,304.1526794433594,0.9105932116508484,0.2478767335414886,0.1739175915718078,293.2648620605469,297.1499938964844,293.1499938964844,0.2302299290895462,-4713.931640625,304.16436767578125,0.9613947868347168,0.2860442698001861,0.2719305157661438,293.2719421386719,297.1499938964844,293.1499938964844,0.010320265777409,-3278.438720703125,301.63262939453125,0.5255640745162964,0.050000000745058,0.2298270761966705,289.83209228515625,291.1499938964844,274.6849975585937,271.21240234375,285.97271728515625,293.3377380371094,289.83544921875,1.0,0.2200147360563278,0.7871553897857666,0.7871553897857666,1.0,1.0,-0.9963600039482116,0.3934774398803711,0.6028825640678406,0.2428225725889206,0.0,0.0,1.0,35.27689743041992,25.0,38.979400634765625,-3934.77099609375,115.92301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17626953125,301.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0879468545317649,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.925487782107666e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
740520,293.1752319335937,297.1499938964844,293.1499938964844,0.0746350586414337,-1837.7484130859373,304.153076171875,0.7130264043807983,0.1168005615472793,0.1060968562960624,293.4930725097656,297.1499938964844,293.1499938964844,0.00249376706779,-209.23797607421875,293.4167175292969,0.5255640745162964,0.050000000745058,0.0484502390027046,293.1525573730469,297.1499938964844,293.1499938964844,0.1914788335561752,-3012.41943359375,304.1526794433594,0.9105932116508484,0.2478767335414886,0.1739175915718078,293.2648620605469,297.1499938964844,293.1499938964844,0.2302299290895462,-4713.931640625,304.16436767578125,0.9613947868347168,0.2860442698001861,0.2719305157661438,293.2719421386719,297.1499938964844,293.1499938964844,0.010320265777409,-3278.438720703125,301.63262939453125,0.5255640745162964,0.050000000745058,0.2298270761966705,289.83209228515625,291.1499938964844,274.6849975585937,271.21240234375,285.97271728515625,293.3377380371094,289.83544921875,1.0,0.2200147360563278,0.7871553897857666,0.7871553897857666,1.0,1.0,-0.9963600039482116,0.3934774398803711,0.6028825640678406,0.2428225725889206,0.0,0.0,1.0,35.27689743041992,25.0,38.979400634765625,-3934.77099609375,115.92301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17626953125,301.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0879468545317649,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.925487782107666e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
740580,293.1734619140625,297.1499938964844,293.1499938964844,0.0741458237171173,-1828.5076904296875,304.1528625488281,0.7226248979568481,0.1165181770920753,0.1057598739862442,293.48309326171875,297.1499938964844,293.1499938964844,0.0024165795184671,-202.5875396728516,293.3363037109375,0.5348252654075623,0.050000000745058,0.0483623296022415,293.152587890625,297.1499938964844,293.1499938964844,0.1909179240465164,-3005.10595703125,304.1527404785156,0.9261998534202576,0.2478082478046417,0.1738152951002121,293.2601318359375,297.1499938964844,293.1499938964844,0.2276200205087661,-4671.47021484375,304.1639099121094,0.9734889268875122,0.2840937376022339,0.2699866592884063,293.271240234375,297.1499938964844,293.1499938964844,0.0102042751386761,-3254.161865234375,301.593017578125,0.5348252654075623,0.050000000745058,0.2294100672006607,289.8586120605469,291.1499938964844,274.7171325683594,271.2294921875,285.9870300292969,293.3265686035156,289.8617858886719,1.0,0.2161242216825485,0.7871283292770386,0.7871283292770386,1.0,1.0,-0.992893636226654,0.3916711211204529,0.6012225151062012,0.242698073387146,0.0,0.0,1.0,33.02127456665039,25.0,36.97298049926758,-3930.23486328125,111.32112884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793518066406,301.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0878045037388801,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.911040640668944e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
740640,293.1734619140625,297.1499938964844,293.1499938964844,0.0741458237171173,-1828.5076904296875,304.1528625488281,0.7226248979568481,0.1165181770920753,0.1057598739862442,293.48309326171875,297.1499938964844,293.1499938964844,0.0024165795184671,-202.5875396728516,293.3363037109375,0.5348252654075623,0.050000000745058,0.0483623296022415,293.152587890625,297.1499938964844,293.1499938964844,0.1909179240465164,-3005.10595703125,304.1527404785156,0.9261998534202576,0.2478082478046417,0.1738152951002121,293.2601318359375,297.1499938964844,293.1499938964844,0.2276200205087661,-4671.47021484375,304.1639099121094,0.9734889268875122,0.2840937376022339,0.2699866592884063,293.271240234375,297.1499938964844,293.1499938964844,0.0102042751386761,-3254.161865234375,301.593017578125,0.5348252654075623,0.050000000745058,0.2294100672006607,289.8586120605469,291.1499938964844,274.7171325683594,271.2294921875,285.9870300292969,293.3265686035156,289.8617858886719,1.0,0.2161242216825485,0.7871283292770386,0.7871283292770386,1.0,1.0,-0.992893636226654,0.3916711211204529,0.6012225151062012,0.242698073387146,0.0,0.0,1.0,33.02127456665039,25.0,36.97298049926758,-3930.23486328125,111.32112884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793518066406,301.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0878045037388801,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.911040640668944e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
740700,293.17266845703125,297.1499938964844,293.1499938964844,0.0739125162363052,-1824.1051025390625,304.1527709960937,0.7266212701797485,0.1163759902119636,0.1055989861488342,293.478759765625,297.1499938964844,293.1499938964844,0.0023782870266586,-199.2947998046875,293.2953186035156,0.5389239192008972,0.050000000745058,0.0483269169926643,293.1527099609375,297.1499938964844,293.1499938964844,0.1906341165304184,-3001.412353515625,304.1527404785156,0.9330574870109558,0.2477496713399887,0.17375448346138,293.25787353515625,297.1499938964844,293.1499938964844,0.2263675779104232,-4651.06640625,304.1636657714844,0.9782636165618896,0.2831454873085022,0.2690490484237671,293.2709045410156,297.1499938964844,293.1499938964844,0.0101499576121568,-3242.764892578125,301.5731506347656,0.5389239192008972,0.050000000745058,0.2292420864105224,289.87127685546875,291.1499938964844,274.7321472167969,271.2375793457031,285.9936828613281,293.3216857910156,289.8743591308594,1.0,0.2145042717456817,0.7871147990226746,0.7871147990226746,1.0,1.0,-0.9912580847740172,0.3908328413963318,0.6004252433776855,0.2426026463508606,0.0,0.0,1.0,32.109764099121094,25.0,35.85102844238281,-3928.072265625,109.41807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806335449219,301.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0877317562699318,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.903657726477832e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
740760,293.17193603515625,297.1499938964844,293.1499938964844,0.073685310781002,-1819.821533203125,304.1526794433594,0.7301959991455078,0.1162327006459236,0.1054415628314018,293.47479248046875,297.1499938964844,293.1499938964844,0.0023400883655995,-196.0147857666016,293.25372314453125,0.5426735281944275,0.050000000745058,0.0482961274683475,293.1529235839844,297.1499938964844,293.1499938964844,0.1903450191020965,-2997.655517578125,304.1527709960937,0.9392027258872986,0.2476726174354553,0.1736847311258316,293.2556457519531,297.1499938964844,293.1499938964844,0.2251486331224441,-4631.189453125,304.16339111328125,0.9823327660560608,0.2822147607803345,0.2681326568126678,293.2706298828125,297.1499938964844,293.1499938964844,0.0100976740941405,-3231.782958984375,301.5531921386719,0.5426735281944275,0.050000000745058,0.2290960401296615,289.8835144042969,291.1499938964844,274.7463684082031,271.24530029296875,286.0000305175781,293.3172302246094,289.8865051269531,1.0,0.2130637168884277,0.7870992422103882,0.7870992422103882,1.0,1.0,-0.9896732568740844,0.3900295197963714,0.5996437668800354,0.2424861788749694,0.0,0.0,1.0,31.315229415893555,25.0,34.6928596496582,-3925.964111328125,107.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816711425781,301.6161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0876588448882103,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.896258077584207e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
740820,293.170654296875,297.1499938964844,293.1499938964844,0.073246531188488,-1811.5615234375,304.15252685546875,0.7362645268440247,0.1159422993659973,0.1051343008875846,293.468017578125,297.1499938964844,293.1499938964844,0.002263817936182,-189.47976684570312,293.1687316894531,0.5491770505905151,0.050000000745058,0.0482459515333175,293.15362548828125,297.1499938964844,293.1499938964844,0.1897430121898651,-2989.85107421875,304.1528625488281,0.9494343400001526,0.2474569082260131,0.1735123544931411,293.2513732910156,297.1499938964844,293.1499938964844,0.2228073924779892,-4592.9560546875,304.162841796875,0.9887232184410096,0.2804049253463745,0.266360342502594,293.2701721191406,297.1499938964844,293.1499938964844,0.0099982842803001,-3210.884521484375,301.5129699707031,0.5491770505905151,0.050000000745058,0.2288580238819122,289.90673828125,291.1499938964844,274.7724609375,271.2597351074219,286.01177978515625,293.3094787597656,289.9095153808594,1.0,0.2106318473815918,0.7870681881904602,0.7870681881904602,1.0,1.0,-0.9866244792938232,0.3885087370872497,0.5981157422065735,0.2421978712081909,0.0,0.0,1.0,30.014556884765625,25.0,32.34389877319336,-3921.880126953125,104.87679290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,301.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0875149220228195,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.881651592673734e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
740880,293.170654296875,297.1499938964844,293.1499938964844,0.073246531188488,-1811.5615234375,304.15252685546875,0.7362645268440247,0.1159422993659973,0.1051343008875846,293.468017578125,297.1499938964844,293.1499938964844,0.002263817936182,-189.47976684570312,293.1687316894531,0.5491770505905151,0.050000000745058,0.0482459515333175,293.15362548828125,297.1499938964844,293.1499938964844,0.1897430121898651,-2989.85107421875,304.1528625488281,0.9494343400001526,0.2474569082260131,0.1735123544931411,293.2513732910156,297.1499938964844,293.1499938964844,0.2228073924779892,-4592.9560546875,304.162841796875,0.9887232184410096,0.2804049253463745,0.266360342502594,293.2701721191406,297.1499938964844,293.1499938964844,0.0099982842803001,-3210.884521484375,301.5129699707031,0.5491770505905151,0.050000000745058,0.2288580238819122,289.90673828125,291.1499938964844,274.7724609375,271.2597351074219,286.01177978515625,293.3094787597656,289.9095153808594,1.0,0.2106318473815918,0.7870681881904602,0.7870681881904602,1.0,1.0,-0.9866244792938232,0.3885087370872497,0.5981157422065735,0.2421978712081909,0.0,0.0,1.0,30.014556884765625,25.0,32.34389877319336,-3921.880126953125,104.87679290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,301.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0875149220228195,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.881651592673734e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
740940,293.1695251464844,297.1499938964844,293.1499938964844,0.0728252306580543,-1803.6485595703125,304.1523742675781,0.7410788536071777,0.1156467273831367,0.1048338413238525,293.4626159667969,297.1499938964844,293.1499938964844,0.0021873095538467,-182.9434509277344,293.0811767578125,0.5544566512107849,0.050000000745058,0.0482078716158866,293.1546936035156,297.1499938964844,293.1499938964844,0.1890974640846252,-2981.508544921875,304.1529846191406,0.9572141766548156,0.2471502274274826,0.1732874363660812,293.247314453125,297.1499938964844,293.1499938964844,0.22058866918087,-4556.6533203125,304.1622619628906,0.9932680726051332,0.2786621749401092,0.2646637856960296,293.26983642578125,297.1499938964844,293.1499938964844,0.0099045000970363,-3191.152099609375,301.47235107421875,0.5544566512107849,0.050000000745058,0.2286773920059204,289.9283142089844,291.1499938964844,274.7951965332031,271.27276611328125,286.022216796875,293.3030090332031,289.930908203125,1.0,0.2086842954158783,0.787037193775177,0.787037193775177,1.0,1.0,-0.9836950898170472,0.3870751857757568,0.5966199040412903,0.2418492138385772,0.0,0.0,1.0,29.01981544494629,28.0,30.029897689819336,-3917.9375,102.57858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835632324219,301.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0873767286539077,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.867627184372395e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
741000,293.1695251464844,297.1499938964844,293.1499938964844,0.0728252306580543,-1803.6485595703125,304.1523742675781,0.7410788536071777,0.1156467273831367,0.1048338413238525,293.4626159667969,297.1499938964844,293.1499938964844,0.0021873095538467,-182.9434509277344,293.0811767578125,0.5544566512107849,0.050000000745058,0.0482078716158866,293.1546936035156,297.1499938964844,293.1499938964844,0.1890974640846252,-2981.508544921875,304.1529846191406,0.9572141766548156,0.2471502274274826,0.1732874363660812,293.247314453125,297.1499938964844,293.1499938964844,0.22058866918087,-4556.6533203125,304.1622619628906,0.9932680726051332,0.2786621749401092,0.2646637856960296,293.26983642578125,297.1499938964844,293.1499938964844,0.0099045000970363,-3191.152099609375,301.47235107421875,0.5544566512107849,0.050000000745058,0.2286773920059204,289.9283142089844,291.1499938964844,274.7951965332031,271.27276611328125,286.022216796875,293.3030090332031,289.930908203125,1.0,0.2086842954158783,0.787037193775177,0.787037193775177,1.0,1.0,-0.9836950898170472,0.3870751857757568,0.5966199040412903,0.2418492138385772,0.0,0.0,1.0,29.01981544494629,28.0,30.029897689819336,-3917.9375,102.57858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835632324219,301.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0873767286539077,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.867627184372395e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
741060,293.1685791015625,297.1499938964844,293.1499938964844,0.0724387764930725,-1796.401611328125,304.1522216796875,0.7411004900932312,0.1153413876891136,0.1045586466789245,293.4584350585937,297.1499938964844,293.1499938964844,0.0021115459967404,-176.48785400390625,292.990966796875,0.5550634860992432,0.050000000745058,0.0482036434113979,293.1559143066406,297.1499938964844,293.1499938964844,0.1884410232305526,-2973.05029296875,304.153076171875,0.9576422572135924,0.2467826306819915,0.1730344742536544,293.2435913085937,297.1499938964844,293.1499938964844,0.2184935957193374,-4522.3125,304.1616516113281,0.992395520210266,0.2769493162631988,0.2630443572998047,293.2696838378906,297.1499938964844,293.1499938964844,0.0098224580287933,-3174.00048828125,301.4311828613281,0.5550634860992432,0.050000000745058,0.2286573350429535,289.9481811523437,291.1499938964844,274.8143005371094,271.2843322753906,286.0311889648437,293.29766845703125,289.9505310058594,1.0,0.2082876712083816,0.7870067954063416,0.7870067954063416,1.0,1.0,-0.9810882210731506,0.3858079314231872,0.5952802896499634,0.2415169328451156,0.0,0.0,1.0,28.88509750366211,31.0,27.502540588378903,-3914.3447265625,101.79679107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,301.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0872475132346153,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.854513725964352e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
741120,293.1685791015625,297.1499938964844,293.1499938964844,0.0724387764930725,-1796.401611328125,304.1522216796875,0.7411004900932312,0.1153413876891136,0.1045586466789245,293.4584350585937,297.1499938964844,293.1499938964844,0.0021115459967404,-176.48785400390625,292.990966796875,0.5550634860992432,0.050000000745058,0.0482036434113979,293.1559143066406,297.1499938964844,293.1499938964844,0.1884410232305526,-2973.05029296875,304.153076171875,0.9576422572135924,0.2467826306819915,0.1730344742536544,293.2435913085937,297.1499938964844,293.1499938964844,0.2184935957193374,-4522.3125,304.1616516113281,0.992395520210266,0.2769493162631988,0.2630443572998047,293.2696838378906,297.1499938964844,293.1499938964844,0.0098224580287933,-3174.00048828125,301.4311828613281,0.5550634860992432,0.050000000745058,0.2286573350429535,289.9481811523437,291.1499938964844,274.8143005371094,271.2843322753906,286.0311889648437,293.29766845703125,289.9505310058594,1.0,0.2082876712083816,0.7870067954063416,0.7870067954063416,1.0,1.0,-0.9810882210731506,0.3858079314231872,0.5952802896499634,0.2415169328451156,0.0,0.0,1.0,28.88509750366211,31.0,27.502540588378903,-3914.3447265625,101.79679107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,301.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0872475132346153,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.854513725964352e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
741180,293.1678466796875,297.1499938964844,293.1499938964844,0.0720779970288276,-1789.653076171875,304.152099609375,0.7370026111602783,0.1150204539299011,0.1042968928813934,293.4553527832031,297.1499938964844,293.1499938964844,0.0020360141061246,-170.07101440429688,292.8977355957031,0.5516605973243713,0.050000000745058,0.0482277944684028,293.1572570800781,297.1499938964844,293.1499938964844,0.1878060400485992,-2964.889892578125,304.1531066894531,0.9518686532974244,0.2463643997907638,0.1727744489908218,293.2403564453125,297.1499938964844,293.1499938964844,0.2164743840694427,-4489.1455078125,304.1611328125,0.986728012561798,0.2752354741096496,0.2614504098892212,293.2696533203125,297.1499938964844,293.1499938964844,0.0097501808777451,-3159.070556640625,301.3893127441406,0.5516605973243713,0.050000000745058,0.2287718951702118,289.9660339355469,291.1499938964844,274.8295593261719,271.2944030761719,286.0386962890625,293.2933349609375,289.9681396484375,1.0,0.2090558260679245,0.7869763970375061,0.7869763970375061,1.0,1.0,-0.9787153005599976,0.3846640288829803,0.5940512418746948,0.2411891818046569,0.0,0.0,1.0,29.47086906433105,34.0,24.78810310363769,-3911.034423828125,102.26765441894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,301.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.087130568921566,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.842645183904096e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
741240,293.1678466796875,297.1499938964844,293.1499938964844,0.0720779970288276,-1789.653076171875,304.152099609375,0.7370026111602783,0.1150204539299011,0.1042968928813934,293.4553527832031,297.1499938964844,293.1499938964844,0.0020360141061246,-170.07101440429688,292.8977355957031,0.5516605973243713,0.050000000745058,0.0482277944684028,293.1572570800781,297.1499938964844,293.1499938964844,0.1878060400485992,-2964.889892578125,304.1531066894531,0.9518686532974244,0.2463643997907638,0.1727744489908218,293.2403564453125,297.1499938964844,293.1499938964844,0.2164743840694427,-4489.1455078125,304.1611328125,0.986728012561798,0.2752354741096496,0.2614504098892212,293.2696533203125,297.1499938964844,293.1499938964844,0.0097501808777451,-3159.070556640625,301.3893127441406,0.5516605973243713,0.050000000745058,0.2287718951702118,289.9660339355469,291.1499938964844,274.8295593261719,271.2944030761719,286.0386962890625,293.2933349609375,289.9681396484375,1.0,0.2090558260679245,0.7869763970375061,0.7869763970375061,1.0,1.0,-0.9787153005599976,0.3846640288829803,0.5940512418746948,0.2411891818046569,0.0,0.0,1.0,29.47086906433105,34.0,24.78810310363769,-3911.034423828125,102.26765441894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,301.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.087130568921566,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.842645183904096e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
741300,293.16754150390625,297.1499938964844,293.1499938964844,0.0719051882624626,-1786.4278564453125,304.15203857421875,0.733837366104126,0.1148544624447822,0.1041690409183502,293.4541931152344,297.1499938964844,293.1499938964844,0.0019981740042567,-166.8632354736328,292.84991455078125,0.5488561391830444,0.050000000745058,0.0482483841478824,293.1580505371094,297.1499938964844,293.1499938964844,0.187477245926857,-2960.671142578125,304.15313720703125,0.9471195936203004,0.2461160719394683,0.1726270169019699,293.2388610839844,297.1499938964844,293.1499938964844,0.2154981344938278,-4473.08984375,304.160888671875,0.9823464155197144,0.2743889689445495,0.2606690227985382,293.26971435546875,297.1499938964844,293.1499938964844,0.0097169512882828,-3152.281005859375,301.3681030273437,0.5488561391830444,0.050000000745058,0.2288695722818374,289.9742431640625,291.1499938964844,274.835693359375,271.2988586425781,286.0418701171875,293.2915344238281,289.9762268066406,1.0,0.2097965627908706,0.7869611978530884,0.7869611978530884,1.0,1.0,-0.977588951587677,0.384126216173172,0.5934627056121826,0.2410202920436859,0.0,0.0,1.0,29.97968292236328,34.0,23.42953491210937,-3909.47216796875,102.87395477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18084716796875,301.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0870773792266845,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.837247150950134e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
741360,293.1672668457031,297.1499938964844,293.1499938964844,0.0717368274927139,-1783.2906494140625,304.1519775390625,0.7301244139671326,0.1146850734949112,0.104042574763298,293.4532775878906,297.1499938964844,293.1499938964844,0.0019602053798735,-163.64913940429688,292.8013000488281,0.5455115437507629,0.050000000745058,0.04827381670475,293.158935546875,297.1499938964844,293.1499938964844,0.1871332675218582,-2956.262939453125,304.1531982421875,0.941349983215332,0.2458366304636001,0.1724621653556823,293.23736572265625,297.1499938964844,293.1499938964844,0.2145468443632125,-4457.43359375,304.16064453125,0.9770294427871704,0.2735523581504822,0.2599011063575744,293.2698059082031,297.1499938964844,293.1499938964844,0.009685362689197,-3145.88037109375,301.3467102050781,0.5455115437507629,0.050000000745058,0.2289901971817016,289.9819641113281,291.1499938964844,274.8407592773437,271.3029479980469,286.0446472167969,293.2899169921875,289.9838256835937,1.0,0.2107363641262054,0.7869463562965393,0.7869463562965393,1.0,1.0,-0.9764928817749025,0.3836068511009216,0.5928860902786255,0.2408457845449447,0.0,0.0,1.0,30.61119079589844,37.0,22.082752227783203,-3907.97021484375,103.68903350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17974853515625,301.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0870280042290687,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.832236198941246e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
