time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741420,293.1668395996094,297.1499938964844,293.1499938964844,0.0714119151234626,-1777.25146484375,304.15185546875,0.7215180397033691,0.1143369227647781,0.1037926152348518,293.4521484375,297.1499938964844,293.1499938964844,0.0018836980452761,-157.18572998046875,292.7015075683594,0.5377659201622009,0.050000000745058,0.0483368150889873,293.1610717773437,297.1499938964844,293.1499938964844,0.1863923817873001,-2946.783203125,304.15338134765625,0.9275776743888856,0.2451808005571365,0.1720754206180572,293.23455810546875,297.1499938964844,293.1499938964844,0.2127179056406021,-4427.30419921875,304.16015625,0.963961899280548,0.2719103693962097,0.2584061622619629,293.2701110839844,297.1499938964844,293.1499938964844,0.0096263056620955,-3134.068603515625,301.3033142089844,0.5377659201622009,0.050000000745058,0.2292890399694442,289.9959716796875,291.1499938964844,274.84765625,271.3098449707031,286.0488586425781,293.2872314453125,289.99761962890625,1.0,0.2131016105413437,0.7869167327880859,0.7869167327880859,1.0,1.0,-0.974368691444397,0.3826131522655487,0.5917555093765259,0.2404742687940597,0.0,0.0,1.0,32.181602478027344,40.0,19.42396545410156,-3905.1513671875,105.83750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,301.6739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0869407504796981,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.823381358524784e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
741480,293.1668395996094,297.1499938964844,293.1499938964844,0.0714119151234626,-1777.25146484375,304.15185546875,0.7215180397033691,0.1143369227647781,0.1037926152348518,293.4521484375,297.1499938964844,293.1499938964844,0.0018836980452761,-157.18572998046875,292.7015075683594,0.5377659201622009,0.050000000745058,0.0483368150889873,293.1610717773437,297.1499938964844,293.1499938964844,0.1863923817873001,-2946.783203125,304.15338134765625,0.9275776743888856,0.2451808005571365,0.1720754206180572,293.23455810546875,297.1499938964844,293.1499938964844,0.2127179056406021,-4427.30419921875,304.16015625,0.963961899280548,0.2719103693962097,0.2584061622619629,293.2701110839844,297.1499938964844,293.1499938964844,0.0096263056620955,-3134.068603515625,301.3033142089844,0.5377659201622009,0.050000000745058,0.2292890399694442,289.9959716796875,291.1499938964844,274.84765625,271.3098449707031,286.0488586425781,293.2872314453125,289.99761962890625,1.0,0.2131016105413437,0.7869167327880859,0.7869167327880859,1.0,1.0,-0.974368691444397,0.3826131522655487,0.5917555093765259,0.2404742687940597,0.0,0.0,1.0,32.181602478027344,40.0,19.42396545410156,-3905.1513671875,105.83750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,301.6739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0869407504796981,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.823381358524784e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
741540,293.16650390625,297.1499938964844,293.1499938964844,0.071101114153862,-1771.49609375,304.1517639160156,0.7115635275840759,0.113976813852787,0.1035448685288429,293.451904296875,297.1499938964844,293.1499938964844,0.0018059873254969,-150.63772583007812,292.5980834960937,0.5292701721191406,0.050000000745058,0.0484137423336505,293.1636047363281,297.1499938964844,293.1499938964844,0.1855689138174057,-2936.268310546875,304.15362548828125,0.9122323393821716,0.2443864047527313,0.1716035902500152,293.2318725585937,297.1499938964844,293.1499938964844,0.2109868377447128,-4398.75341796875,304.1596374511719,0.9482232928276062,0.2703121304512024,0.256966084241867,293.27056884765625,297.1499938964844,293.1499938964844,0.0095718773081898,-3123.4013671875,301.2590637207031,0.5292701721191406,0.050000000745058,0.2296539396047592,290.00811767578125,291.1499938964844,274.8500061035156,271.31512451171875,286.0513000488281,293.28521728515625,290.0095520019531,1.0,0.2159996628761291,0.7868871092796326,0.7868871092796326,1.0,1.0,-0.9723068475723268,0.381667286157608,0.5906395316123962,0.2400656938552856,0.0,0.0,1.0,34.10426712036133,43.0,16.83637237548828,-3902.58642578125,108.5724105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1740417480469,301.6785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.086869291961193,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.816129411570728e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
741600,293.16650390625,297.1499938964844,293.1499938964844,0.071101114153862,-1771.49609375,304.1517639160156,0.7115635275840759,0.113976813852787,0.1035448685288429,293.451904296875,297.1499938964844,293.1499938964844,0.0018059873254969,-150.63772583007812,292.5980834960937,0.5292701721191406,0.050000000745058,0.0484137423336505,293.1636047363281,297.1499938964844,293.1499938964844,0.1855689138174057,-2936.268310546875,304.15362548828125,0.9122323393821716,0.2443864047527313,0.1716035902500152,293.2318725585937,297.1499938964844,293.1499938964844,0.2109868377447128,-4398.75341796875,304.1596374511719,0.9482232928276062,0.2703121304512024,0.256966084241867,293.27056884765625,297.1499938964844,293.1499938964844,0.0095718773081898,-3123.4013671875,301.2590637207031,0.5292701721191406,0.050000000745058,0.2296539396047592,290.00811767578125,291.1499938964844,274.8500061035156,271.31512451171875,286.0513000488281,293.28521728515625,290.0095520019531,1.0,0.2159996628761291,0.7868871092796326,0.7868871092796326,1.0,1.0,-0.9723068475723268,0.381667286157608,0.5906395316123962,0.2400656938552856,0.0,0.0,1.0,34.10426712036133,43.0,16.83637237548828,-3902.58642578125,108.5724105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1740417480469,301.6785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.086869291961193,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.816129411570728e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
741660,293.1662902832031,297.1499938964844,293.1499938964844,0.0708016529679298,-1765.9716796875,304.15167236328125,0.7004503607749939,0.1136059165000915,0.1032976806163787,293.4526672363281,297.1499938964844,293.1499938964844,0.0017265606438741,-143.96043395996094,292.4906005859375,0.5207211971282959,0.050000000745058,0.048501506447792,293.1666259765625,297.1499938964844,293.1499938964844,0.1846441775560379,-2924.4765625,304.1539611816406,0.8975009322166443,0.2434288114309311,0.1710346490144729,293.2293395996094,297.1499938964844,293.1499938964844,0.2093450278043747,-4371.64306640625,304.1591796875,0.9309870600700378,0.2687561213970184,0.2555767297744751,293.2711181640625,297.1499938964844,293.1499938964844,0.0095210531726479,-3113.639892578125,301.21405029296875,0.5207211971282959,0.050000000745058,0.2300702780485153,290.0185546875,291.1499938964844,274.8500061035156,271.31951904296875,286.052490234375,293.2839050292969,290.019775390625,1.0,0.2192778885364532,0.7868596315383911,0.7868596315383911,1.0,1.0,-0.970264732837677,0.3807645142078399,0.5895002484321594,0.2395740896463394,0.0,0.0,1.0,36.29975509643555,46.0,14.488520622253418,-3900.17333984375,111.74994659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,301.6824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0868125557899475,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.810370491119102e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
741720,293.1662902832031,297.1499938964844,293.1499938964844,0.0708016529679298,-1765.9716796875,304.15167236328125,0.7004503607749939,0.1136059165000915,0.1032976806163787,293.4526672363281,297.1499938964844,293.1499938964844,0.0017265606438741,-143.96043395996094,292.4906005859375,0.5207211971282959,0.050000000745058,0.048501506447792,293.1666259765625,297.1499938964844,293.1499938964844,0.1846441775560379,-2924.4765625,304.1539611816406,0.8975009322166443,0.2434288114309311,0.1710346490144729,293.2293395996094,297.1499938964844,293.1499938964844,0.2093450278043747,-4371.64306640625,304.1591796875,0.9309870600700378,0.2687561213970184,0.2555767297744751,293.2711181640625,297.1499938964844,293.1499938964844,0.0095210531726479,-3113.639892578125,301.21405029296875,0.5207211971282959,0.050000000745058,0.2300702780485153,290.0185546875,291.1499938964844,274.8500061035156,271.31951904296875,286.052490234375,293.2839050292969,290.019775390625,1.0,0.2192778885364532,0.7868596315383911,0.7868596315383911,1.0,1.0,-0.970264732837677,0.3807645142078399,0.5895002484321594,0.2395740896463394,0.0,0.0,1.0,36.29975509643555,46.0,14.488520622253418,-3900.17333984375,111.74994659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,301.6824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0868125557899475,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.810370491119102e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
741780,293.1661376953125,297.1499938964844,293.1499938964844,0.0705067813396453,-1760.5487060546875,304.151611328125,0.6891850829124451,0.1132204309105873,0.1030472368001937,293.4548034667969,297.1499938964844,293.1499938964844,0.0016438937745988,-137.02346801757812,292.3778076171875,0.5124964118003845,0.050000000745058,0.0485984161496162,293.17047119140625,297.1499938964844,293.1499938964844,0.1835430264472961,-2910.43603515625,304.15447998046875,0.8830441832542419,0.2422298640012741,0.1703167557716369,293.2268981933594,297.1499938964844,293.1499938964844,0.2077807486057281,-4345.7734375,304.1587219238281,0.9137142896652222,0.2672410309314728,0.2542358636856079,293.2718200683594,297.1499938964844,293.1499938964844,0.0094727864488959,-3104.516357421875,301.1682434082031,0.5124964118003845,0.050000000745058,0.2305299639701843,290.0277709960937,291.1499938964844,274.8500061035156,271.3239440917969,286.053466796875,293.2835693359375,290.02886962890625,1.0,0.2228380590677261,0.7868322134017944,0.7868322134017944,1.0,1.0,-0.968161165714264,0.3798806071281433,0.5882806181907654,0.2389494925737381,0.0,0.0,1.0,38.72320556640625,49.0,12.861729621887209,-3897.7353515625,115.27523040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16748046875,301.68634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0867691561579704,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.805966353975236e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
741840,293.1661376953125,297.1499938964844,293.1499938964844,0.0705067813396453,-1760.5487060546875,304.151611328125,0.6891850829124451,0.1132204309105873,0.1030472368001937,293.4548034667969,297.1499938964844,293.1499938964844,0.0016438937745988,-137.02346801757812,292.3778076171875,0.5124964118003845,0.050000000745058,0.0485984161496162,293.17047119140625,297.1499938964844,293.1499938964844,0.1835430264472961,-2910.43603515625,304.15447998046875,0.8830441832542419,0.2422298640012741,0.1703167557716369,293.2268981933594,297.1499938964844,293.1499938964844,0.2077807486057281,-4345.7734375,304.1587219238281,0.9137142896652222,0.2672410309314728,0.2542358636856079,293.2718200683594,297.1499938964844,293.1499938964844,0.0094727864488959,-3104.516357421875,301.1682434082031,0.5124964118003845,0.050000000745058,0.2305299639701843,290.0277709960937,291.1499938964844,274.8500061035156,271.3239440917969,286.053466796875,293.2835693359375,290.02886962890625,1.0,0.2228380590677261,0.7868322134017944,0.7868322134017944,1.0,1.0,-0.968161165714264,0.3798806071281433,0.5882806181907654,0.2389494925737381,0.0,0.0,1.0,38.72320556640625,49.0,12.861729621887209,-3897.7353515625,115.27523040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16748046875,301.68634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0867691561579704,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.805966353975236e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
741900,293.1661376953125,297.1499938964844,293.1499938964844,0.0703577697277069,-1757.8131103515625,304.1515808105469,0.683630645275116,0.1130199953913688,0.1029184833168983,293.4564819335937,297.1499938964844,293.1499938964844,0.0016010740073397,-133.4339599609375,292.31915283203125,0.5085771679878235,0.050000000745058,0.0486498028039932,293.1727294921875,297.1499938964844,293.1499938964844,0.1829060465097427,-2902.31103515625,304.1548156738281,0.8758738040924072,0.2415259182453155,0.1698886752128601,293.2257385253906,297.1499938964844,293.1499938964844,0.2070229798555374,-4333.2236328125,304.15850830078125,0.9056665897369384,0.2664977312088012,0.253582239151001,293.272216796875,297.1499938964844,293.1499938964844,0.0094493180513381,-3100.113525390625,301.14508056640625,0.5085771679878235,0.050000000745058,0.2307737171649933,290.0320739746094,291.1499938964844,274.8500061035156,271.3261413574219,286.053955078125,293.2838439941406,290.0331726074219,1.0,0.2246965318918228,0.7868185043334961,0.7868185043334961,1.0,1.0,-0.9670625925064088,0.3794344365596771,0.5876281261444092,0.2385838031768798,0.0,0.0,1.0,40.00765228271485,49.0,12.338101387023926,-3896.48779296875,117.14092254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658935546875,301.6884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0867516472935676,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.804188837530091e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
741960,293.1661376953125,297.1499938964844,293.1499938964844,0.0702062621712684,-1755.0345458984375,304.1515808105469,0.6781883835792542,0.1128139942884445,0.1027864441275596,293.4585266113281,297.1499938964844,293.1499938964844,0.0015572364209219,-129.7611083984375,292.259033203125,0.5048119425773621,0.050000000745058,0.0487027876079082,293.1751708984375,297.1499938964844,293.1499938964844,0.1822119504213333,-2893.45458984375,304.1552124023437,0.8688230514526367,0.2407558709383011,0.1694159656763076,293.2245788574219,297.1499938964844,293.1499938964844,0.2062779515981674,-4320.87158203125,304.1583251953125,0.8982545137405396,0.2657624185085296,0.2529380023479461,293.27264404296875,297.1499938964844,293.1499938964844,0.009426143951714,-3095.7744140625,301.1217041015625,0.5048119425773621,0.050000000745058,0.2310250550508499,290.03631591796875,291.1499938964844,274.8500061035156,271.3283386230469,286.0544128417969,293.2843933105469,290.0373840332031,1.0,0.2265907526016235,0.786807119846344,0.786807119846344,1.0,1.0,-0.9659287333488464,0.3789835274219513,0.5869452357292175,0.238182857632637,0.0,0.0,1.0,41.33150863647461,52.0,11.973856925964355,-3895.22314453125,119.05889892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,301.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0867361724376678,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.80261868587695e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742020,293.166259765625,297.1499938964844,293.1499938964844,0.0698925256729126,-1749.2880859375,304.1515808105469,0.6677353382110596,0.1123831570148468,0.1025101318955421,293.4638061523437,297.1499938964844,293.1499938964844,0.0014661643654108,-122.13607788085938,292.1341857910156,0.4977286756038666,0.050000000745058,0.0488129816949367,293.1806335449219,297.1499938964844,293.1499938964844,0.1806424558162689,-2873.41455078125,304.1560974121094,0.8551866412162781,0.2390093654394149,0.1683309078216552,293.222412109375,297.1499938964844,293.1499938964844,0.2048207819461822,-4296.67236328125,304.1579895019531,0.8840685486793518,0.2643137574195862,0.251675397157669,293.2735900878906,297.1499938964844,293.1499938964844,0.0093803536146879,-3087.20166015625,301.0744934082031,0.4977286756038666,0.050000000745058,0.2315477728843689,290.044677734375,291.1499938964844,274.8500061035156,271.332763671875,286.0553894042969,293.2862854003906,290.0457458496094,1.0,0.2304577976465225,0.786784291267395,0.786784291267395,1.0,1.0,-0.963538944721222,0.3780589997768402,0.5854799151420593,0.2372724115848541,0.0,0.0,1.0,44.08280944824219,55.0,11.656852722167969,-3892.63134765625,123.02215576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,301.69561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0867097526788711,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.799937495496124e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742080,293.166259765625,297.1499938964844,293.1499938964844,0.0698925256729126,-1749.2880859375,304.1515808105469,0.6677353382110596,0.1123831570148468,0.1025101318955421,293.4638061523437,297.1499938964844,293.1499938964844,0.0014661643654108,-122.13607788085938,292.1341857910156,0.4977286756038666,0.050000000745058,0.0488129816949367,293.1806335449219,297.1499938964844,293.1499938964844,0.1806424558162689,-2873.41455078125,304.1560974121094,0.8551866412162781,0.2390093654394149,0.1683309078216552,293.222412109375,297.1499938964844,293.1499938964844,0.2048207819461822,-4296.67236328125,304.1579895019531,0.8840685486793518,0.2643137574195862,0.251675397157669,293.2735900878906,297.1499938964844,293.1499938964844,0.0093803536146879,-3087.20166015625,301.0744934082031,0.4977286756038666,0.050000000745058,0.2315477728843689,290.044677734375,291.1499938964844,274.8500061035156,271.332763671875,286.0553894042969,293.2862854003906,290.0457458496094,1.0,0.2304577976465225,0.786784291267395,0.786784291267395,1.0,1.0,-0.963538944721222,0.3780589997768402,0.5854799151420593,0.2372724115848541,0.0,0.0,1.0,44.08280944824219,55.0,11.656852722167969,-3892.63134765625,123.02215576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,301.69561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0867097526788711,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.799937495496124e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742140,293.1664733886719,297.1499938964844,293.1499938964844,0.069559209048748,-1743.1922607421875,304.151611328125,0.6579592227935791,0.111924335360527,0.1022136956453323,293.4706115722656,297.1499938964844,293.1499938964844,0.0013700765557587,-114.09728240966795,292.0029602050781,0.4911431968212127,0.050000000745058,0.0489279851317405,293.18682861328125,297.1499938964844,293.1499938964844,0.1788168847560882,-2850.078857421875,304.1571044921875,0.8422466516494751,0.236980602145195,0.1670515686273574,293.22039794921875,297.1499938964844,293.1499938964844,0.2033993005752563,-4273.00732421875,304.1576843261719,0.8707528710365295,0.2628918290138244,0.2504437863826751,293.2746887207031,297.1499938964844,293.1499938964844,0.0093347802758216,-3078.629150390625,301.0265808105469,0.4911431968212127,0.050000000745058,0.2320932894945144,290.0531311035156,291.1499938964844,274.8500061035156,271.337158203125,286.0564270019531,293.2893371582031,290.0542297363281,1.0,0.2343890815973281,0.7867615222930908,0.7867615222930908,1.0,1.0,-0.9609621167182922,0.377092957496643,0.583869218826294,0.2362135350704193,0.0,0.0,1.0,46.9511604309082,43.0,11.817038536071776,-3889.9462890625,127.11196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15985107421875,301.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0866866111755371,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.797588816378266e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742200,293.1664733886719,297.1499938964844,293.1499938964844,0.069559209048748,-1743.1922607421875,304.151611328125,0.6579592227935791,0.111924335360527,0.1022136956453323,293.4706115722656,297.1499938964844,293.1499938964844,0.0013700765557587,-114.09728240966795,292.0029602050781,0.4911431968212127,0.050000000745058,0.0489279851317405,293.18682861328125,297.1499938964844,293.1499938964844,0.1788168847560882,-2850.078857421875,304.1571044921875,0.8422466516494751,0.236980602145195,0.1670515686273574,293.22039794921875,297.1499938964844,293.1499938964844,0.2033993005752563,-4273.00732421875,304.1576843261719,0.8707528710365295,0.2628918290138244,0.2504437863826751,293.2746887207031,297.1499938964844,293.1499938964844,0.0093347802758216,-3078.629150390625,301.0265808105469,0.4911431968212127,0.050000000745058,0.2320932894945144,290.0531311035156,291.1499938964844,274.8500061035156,271.337158203125,286.0564270019531,293.2893371582031,290.0542297363281,1.0,0.2343890815973281,0.7867615222930908,0.7867615222930908,1.0,1.0,-0.9609621167182922,0.377092957496643,0.583869218826294,0.2362135350704193,0.0,0.0,1.0,46.9511604309082,43.0,11.817038536071776,-3889.9462890625,127.11196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15985107421875,301.7014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0866866111755371,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.797588816378266e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742260,293.1666564941406,297.1499938964844,293.1499938964844,0.0690897405147552,-1734.626708984375,304.15185546875,0.6585932970046997,0.1114689707756042,0.1017790660262107,293.4786682128906,297.1499938964844,293.1499938964844,0.0012656145263463,-105.361572265625,291.8665771484375,0.4923060834407806,0.050000000745058,0.04890688508749,293.1933288574219,297.1499938964844,293.1499938964844,0.1766223758459091,-2821.950927734375,304.15838623046875,0.8416499495506287,0.2347249686717987,0.1655006259679794,293.2183837890625,297.1499938964844,293.1499938964844,0.2018657475709915,-4247.337890625,304.1576843261719,0.8712636828422546,0.261513739824295,0.2491093277931213,293.2757873535156,297.1499938964844,293.1499938964844,0.0092524252831935,-3061.134765625,300.9785461425781,0.4923060834407806,0.050000000745058,0.2319932132959365,290.06268310546875,291.1499938964844,274.8500061035156,271.3415832519531,286.058349609375,293.2932434082031,290.0640869140625,1.0,0.2325978577136993,0.7867452502250671,0.7867452502250671,1.0,1.0,-0.9568324089050292,0.3754943311214447,0.5813380479812622,0.2346580624580383,0.0,0.0,1.0,46.350704193115234,31.0,13.99952220916748,-3885.86279296875,125.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586303710937,301.7112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0866622403264045,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.795115718385205e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742320,293.1666564941406,297.1499938964844,293.1499938964844,0.0690897405147552,-1734.626708984375,304.15185546875,0.6585932970046997,0.1114689707756042,0.1017790660262107,293.4786682128906,297.1499938964844,293.1499938964844,0.0012656145263463,-105.361572265625,291.8665771484375,0.4923060834407806,0.050000000745058,0.04890688508749,293.1933288574219,297.1499938964844,293.1499938964844,0.1766223758459091,-2821.950927734375,304.15838623046875,0.8416499495506287,0.2347249686717987,0.1655006259679794,293.2183837890625,297.1499938964844,293.1499938964844,0.2018657475709915,-4247.337890625,304.1576843261719,0.8712636828422546,0.261513739824295,0.2491093277931213,293.2757873535156,297.1499938964844,293.1499938964844,0.0092524252831935,-3061.134765625,300.9785461425781,0.4923060834407806,0.050000000745058,0.2319932132959365,290.06268310546875,291.1499938964844,274.8500061035156,271.3415832519531,286.058349609375,293.2932434082031,290.0640869140625,1.0,0.2325978577136993,0.7867452502250671,0.7867452502250671,1.0,1.0,-0.9568324089050292,0.3754943311214447,0.5813380479812622,0.2346580624580383,0.0,0.0,1.0,46.350704193115234,31.0,13.99952220916748,-3885.86279296875,125.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586303710937,301.7112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0866622403264045,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.795115718385205e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742380,293.1666259765625,297.1499938964844,293.1499938964844,0.0685318559408187,-1724.451904296875,304.15216064453125,0.6682795882225037,0.11105627566576,0.1012719124555587,293.4877319335937,297.1499938964844,293.1499938964844,0.0011544110020622,-96.0599594116211,291.72711181640625,0.5001704692840576,0.050000000745058,0.0487734898924827,293.19989013671875,297.1499938964844,293.1499938964844,0.1741128414869308,-2789.694580078125,304.1597900390625,0.8515417575836182,0.2322990596294403,0.1637416034936905,293.2162780761719,297.1499938964844,293.1499938964844,0.200238823890686,-4219.9775390625,304.1578369140625,0.8836678266525269,0.2602078318595886,0.2477271258831024,293.2767639160156,297.1499938964844,293.1499938964844,0.0091404011473059,-3036.029541015625,300.9313659667969,0.5001704692840576,0.050000000745058,0.2313604354858398,290.0753479003906,291.1499938964844,274.8500061035156,271.3459777832031,286.060791015625,293.2977600097656,290.0771789550781,1.0,0.2267089039087295,0.7867289781570435,0.7867289781570435,1.0,1.0,-0.9515340924263,0.3734317421913147,0.5781023502349854,0.2327020317316055,0.0,0.0,1.0,42.889278411865234,25.0,17.917186737060547,-3880.83251953125,118.3163070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586608886719,301.7255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0866278856992721,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.791629079496488e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742440,293.1666259765625,297.1499938964844,293.1499938964844,0.0685318559408187,-1724.451904296875,304.15216064453125,0.6682795882225037,0.11105627566576,0.1012719124555587,293.4877319335937,297.1499938964844,293.1499938964844,0.0011544110020622,-96.0599594116211,291.72711181640625,0.5001704692840576,0.050000000745058,0.0487734898924827,293.19989013671875,297.1499938964844,293.1499938964844,0.1741128414869308,-2789.694580078125,304.1597900390625,0.8515417575836182,0.2322990596294403,0.1637416034936905,293.2162780761719,297.1499938964844,293.1499938964844,0.200238823890686,-4219.9775390625,304.1578369140625,0.8836678266525269,0.2602078318595886,0.2477271258831024,293.2767639160156,297.1499938964844,293.1499938964844,0.0091404011473059,-3036.029541015625,300.9313659667969,0.5001704692840576,0.050000000745058,0.2313604354858398,290.0753479003906,291.1499938964844,274.8500061035156,271.3459777832031,286.060791015625,293.2977600097656,290.0771789550781,1.0,0.2267089039087295,0.7867289781570435,0.7867289781570435,1.0,1.0,-0.9515340924263,0.3734317421913147,0.5781023502349854,0.2327020317316055,0.0,0.0,1.0,42.889278411865234,25.0,17.917186737060547,-3880.83251953125,118.3163070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586608886719,301.7255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0866278856992721,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.791629079496488e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742500,293.1665344238281,297.1499938964844,293.1499938964844,0.0682484060525894,-1719.281982421875,304.1522827148437,0.6746705174446106,0.1108623221516609,0.1010214760899543,293.4925842285156,297.1499938964844,293.1499938964844,0.001097127678804,-91.26880645751952,291.65625,0.5052734613418579,0.050000000745058,0.048696219921112,293.20318603515625,297.1499938964844,293.1499938964844,0.1727754771709442,-2772.471923828125,304.1604309082031,0.8581835627555847,0.2310208678245544,0.1628101915121078,293.2152099609375,297.1499938964844,293.1499938964844,0.1994225084781646,-4206.2177734375,304.15789794921875,0.8918215036392212,0.2595798075199127,0.2470504343509674,293.2771911621094,297.1499938964844,293.1499938964844,0.0090817939490079,-3022.62939453125,300.9081115722656,0.5052734613418579,0.050000000745058,0.2309939116239547,290.0827941894531,291.1499938964844,274.8500061035156,271.3481750488281,286.06201171875,293.3003234863281,290.0848083496094,1.0,0.2234454900026321,0.786720871925354,0.786720871925354,1.0,1.0,-0.9487705230712892,0.3723662793636322,0.5764042139053345,0.2316585630178451,0.0,0.0,1.0,40.88881301879883,25.0,19.870296478271484,-3878.2783203125,114.46124267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591796875,301.733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0866047069430351,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.789276762399822e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742560,293.1664428710937,297.1499938964844,293.1499938964844,0.0679631605744361,-1714.0802001953125,304.15240478515625,0.6818766593933105,0.1106708496809005,0.1007727608084678,293.4976806640625,297.1499938964844,293.1499938964844,0.0010388522641733,-86.3960952758789,291.5843505859375,0.5110941529273987,0.050000000745058,0.0486165434122085,293.2065124511719,297.1499938964844,293.1499938964844,0.1713857650756836,-2754.551025390625,304.1610717773437,0.8657296299934387,0.2296922355890274,0.1618431210517883,293.2141418457031,297.1499938964844,293.1499938964844,0.1986095011234283,-4192.49609375,304.1579284667969,0.900976538658142,0.2589644491672516,0.2463846355676651,293.277587890625,297.1499938964844,293.1499938964844,0.0090228011831641,-3009.00244140625,300.885009765625,0.5110941529273987,0.050000000745058,0.2306159436702728,290.0908203125,291.1499938964844,274.8500061035156,271.35040283203125,286.0632019042969,293.3031311035156,290.09295654296875,1.0,0.2199520915746688,0.7867298126220703,0.7867298126220703,1.0,1.0,-0.9459628462791444,0.3712936043739319,0.5746692419052124,0.2305809110403061,0.0,0.0,1.0,38.82630157470703,25.0,21.51499938964844,-3875.723388671875,110.51795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600646972656,301.74200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0865768119692802,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.786445687292144e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742620,293.16632080078125,297.1499938964844,293.1499938964844,0.0674217566847801,-1704.209228515625,304.1524963378906,0.6934650540351868,0.1102795153856277,0.1003136411309242,293.50860595703125,297.1499938964844,293.1499938964844,0.0009199490305036,-76.46080780029297,291.436767578125,0.5209373235702515,0.050000000745058,0.0484993606805801,293.2133483886719,297.1499938964844,293.1499938964844,0.1684980392456054,-2717.23974609375,304.16217041015625,0.8772724270820618,0.2268738746643066,0.1598322838544845,293.2120666503906,297.1499938964844,293.1499938964844,0.1970381140708923,-4165.94287109375,304.15789794921875,0.916415274143219,0.257757306098938,0.245122492313385,293.2783203125,297.1499938964844,293.1499938964844,0.0089160678908228,-2984.169677734375,300.8389587402344,0.5209373235702515,0.050000000745058,0.2300600856542587,290.1078796386719,291.1499938964844,274.8500061035156,271.35479736328125,286.06512451171875,293.30975341796875,290.1101379394531,1.0,0.2147397845983505,0.7867477536201477,0.7867477536201477,1.0,1.0,-0.9406751394271852,0.3693306446075439,0.5713444948196411,0.2284118831157684,0.0,0.0,1.0,35.77159118652344,25.0,23.68467903137207,-3871.042724609375,104.47964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625366210937,301.758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0865072235465049,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.779382915236056e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742680,293.16632080078125,297.1499938964844,293.1499938964844,0.0674217566847801,-1704.209228515625,304.1524963378906,0.6934650540351868,0.1102795153856277,0.1003136411309242,293.50860595703125,297.1499938964844,293.1499938964844,0.0009199490305036,-76.46080780029297,291.436767578125,0.5209373235702515,0.050000000745058,0.0484993606805801,293.2133483886719,297.1499938964844,293.1499938964844,0.1684980392456054,-2717.23974609375,304.16217041015625,0.8772724270820618,0.2268738746643066,0.1598322838544845,293.2120666503906,297.1499938964844,293.1499938964844,0.1970381140708923,-4165.94287109375,304.15789794921875,0.916415274143219,0.257757306098938,0.245122492313385,293.2783203125,297.1499938964844,293.1499938964844,0.0089160678908228,-2984.169677734375,300.8389587402344,0.5209373235702515,0.050000000745058,0.2300600856542587,290.1078796386719,291.1499938964844,274.8500061035156,271.35479736328125,286.06512451171875,293.30975341796875,290.1101379394531,1.0,0.2147397845983505,0.7867477536201477,0.7867477536201477,1.0,1.0,-0.9406751394271852,0.3693306446075439,0.5713444948196411,0.2284118831157684,0.0,0.0,1.0,35.77159118652344,25.0,23.68467903137207,-3871.042724609375,104.47964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625366210937,301.758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0865072235465049,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.779382915236056e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742740,293.1663513183594,297.1499938964844,293.1499938964844,0.0668855383992195,-1694.447021484375,304.1525573730469,0.7026379108428955,0.1098621189594268,0.0998640358448028,293.5205993652344,297.1499938964844,293.1499938964844,0.0007970398874022,-66.20352935791016,291.2827453613281,0.5292761325836182,0.050000000745058,0.0484139584004879,293.220458984375,297.1499938964844,293.1499938964844,0.1654396653175354,-2677.605712890625,304.1632080078125,0.8856847286224365,0.2238298654556274,0.1576873511075973,293.2101745605469,297.1499938964844,293.1499938964844,0.1955139487981796,-4140.140625,304.1578063964844,0.9295039772987366,0.2565682828426361,0.2439122945070266,293.27911376953125,297.1499938964844,293.1499938964844,0.0088180471211671,-2961.16259765625,300.7927551269531,0.5292761325836182,0.050000000745058,0.2296549677848816,290.12554931640625,291.1499938964844,274.8500061035156,271.35919189453125,286.06646728515625,293.3178100585937,290.1278686523437,1.0,0.2106114029884338,0.7867656946182251,0.7867656946182251,1.0,1.0,-0.9355195760726928,0.3674923181533813,0.5680273175239563,0.2261117845773697,0.0,0.0,1.0,33.5201530456543,25.0,24.696823120117188,-3866.600830078125,99.81067657470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,301.7747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0864205136895179,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.770583372097462e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742800,293.1663513183594,297.1499938964844,293.1499938964844,0.0668855383992195,-1694.447021484375,304.1525573730469,0.7026379108428955,0.1098621189594268,0.0998640358448028,293.5205993652344,297.1499938964844,293.1499938964844,0.0007970398874022,-66.20352935791016,291.2827453613281,0.5292761325836182,0.050000000745058,0.0484139584004879,293.220458984375,297.1499938964844,293.1499938964844,0.1654396653175354,-2677.605712890625,304.1632080078125,0.8856847286224365,0.2238298654556274,0.1576873511075973,293.2101745605469,297.1499938964844,293.1499938964844,0.1955139487981796,-4140.140625,304.1578063964844,0.9295039772987366,0.2565682828426361,0.2439122945070266,293.27911376953125,297.1499938964844,293.1499938964844,0.0088180471211671,-2961.16259765625,300.7927551269531,0.5292761325836182,0.050000000745058,0.2296549677848816,290.12554931640625,291.1499938964844,274.8500061035156,271.35919189453125,286.06646728515625,293.3178100585937,290.1278686523437,1.0,0.2106114029884338,0.7867656946182251,0.7867656946182251,1.0,1.0,-0.9355195760726928,0.3674923181533813,0.5680273175239563,0.2261117845773697,0.0,0.0,1.0,33.5201530456543,25.0,24.696823120117188,-3866.600830078125,99.81067657470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,301.7747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0864205136895179,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.770583372097462e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742860,293.16650390625,297.1499938964844,293.1499938964844,0.0663428232073783,-1684.588134765625,304.1526184082031,0.7097446918487549,0.109415091574192,0.0994093716144561,293.5338439941406,297.1499938964844,293.1499938964844,0.0006691687158308,-55.54677581787109,291.1212463378906,0.5362114310264587,0.050000000745058,0.048350553959608,293.2276916503906,297.1499938964844,293.1499938964844,0.1622200161218643,-2635.7412109375,304.1641845703125,0.8913698792457581,0.2205761820077896,0.1554093062877655,293.2084655761719,297.1499938964844,293.1499938964844,0.1940254867076873,-4114.89404296875,304.1576843261719,0.9397711157798768,0.2553910613059997,0.2427364438772201,293.2799987792969,297.1499938964844,293.1499938964844,0.0087259598076343,-2939.376953125,300.7461853027344,0.5362114310264587,0.050000000745058,0.2293542176485061,290.1434631347656,291.1499938964844,274.8500061035156,271.3636169433594,286.0669250488281,293.3273010253906,290.14581298828125,1.0,0.2073040604591369,0.7868009209632874,0.7868009209632874,1.0,1.0,-0.9303910732269288,0.3657515943050384,0.5646394491195679,0.2236123383045196,0.0,0.0,1.0,31.82208251953125,25.0,25.0589599609375,-3862.28955078125,96.07098388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,301.790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863192752003669,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.760308992350474e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742920,293.16650390625,297.1499938964844,293.1499938964844,0.0663428232073783,-1684.588134765625,304.1526184082031,0.7097446918487549,0.109415091574192,0.0994093716144561,293.5338439941406,297.1499938964844,293.1499938964844,0.0006691687158308,-55.54677581787109,291.1212463378906,0.5362114310264587,0.050000000745058,0.048350553959608,293.2276916503906,297.1499938964844,293.1499938964844,0.1622200161218643,-2635.7412109375,304.1641845703125,0.8913698792457581,0.2205761820077896,0.1554093062877655,293.2084655761719,297.1499938964844,293.1499938964844,0.1940254867076873,-4114.89404296875,304.1576843261719,0.9397711157798768,0.2553910613059997,0.2427364438772201,293.2799987792969,297.1499938964844,293.1499938964844,0.0087259598076343,-2939.376953125,300.7461853027344,0.5362114310264587,0.050000000745058,0.2293542176485061,290.1434631347656,291.1499938964844,274.8500061035156,271.3636169433594,286.0669250488281,293.3273010253906,290.14581298828125,1.0,0.2073040604591369,0.7868009209632874,0.7868009209632874,1.0,1.0,-0.9303910732269288,0.3657515943050384,0.5646394491195679,0.2236123383045196,0.0,0.0,1.0,31.82208251953125,25.0,25.0589599609375,-3862.28955078125,96.07098388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,301.790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863192752003669,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.760308992350474e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
742980,293.16680908203125,297.1499938964844,293.1499938964844,0.0657882168889045,-1674.540771484375,304.15264892578125,0.7148630619049072,0.108935922384262,0.0989419221878051,293.5483703613281,297.1499938964844,293.1499938964844,0.0005382212111726,-44.39374542236328,290.9512939453125,0.5418118834495544,0.050000000745058,0.0483035296201705,293.2349853515625,297.1499938964844,293.1499938964844,0.1588577330112457,-2591.860595703125,304.1650390625,0.8946143984794617,0.2171321958303451,0.1530069261789322,293.2069396972656,297.1499938964844,293.1499938964844,0.1925683766603469,-4090.134033203125,304.1575622558594,0.9474085569381714,0.2542219161987304,0.2415853589773178,293.2809753417969,297.1499938964844,293.1499938964844,0.0086382841691374,-2918.494873046875,300.6990966796875,0.5418118834495544,0.050000000745058,0.2291311472654342,290.16131591796875,291.1499938964844,274.8500061035156,271.3680114746094,286.0663452148437,293.3382873535156,290.1636657714844,1.0,0.2046198397874832,0.7868362069129944,0.7868362069129944,1.0,1.0,-0.9252405762672424,0.3640968799591064,0.561143696308136,0.2208723276853561,0.0,0.0,1.0,30.53381729125977,25.0,24.973365783691406,-3858.044189453125,93.0099868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17193603515625,301.8064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0862064659595489,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.748860273044556e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
743040,293.16680908203125,297.1499938964844,293.1499938964844,0.0657882168889045,-1674.540771484375,304.15264892578125,0.7148630619049072,0.108935922384262,0.0989419221878051,293.5483703613281,297.1499938964844,293.1499938964844,0.0005382212111726,-44.39374542236328,290.9512939453125,0.5418118834495544,0.050000000745058,0.0483035296201705,293.2349853515625,297.1499938964844,293.1499938964844,0.1588577330112457,-2591.860595703125,304.1650390625,0.8946143984794617,0.2171321958303451,0.1530069261789322,293.2069396972656,297.1499938964844,293.1499938964844,0.1925683766603469,-4090.134033203125,304.1575622558594,0.9474085569381714,0.2542219161987304,0.2415853589773178,293.2809753417969,297.1499938964844,293.1499938964844,0.0086382841691374,-2918.494873046875,300.6990966796875,0.5418118834495544,0.050000000745058,0.2291311472654342,290.16131591796875,291.1499938964844,274.8500061035156,271.3680114746094,286.0663452148437,293.3382873535156,290.1636657714844,1.0,0.2046198397874832,0.7868362069129944,0.7868362069129944,1.0,1.0,-0.9252405762672424,0.3640968799591064,0.561143696308136,0.2208723276853561,0.0,0.0,1.0,30.53381729125977,25.0,24.973365783691406,-3858.044189453125,93.0099868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17193603515625,301.8064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0862064659595489,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.748860273044556e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
743100,293.1669921875,297.1499938964844,293.1499938964844,0.0655050799250602,-1669.42333984375,304.1526794433594,0.7167963981628418,0.1086835861206054,0.0987015441060066,293.55615234375,297.1499938964844,293.1499938964844,0.0004943232634104,-37.1286506652832,290.8628234863281,0.5441461801528931,0.050000000745058,0.0482848957180976,293.23858642578125,297.1499938964844,293.1499938964844,0.1571288853883743,-2569.23095703125,304.1654663085937,0.8954113125801086,0.2153447419404983,0.1517622023820877,293.20623779296875,297.1499938964844,293.1499938964844,0.1918505281209945,-4077.920166015625,304.1575012207031,0.9503626227378844,0.2536394298076629,0.2410169541835785,293.2815246582031,297.1499938964844,293.1499938964844,0.0085957590490579,-2908.320556640625,300.6753234863281,0.5441461801528931,0.050000000745058,0.2290427535772323,290.170166015625,291.1499938964844,274.8500061035156,271.3702087402344,286.0656433105469,293.3443603515625,290.1724853515625,1.0,0.2034656554460525,0.7868537902832031,0.7868537902832031,1.0,1.0,-0.92264723777771,0.3632987737655639,0.5593485236167908,0.21940678358078,0.0,0.0,1.0,30.01127052307129,25.0,24.811861038208008,-3855.929931640625,91.6784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733703613281,301.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0861466899514198,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.74279357958585e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
