time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743160,293.167236328125,297.1499938964844,293.1499938964844,0.0652174949645996,-1664.2342529296875,304.1527404785156,0.7183882594108582,0.1084227263927459,0.0984560027718544,293.56427001953125,297.1499938964844,293.1499938964844,0.0004604757123161,-29.951658248901367,290.77203369140625,0.5462026596069336,0.050000000745058,0.0482689142227172,293.2421875,297.1499938964844,293.1499938964844,0.1553721725940704,-2546.188720703125,304.16583251953125,0.8957211971282959,0.2135180234909057,0.1504909396171569,293.20556640625,297.1499938964844,293.1499938964844,0.1911391168832779,-4065.80517578125,304.15740966796875,0.9528248310089112,0.2530579566955566,0.2404522150754928,293.2820739746094,297.1499938964844,293.1499938964844,0.0085539482533931,-2898.288330078125,300.6513977050781,0.5462026596069336,0.050000000745058,0.228966936469078,290.1789245605469,291.1499938964844,274.8500061035156,271.3724365234375,286.0646667480469,293.3507995605469,290.1812438964844,1.0,0.2024141103029251,0.7868737578392029,0.7868737578392029,1.0,1.0,-0.9200385808944702,0.3625184595584869,0.5575201511383057,0.2178781330585479,0.0,0.0,1.0,29.554561614990234,25.0,24.594566345214844,-3853.81494140625,90.4536361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747131347656,301.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0860852375626564,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.736557356314734e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
743220,293.16778564453125,297.1499938964844,293.1499938964844,0.0646281316876411,-1653.6275634765625,304.1528015136719,0.7207010984420776,0.1078755408525466,0.0979483127593994,293.5814208984375,297.1499938964844,293.1499938964844,0.0004203921416774,-21.77410125732422,290.5832214355469,0.5495726466178894,0.050000000745058,0.0482435524463653,293.24920654296875,297.1499938964844,293.1499938964844,0.1517864763736724,-2499.0009765625,304.1665344238281,0.8950443863868713,0.2097582966089248,0.1478761285543441,293.204345703125,297.1499938964844,293.1499938964844,0.1897341012954712,-4041.8486328125,304.15728759765625,0.956488072872162,0.2518969476222992,0.2393315732479095,293.28326416015625,297.1499938964844,293.1499938964844,0.0084721334278583,-2878.576171875,300.6029663085937,0.5495726466178894,0.050000000745058,0.2288466393947601,290.1961364746094,291.1499938964844,274.8500061035156,271.3768310546875,286.0618896484375,293.36474609375,290.19842529296875,1.0,0.2005677670240402,0.7869136929512024,0.7869136929512024,1.0,1.0,-0.9147706627845764,0.3610044717788696,0.5537661910057068,0.214641660451889,0.0,0.0,1.0,28.80467987060547,25.0,24.05268287658692,-3849.561767578125,88.26746368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,301.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0859589204192161,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.723737846594304e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
743280,293.16778564453125,297.1499938964844,293.1499938964844,0.0646281316876411,-1653.6275634765625,304.1528015136719,0.7207010984420776,0.1078755408525466,0.0979483127593994,293.5814208984375,297.1499938964844,293.1499938964844,0.0004203921416774,-21.77410125732422,290.5832214355469,0.5495726466178894,0.050000000745058,0.0482435524463653,293.24920654296875,297.1499938964844,293.1499938964844,0.1517864763736724,-2499.0009765625,304.1665344238281,0.8950443863868713,0.2097582966089248,0.1478761285543441,293.204345703125,297.1499938964844,293.1499938964844,0.1897341012954712,-4041.8486328125,304.15728759765625,0.956488072872162,0.2518969476222992,0.2393315732479095,293.28326416015625,297.1499938964844,293.1499938964844,0.0084721334278583,-2878.576171875,300.6029663085937,0.5495726466178894,0.050000000745058,0.2288466393947601,290.1961364746094,291.1499938964844,274.8500061035156,271.3768310546875,286.0618896484375,293.36474609375,290.19842529296875,1.0,0.2005677670240402,0.7869136929512024,0.7869136929512024,1.0,1.0,-0.9147706627845764,0.3610044717788696,0.5537661910057068,0.214641660451889,0.0,0.0,1.0,28.80467987060547,25.0,24.05268287658692,-3849.561767578125,88.26746368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,301.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0859589204192161,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.723737846594304e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0640185251832008,-1642.6956787109375,304.15289306640625,0.7220249772071838,0.1072949990630149,0.0974170640110969,293.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.385009765625,0.5520716309547424,0.050000000745058,0.0482253804802894,293.25616455078125,297.1499938964844,293.1499938964844,0.1480998694896698,-2450.255126953125,304.16717529296875,0.8928170800209045,0.2058289349079132,0.1451590061187744,293.203125,297.1499938964844,293.1499938964844,0.1883629709482193,-4018.435791015625,304.1571350097656,0.95875746011734,0.2507658302783966,0.2382334023714065,293.2845764160156,297.1499938964844,293.1499938964844,0.0083922399207949,-2859.22119140625,300.5538330078125,0.5520716309547424,0.050000000745058,0.2287604361772537,290.21295166015625,291.1499938964844,274.8500061035156,271.3812255859375,286.0582580566406,293.380126953125,290.2151794433594,1.0,0.1990025043487548,0.7869536280632019,0.7869536280632019,1.0,1.0,-0.9094281196594238,0.3595382869243622,0.549889862537384,0.2111941277980804,0.0,0.0,1.0,28.23251724243164,25.0,23.478317260742188,-3845.23193359375,86.36428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,301.85089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0858303010463714,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.710684051038697e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0640185251832008,-1642.6956787109375,304.15289306640625,0.7220249772071838,0.1072949990630149,0.0974170640110969,293.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.385009765625,0.5520716309547424,0.050000000745058,0.0482253804802894,293.25616455078125,297.1499938964844,293.1499938964844,0.1480998694896698,-2450.255126953125,304.16717529296875,0.8928170800209045,0.2058289349079132,0.1451590061187744,293.203125,297.1499938964844,293.1499938964844,0.1883629709482193,-4018.435791015625,304.1571350097656,0.95875746011734,0.2507658302783966,0.2382334023714065,293.2845764160156,297.1499938964844,293.1499938964844,0.0083922399207949,-2859.22119140625,300.5538330078125,0.5520716309547424,0.050000000745058,0.2287604361772537,290.21295166015625,291.1499938964844,274.8500061035156,271.3812255859375,286.0582580566406,293.380126953125,290.2151794433594,1.0,0.1990025043487548,0.7869536280632019,0.7869536280632019,1.0,1.0,-0.9094281196594238,0.3595382869243622,0.549889862537384,0.2111941277980804,0.0,0.0,1.0,28.23251724243164,25.0,23.478317260742188,-3845.23193359375,86.36428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,301.85089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0858303010463714,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.710684051038697e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
743460,293.16912841796875,297.1499938964844,293.1499938964844,0.0633918195962905,-1631.4964599609375,304.1529541015625,0.7225881218910217,0.1066881790757179,0.0968661531805992,293.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2281188964844,0.5538870096206665,0.050000000745058,0.0482125021517276,293.2633361816406,297.1499938964844,293.1499938964844,0.144261822104454,-2399.235107421875,304.1678466796875,0.889225423336029,0.2016894668340683,0.1422965675592422,293.2016906738281,297.1499938964844,293.1499938964844,0.1870743185281753,-3996.409423828125,304.15692138671875,0.9600560665130616,0.2497110962867736,0.2372102290391922,293.28594970703125,297.1499938964844,293.1499938964844,0.0083138309419155,-2840.1103515625,300.5039978027344,0.5538870096206665,0.050000000745058,0.2286993563175201,290.2293701171875,291.1499938964844,274.8500061035156,271.3856201171875,286.05401611328125,293.3968505859375,290.2315673828125,1.0,0.1976455897092819,0.7869992256164551,0.7869992256164551,1.0,1.0,-0.9040141701698304,0.3581035435199737,0.5459105968475342,0.2075842916965484,0.0,0.0,1.0,27.791393280029297,25.0,22.97882652282715,-3840.791748046875,84.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798095703125,301.8650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0857017487287521,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.697638259036466e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
743520,293.16912841796875,297.1499938964844,293.1499938964844,0.0633918195962905,-1631.4964599609375,304.1529541015625,0.7225881218910217,0.1066881790757179,0.0968661531805992,293.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2281188964844,0.5538870096206665,0.050000000745058,0.0482125021517276,293.2633361816406,297.1499938964844,293.1499938964844,0.144261822104454,-2399.235107421875,304.1678466796875,0.889225423336029,0.2016894668340683,0.1422965675592422,293.2016906738281,297.1499938964844,293.1499938964844,0.1870743185281753,-3996.409423828125,304.15692138671875,0.9600560665130616,0.2497110962867736,0.2372102290391922,293.28594970703125,297.1499938964844,293.1499938964844,0.0083138309419155,-2840.1103515625,300.5039978027344,0.5538870096206665,0.050000000745058,0.2286993563175201,290.2293701171875,291.1499938964844,274.8500061035156,271.3856201171875,286.05401611328125,293.3968505859375,290.2315673828125,1.0,0.1976455897092819,0.7869992256164551,0.7869992256164551,1.0,1.0,-0.9040141701698304,0.3581035435199737,0.5459105968475342,0.2075842916965484,0.0,0.0,1.0,27.791393280029297,25.0,22.97882652282715,-3840.791748046875,84.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798095703125,301.8650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0857017487287521,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.697638259036466e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
743580,293.169921875,297.1499938964844,293.1499938964844,0.0627381056547164,-1619.8541259765625,304.153076171875,0.7225050330162048,0.1060418263077735,0.0962869599461555,293.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440490722656,0.5551416277885437,0.050000000745058,0.048203770071268,293.27020263671875,297.1499938964844,293.1499938964844,0.1403270065784454,-2346.640625,304.16845703125,0.8845476508140564,0.1974232941865921,0.1393342018127441,293.2002868652344,297.1499938964844,293.1499938964844,0.1858347207307815,-3975.179931640625,304.1566772460937,0.9605548977851868,0.2486863434314727,0.2362306714057922,293.28741455078125,297.1499938964844,293.1499938964844,0.0082363514229655,-2821.08447265625,300.4535217285156,0.5551416277885437,0.050000000745058,0.2286579310894012,290.2456970214844,291.1499938964844,274.8500061035156,271.3900451660156,286.05010986328125,293.41583251953125,290.2479248046875,1.0,0.1964529305696487,0.7870448231697083,0.7870448231697083,1.0,1.0,-0.8985271453857422,0.3566778600215912,0.5418493151664734,0.203866645693779,0.0,0.0,1.0,27.4532527923584,25.0,22.89235115051269,-3836.107666015625,83.13401794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1804504394531,301.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0855747610330581,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.684750355314463e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
743640,293.169921875,297.1499938964844,293.1499938964844,0.0627381056547164,-1619.8541259765625,304.153076171875,0.7225050330162048,0.1060418263077735,0.0962869599461555,293.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440490722656,0.5551416277885437,0.050000000745058,0.048203770071268,293.27020263671875,297.1499938964844,293.1499938964844,0.1403270065784454,-2346.640625,304.16845703125,0.8845476508140564,0.1974232941865921,0.1393342018127441,293.2002868652344,297.1499938964844,293.1499938964844,0.1858347207307815,-3975.179931640625,304.1566772460937,0.9605548977851868,0.2486863434314727,0.2362306714057922,293.28741455078125,297.1499938964844,293.1499938964844,0.0082363514229655,-2821.08447265625,300.4535217285156,0.5551416277885437,0.050000000745058,0.2286579310894012,290.2456970214844,291.1499938964844,274.8500061035156,271.3900451660156,286.05010986328125,293.41583251953125,290.2479248046875,1.0,0.1964529305696487,0.7870448231697083,0.7870448231697083,1.0,1.0,-0.8985271453857422,0.3566778600215912,0.5418493151664734,0.203866645693779,0.0,0.0,1.0,27.4532527923584,25.0,22.89235115051269,-3836.107666015625,83.13401794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1804504394531,301.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0855747610330581,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.684750355314463e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
743700,293.1703491210937,297.1499938964844,293.1499938964844,0.0623987913131713,-1613.8262939453125,304.15313720703125,0.7222566604614258,0.1057041138410568,0.0959849059581756,293.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25225830078125,0.5555972456932068,0.050000000745058,0.0482006333768367,293.2734680175781,297.1499938964844,293.1499938964844,0.1383401155471801,-2319.96875,304.168701171875,0.8818891644477844,0.1952592730522155,0.1378292888402938,293.1996459960937,297.1499938964844,293.1499938964844,0.1852218061685562,-3964.6640625,304.1565856933594,0.960551381111145,0.2481766492128372,0.2357465475797653,293.2881774902344,297.1499938964844,293.1499938964844,0.0081978263333439,-2811.562744140625,300.4280090332031,0.5555972456932068,0.050000000745058,0.2286430448293686,290.2539367675781,291.1499938964844,274.8500061035156,271.3922424316406,286.0482482910156,293.4258728027344,290.2561950683594,1.0,0.1959057003259658,0.7870676517486572,0.7870676517486572,1.0,1.0,-0.8957554697990417,0.3559610247611999,0.5397945046424866,0.2019854038953781,0.0,0.0,1.0,27.31506729125977,25.0,22.966449737548828,-3833.690185546875,82.41446685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806030273437,301.8865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0855120345950126,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.678384619997814e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
743760,293.1708068847656,297.1499938964844,293.1499938964844,0.0620520934462547,-1607.677734375,304.1531982421875,0.7218912839889526,0.1053584888577461,0.0956756696105003,293.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2605285644531,0.5559566020965576,0.050000000745058,0.04819817841053,293.2765808105469,297.1499938964844,293.1499938964844,0.1363458633422851,-2293.119140625,304.1689147949219,0.8790554404258728,0.1930802762508392,0.1363129168748855,293.19903564453125,297.1499938964844,293.1499938964844,0.184610515832901,-3954.163330078125,304.156494140625,0.960403323173523,0.2476667016744613,0.2352633774280548,293.2889709472656,297.1499938964844,293.1499938964844,0.0081594102084636,-2802.02490234375,300.4023742675781,0.5559566020965576,0.050000000745058,0.228631392121315,290.26220703125,291.1499938964844,274.8500061035156,271.3944396972656,286.04638671875,293.4360656738281,290.26446533203125,1.0,0.1953859776258468,0.7870948314666748,0.7870948314666748,1.0,1.0,-0.8929673433303833,0.3552394509315491,0.5377278923988342,0.2000989317893982,0.0,0.0,1.0,27.194080352783203,25.0,23.086509704589844,-3831.233154296875,81.72168731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806945800781,301.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0854498818516731,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.672077092342079e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
743820,293.17169189453125,297.1499938964844,293.1499938964844,0.061341430991888,-1595.106201171875,304.1533203125,0.7208693027496338,0.1046493723988533,0.0950408801436424,293.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2772216796875,0.5564348697662354,0.050000000745058,0.0481949411332607,293.2825012207031,297.1499938964844,293.1499938964844,0.1323429942131042,-2238.97705078125,304.1692810058594,0.8729507923126221,0.1886777728796005,0.1332510113716125,293.1979675292969,297.1499938964844,293.1499938964844,0.1833893358707428,-3933.1484375,304.1563720703125,0.959740400314331,0.2466438710689544,0.2342966049909591,293.2906188964844,297.1499938964844,293.1499938964844,0.0080828312784433,-2782.880859375,300.35064697265625,0.5564348697662354,0.050000000745058,0.2286160439252853,290.2789306640625,291.1499938964844,274.8500061035156,271.3988342285156,286.04254150390625,293.4566650390625,290.2812194824219,1.0,0.1944150030612945,0.7871491312980652,0.7871491312980652,1.0,1.0,-0.887347400188446,0.3537816405296325,0.5335657596588135,0.1963162273168563,0.0,0.0,1.0,26.99477767944336,25.0,23.372142791748047,-3826.23046875,80.40321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806640625,301.90850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0853272974491119,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.659635932417586e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
743880,293.17169189453125,297.1499938964844,293.1499938964844,0.061341430991888,-1595.106201171875,304.1533203125,0.7208693027496338,0.1046493723988533,0.0950408801436424,293.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2772216796875,0.5564348697662354,0.050000000745058,0.0481949411332607,293.2825012207031,297.1499938964844,293.1499938964844,0.1323429942131042,-2238.97705078125,304.1692810058594,0.8729507923126221,0.1886777728796005,0.1332510113716125,293.1979675292969,297.1499938964844,293.1499938964844,0.1833893358707428,-3933.1484375,304.1563720703125,0.959740400314331,0.2466438710689544,0.2342966049909591,293.2906188964844,297.1499938964844,293.1499938964844,0.0080828312784433,-2782.880859375,300.35064697265625,0.5564348697662354,0.050000000745058,0.2286160439252853,290.2789306640625,291.1499938964844,274.8500061035156,271.3988342285156,286.04254150390625,293.4566650390625,290.2812194824219,1.0,0.1944150030612945,0.7871491312980652,0.7871491312980652,1.0,1.0,-0.887347400188446,0.3537816405296325,0.5335657596588135,0.1963162273168563,0.0,0.0,1.0,26.99477767944336,25.0,23.372142791748047,-3826.23046875,80.40321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806640625,301.90850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0853272974491119,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.659635932417586e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
743940,293.17254638671875,297.1499938964844,293.1499938964844,0.0606145523488521,-1582.2906494140625,304.1534118652344,0.7195280194282532,0.1039247289299964,0.0943915396928787,293.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29412841796875,0.5566474199295044,0.050000000745058,0.0481935366988182,293.2880554199219,297.1499938964844,293.1499938964844,0.1283070892095565,-2184.0341796875,304.1695861816406,0.8663285374641418,0.184190347790718,0.1301366686820984,293.197021484375,297.1499938964844,293.1499938964844,0.1821696311235427,-3912.11376953125,304.1562805175781,0.9586675763130188,0.2456194907426834,0.2333291620016098,293.29229736328125,297.1499938964844,293.1499938964844,0.0080065848305821,-2763.641845703125,300.2983703613281,0.5566474199295044,0.050000000745058,0.2286093980073928,290.2958374023437,291.1499938964844,274.8500061035156,271.4032287597656,286.0384826660156,293.477294921875,290.2981872558594,1.0,0.1935178786516189,0.7872034907341003,0.7872034907341003,1.0,1.0,-0.8816589713096619,0.3522934913635254,0.5293654799461365,0.1925341337919235,0.0,0.0,1.0,26.84241104125977,25.0,23.6842098236084,-3821.10986328125,79.15629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,301.92333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0852069407701492,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.647421054774895e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
744000,293.17254638671875,297.1499938964844,293.1499938964844,0.0606145523488521,-1582.2906494140625,304.1534118652344,0.7195280194282532,0.1039247289299964,0.0943915396928787,293.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29412841796875,0.5566474199295044,0.050000000745058,0.0481935366988182,293.2880554199219,297.1499938964844,293.1499938964844,0.1283070892095565,-2184.0341796875,304.1695861816406,0.8663285374641418,0.184190347790718,0.1301366686820984,293.197021484375,297.1499938964844,293.1499938964844,0.1821696311235427,-3912.11376953125,304.1562805175781,0.9586675763130188,0.2456194907426834,0.2333291620016098,293.29229736328125,297.1499938964844,293.1499938964844,0.0080065848305821,-2763.641845703125,300.2983703613281,0.5566474199295044,0.050000000745058,0.2286093980073928,290.2958374023437,291.1499938964844,274.8500061035156,271.4032287597656,286.0384826660156,293.477294921875,290.2981872558594,1.0,0.1935178786516189,0.7872034907341003,0.7872034907341003,1.0,1.0,-0.8816589713096619,0.3522934913635254,0.5293654799461365,0.1925341337919235,0.0,0.0,1.0,26.84241104125977,25.0,23.6842098236084,-3821.10986328125,79.15629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,301.92333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0852069407701492,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.647421054774895e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
744060,293.17333984375,297.1499938964844,293.1499938964844,0.059879083186388,-1569.3651123046875,304.15350341796875,0.7179436087608337,0.1031940877437591,0.0937359929084777,293.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.311279296875,0.5566552877426147,0.050000000745058,0.0481935366988182,293.29345703125,297.1499938964844,293.1499938964844,0.1242183595895767,-2127.98876953125,304.1698608398437,0.8592553734779358,0.1795976907014846,0.1269516199827194,293.1961669921875,297.1499938964844,293.1499938964844,0.1809553653001785,-3891.13037109375,304.1562194824219,0.9572793841362,0.2446007132530212,0.2323665469884872,293.2939758300781,297.1499938964844,293.1499938964844,0.0079306252300739,-2744.288818359375,300.2456359863281,0.5566552877426147,0.050000000745058,0.2286093980073928,290.3130187988281,291.1499938964844,274.8500061035156,271.4076538085937,286.0343933105469,293.4975891113281,290.3154296875,1.0,0.1926769465208053,0.7872674465179443,0.7872674465179443,1.0,1.0,-0.8758937120437622,0.3507560789585113,0.5251376628875732,0.1887932270765304,0.0,0.0,1.0,26.72682762145996,25.0,24.07403945922852,-3815.856201171875,77.96331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18017578125,301.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0850884616374969,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.635397534817457e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
744120,293.17333984375,297.1499938964844,293.1499938964844,0.059879083186388,-1569.3651123046875,304.15350341796875,0.7179436087608337,0.1031940877437591,0.0937359929084777,293.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.311279296875,0.5566552877426147,0.050000000745058,0.0481935366988182,293.29345703125,297.1499938964844,293.1499938964844,0.1242183595895767,-2127.98876953125,304.1698608398437,0.8592553734779358,0.1795976907014846,0.1269516199827194,293.1961669921875,297.1499938964844,293.1499938964844,0.1809553653001785,-3891.13037109375,304.1562194824219,0.9572793841362,0.2446007132530212,0.2323665469884872,293.2939758300781,297.1499938964844,293.1499938964844,0.0079306252300739,-2744.288818359375,300.2456359863281,0.5566552877426147,0.050000000745058,0.2286093980073928,290.3130187988281,291.1499938964844,274.8500061035156,271.4076538085937,286.0343933105469,293.4975891113281,290.3154296875,1.0,0.1926769465208053,0.7872674465179443,0.7872674465179443,1.0,1.0,-0.8758937120437622,0.3507560789585113,0.5251376628875732,0.1887932270765304,0.0,0.0,1.0,26.72682762145996,25.0,24.07403945922852,-3815.856201171875,77.96331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18017578125,301.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0850884616374969,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.635397534817457e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
744180,293.17401123046875,297.1499938964844,293.1499938964844,0.0591419264674186,-1556.448974609375,304.153564453125,0.7161893248558044,0.1024661511182785,0.093081846833229,293.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32879638671875,0.556519091129303,0.050000000745058,0.0481945239007473,293.2986145019531,297.1499938964844,293.1499938964844,0.1200830489397049,-2070.8984375,304.1701354980469,0.8518422245979309,0.1749150156974792,0.1236995831131935,293.19537353515625,297.1499938964844,293.1499938964844,0.1797503978013992,-3870.26708984375,304.1561584472656,0.9556707739830016,0.2435929179191589,0.2314142286777496,293.295654296875,297.1499938964844,293.1499938964844,0.0078549953177571,-2724.82177734375,300.1925964355469,0.556519091129303,0.050000000745058,0.2286140769720077,290.3305358886719,291.1499938964844,274.8500061035156,271.4120483398437,286.0303039550781,293.5169982910156,290.3330383300781,1.0,0.1918784826993942,0.7873314023017883,0.7873314023017883,1.0,1.0,-0.8700689673423767,0.3491554856300354,0.5209134221076965,0.1851494759321212,0.0,0.0,1.0,26.63871192932129,25.0,24.55220031738281,-3810.48193359375,76.81278228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799011230469,301.95391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0849711671471595,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.623493340564892e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
744240,293.17401123046875,297.1499938964844,293.1499938964844,0.0591419264674186,-1556.448974609375,304.153564453125,0.7161893248558044,0.1024661511182785,0.093081846833229,293.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32879638671875,0.556519091129303,0.050000000745058,0.0481945239007473,293.2986145019531,297.1499938964844,293.1499938964844,0.1200830489397049,-2070.8984375,304.1701354980469,0.8518422245979309,0.1749150156974792,0.1236995831131935,293.19537353515625,297.1499938964844,293.1499938964844,0.1797503978013992,-3870.26708984375,304.1561584472656,0.9556707739830016,0.2435929179191589,0.2314142286777496,293.295654296875,297.1499938964844,293.1499938964844,0.0078549953177571,-2724.82177734375,300.1925964355469,0.556519091129303,0.050000000745058,0.2286140769720077,290.3305358886719,291.1499938964844,274.8500061035156,271.4120483398437,286.0303039550781,293.5169982910156,290.3330383300781,1.0,0.1918784826993942,0.7873314023017883,0.7873314023017883,1.0,1.0,-0.8700689673423767,0.3491554856300354,0.5209134221076965,0.1851494759321212,0.0,0.0,1.0,26.63871192932129,25.0,24.55220031738281,-3810.48193359375,76.81278228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799011230469,301.95391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0849711671471595,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.623493340564892e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
744300,293.17431640625,297.1499938964844,293.1499938964844,0.0587747916579246,-1550.0299072265625,304.1535949707031,0.7152690291404724,0.1021056771278381,0.0927574783563613,293.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3376770019531,0.5564139485359192,0.050000000745058,0.0481952726840972,293.3010559082031,297.1499938964844,293.1499938964844,0.1180073320865631,-2042.0841064453125,304.1702575683594,0.8480514287948608,0.1725533157587051,0.1220558434724807,293.1949768066406,297.1499938964844,293.1499938964844,0.1791518032550811,-3859.887451171875,304.1561279296875,0.9548096060752868,0.2430933862924575,0.2309425473213195,293.2964782714844,297.1499938964844,293.1499938964844,0.0078172981739044,-2715.04248046875,300.1659851074219,0.5564139485359192,0.050000000745058,0.2286176234483719,290.3394470214844,291.1499938964844,274.8500061035156,271.41424560546875,286.0282592773437,293.526123046875,290.3419494628906,1.0,0.1914922893047332,0.7873634099960327,0.7873634099960327,1.0,1.0,-0.8671456575393677,0.3483295440673828,0.5188161134719849,0.1833842396736145,0.0,0.0,1.0,26.60249328613281,25.0,24.80182456970215,-3807.765380859375,76.2516098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797790527344,301.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0849127247929573,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.61756197991781e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
744360,293.174560546875,297.1499938964844,293.1499938964844,0.0584097430109977,-1543.6563720703125,304.1535949707031,0.7143311500549316,0.1017488539218902,0.0924360156059265,293.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466186523437,0.5562933087348938,0.050000000745058,0.0481961257755756,293.3033447265625,297.1499938964844,293.1499938964844,0.1159350723028183,-2013.21044921875,304.1703491210937,0.8442324995994568,0.1701895594596862,0.1204074248671531,293.1946105957031,297.1499938964844,293.1499938964844,0.1785554736852646,-3849.537109375,304.1560974121094,0.9539235830307008,0.2425961196422577,0.2304733544588089,293.2972717285156,297.1499938964844,293.1499938964844,0.0077796918340027,-2705.236328125,300.13934326171875,0.5562933087348938,0.050000000745058,0.2286216765642166,290.3484191894531,291.1499938964844,274.8500061035156,271.4164428710937,286.02618408203125,293.5346984863281,290.3509521484375,1.0,0.1911134272813797,0.7874029278755188,0.7874029278755188,1.0,1.0,-0.8642240166664124,0.3474873900413513,0.516736626625061,0.1816682666540146,0.0,0.0,1.0,26.570161819458008,25.0,25.03497886657715,-3805.0439453125,75.69931030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,301.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0848542898893356,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.61163207446225e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
744420,293.1749267578125,297.1499938964844,293.1499938964844,0.0576896704733371,-1531.10986328125,304.1535949707031,0.7124335765838623,0.1010497361421585,0.0918051376938819,293.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.556029736995697,0.050000000745058,0.0481979921460151,293.3073425292969,297.1499938964844,293.1499938964844,0.1118341535329818,-1955.749267578125,304.1703796386719,0.8365922570228577,0.1654962450265884,0.1171238124370575,293.1939392089844,297.1499938964844,293.1499938964844,0.1773675382137298,-3828.889404296875,304.1560363769531,0.9521086812019348,0.2416040152311325,0.229539006948471,293.2987976074219,297.1499938964844,293.1499938964844,0.0077048134990036,-2685.565673828125,300.0859680175781,0.556029736995697,0.050000000745058,0.2286305129528045,290.3665466308594,291.1499938964844,274.8500061035156,271.4208374023437,286.0218505859375,293.54962158203125,290.369140625,1.0,0.1903753727674484,0.7874819040298462,0.7874819040298462,1.0,1.0,-0.8584169149398804,0.3457564413547516,0.5126605033874512,0.1784140914678573,0.0,0.0,1.0,26.5137996673584,25.0,25.37467193603516,-3799.629150390625,74.62147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795349121094,301.98553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0847372561693191,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.599754073657095e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
744480,293.1749267578125,297.1499938964844,293.1499938964844,0.0576896704733371,-1531.10986328125,304.1535949707031,0.7124335765838623,0.1010497361421585,0.0918051376938819,293.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.556029736995697,0.050000000745058,0.0481979921460151,293.3073425292969,297.1499938964844,293.1499938964844,0.1118341535329818,-1955.749267578125,304.1703796386719,0.8365922570228577,0.1654962450265884,0.1171238124370575,293.1939392089844,297.1499938964844,293.1499938964844,0.1773675382137298,-3828.889404296875,304.1560363769531,0.9521086812019348,0.2416040152311325,0.229539006948471,293.2987976074219,297.1499938964844,293.1499938964844,0.0077048134990036,-2685.565673828125,300.0859680175781,0.556029736995697,0.050000000745058,0.2286305129528045,290.3665466308594,291.1499938964844,274.8500061035156,271.4208374023437,286.0218505859375,293.54962158203125,290.369140625,1.0,0.1903753727674484,0.7874819040298462,0.7874819040298462,1.0,1.0,-0.8584169149398804,0.3457564413547516,0.5126605033874512,0.1784140914678573,0.0,0.0,1.0,26.5137996673584,25.0,25.37467193603516,-3799.629150390625,74.62147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795349121094,301.98553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0847372561693191,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.599754073657095e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
744540,293.1751403808594,297.1499938964844,293.1499938964844,0.0569893717765808,-1518.9403076171875,304.153564453125,0.7105514407157898,0.1003777980804443,0.0911957472562789,293.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3829650878906,0.5557678937911987,0.050000000745058,0.0481998436152935,293.31024169921875,297.1499938964844,293.1499938964844,0.1078457608819007,-1899.44482421875,304.17022705078125,0.8290523290634155,0.160915732383728,0.1139030456542968,293.193359375,297.1499938964844,293.1499938964844,0.1761815994977951,-3808.240966796875,304.156005859375,0.9502745866775512,0.2406074553728103,0.228602647781372,293.3002014160156,297.1499938964844,293.1499938964844,0.0076305083930492,-2665.865234375,300.0325622558594,0.5557678937911987,0.050000000745058,0.2286393046379089,290.384765625,291.1499938964844,274.8500061035156,271.4252319335937,286.0167236328125,293.5601501464844,290.3873291015625,1.0,0.18966144323349,0.7875609397888184,0.7875609397888184,1.0,1.0,-0.852708637714386,0.3439700901508331,0.5087385773658752,0.1754448860883712,0.0,0.0,1.0,26.464174270629883,25.0,25.368595123291016,-3794.392333984375,73.58101654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794738769531,302.00103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0846199393272399,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.587847696617246e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
744600,293.1751403808594,297.1499938964844,293.1499938964844,0.0569893717765808,-1518.9403076171875,304.153564453125,0.7105514407157898,0.1003777980804443,0.0911957472562789,293.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3829650878906,0.5557678937911987,0.050000000745058,0.0481998436152935,293.31024169921875,297.1499938964844,293.1499938964844,0.1078457608819007,-1899.44482421875,304.17022705078125,0.8290523290634155,0.160915732383728,0.1139030456542968,293.193359375,297.1499938964844,293.1499938964844,0.1761815994977951,-3808.240966796875,304.156005859375,0.9502745866775512,0.2406074553728103,0.228602647781372,293.3002014160156,297.1499938964844,293.1499938964844,0.0076305083930492,-2665.865234375,300.0325622558594,0.5557678937911987,0.050000000745058,0.2286393046379089,290.384765625,291.1499938964844,274.8500061035156,271.4252319335937,286.0167236328125,293.5601501464844,290.3873291015625,1.0,0.18966144323349,0.7875609397888184,0.7875609397888184,1.0,1.0,-0.852708637714386,0.3439700901508331,0.5087385773658752,0.1754448860883712,0.0,0.0,1.0,26.464174270629883,25.0,25.368595123291016,-3794.392333984375,73.58101654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794738769531,302.00103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0846199393272399,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.587847696617246e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
744660,293.17498779296875,297.1499938964844,293.1499938964844,0.0563357919454574,-1507.6142578125,304.1534729003906,0.7087959051132202,0.0997662618756294,0.090631403028965,293.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4006652832031,0.5555521249771118,0.050000000745058,0.0482013821601867,293.3117980957031,297.1499938964844,293.1499938964844,0.10404734313488,-1845.431884765625,304.1697998046875,0.8217315077781677,0.1565387696027755,0.1108079552650451,293.1929016113281,297.1499938964844,293.1499938964844,0.1750036478042602,-3787.711181640625,304.1559753417969,0.948484480381012,0.239604502916336,0.227659597992897,293.3014221191406,297.1499938964844,293.1499938964844,0.0075573944486677,-2646.357421875,299.9791564941406,0.5555521249771118,0.050000000745058,0.2286465913057327,290.40234375,291.1499938964844,274.8500061035156,271.4296569824219,286.0087585449219,293.56231689453125,290.40478515625,1.0,0.1889711171388626,0.7876551747322083,0.7876551747322083,1.0,1.0,-0.847195029258728,0.3421554863452911,0.5050395727157593,0.1728205382823944,0.0,0.0,1.0,26.41512680053711,25.0,24.29443550109864,-3789.69189453125,72.58429718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793518066406,302.0151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0845033451914787,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.57601553434506e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
744720,293.17498779296875,297.1499938964844,293.1499938964844,0.0563357919454574,-1507.6142578125,304.1534729003906,0.7087959051132202,0.0997662618756294,0.090631403028965,293.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4006652832031,0.5555521249771118,0.050000000745058,0.0482013821601867,293.3117980957031,297.1499938964844,293.1499938964844,0.10404734313488,-1845.431884765625,304.1697998046875,0.8217315077781677,0.1565387696027755,0.1108079552650451,293.1929016113281,297.1499938964844,293.1499938964844,0.1750036478042602,-3787.711181640625,304.1559753417969,0.948484480381012,0.239604502916336,0.227659597992897,293.3014221191406,297.1499938964844,293.1499938964844,0.0075573944486677,-2646.357421875,299.9791564941406,0.5555521249771118,0.050000000745058,0.2286465913057327,290.40234375,291.1499938964844,274.8500061035156,271.4296569824219,286.0087585449219,293.56231689453125,290.40478515625,1.0,0.1889711171388626,0.7876551747322083,0.7876551747322083,1.0,1.0,-0.847195029258728,0.3421554863452911,0.5050395727157593,0.1728205382823944,0.0,0.0,1.0,26.41512680053711,25.0,24.29443550109864,-3789.69189453125,72.58429718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793518066406,302.0151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0845033451914787,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.57601553434506e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
744780,293.1745300292969,297.1499938964844,293.1499938964844,0.055751983076334,-1497.524658203125,304.1532897949219,0.7072697281837463,0.0992260426282882,0.0901313796639442,293.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4170227050781,0.5554141402244568,0.050000000745058,0.0482023730874061,293.3117370605469,297.1499938964844,293.1499938964844,0.1005096063017845,-1794.778076171875,304.1690979003906,0.8147026896476746,0.1524496227502823,0.1078980937600135,293.1925354003906,297.1499938964844,293.1499938964844,0.1738421320915222,-3767.4599609375,304.1559143066406,0.94678795337677,0.238591194152832,0.2267080843448639,293.3023986816406,297.1499938964844,293.1499938964844,0.0074858088046312,-2627.197509765625,299.92578125,0.5554141402244568,0.050000000745058,0.2286513149738311,290.4185485839844,291.1499938964844,274.8500061035156,271.4340515136719,285.9992370605469,293.5576477050781,290.4207763671875,1.0,0.1883065104484558,0.7877494096755981,0.7877494096755981,1.0,1.0,-0.8419671058654785,0.3403372764587402,0.5016298294067383,0.170591339468956,0.0,0.0,1.0,26.3624210357666,25.0,22.48130416870117,-3785.40478515625,71.6392593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17901611328125,302.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.084389790892601,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.564491145079955e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
744840,293.1745300292969,297.1499938964844,293.1499938964844,0.055751983076334,-1497.524658203125,304.1532897949219,0.7072697281837463,0.0992260426282882,0.0901313796639442,293.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4170227050781,0.5554141402244568,0.050000000745058,0.0482023730874061,293.3117370605469,297.1499938964844,293.1499938964844,0.1005096063017845,-1794.778076171875,304.1690979003906,0.8147026896476746,0.1524496227502823,0.1078980937600135,293.1925354003906,297.1499938964844,293.1499938964844,0.1738421320915222,-3767.4599609375,304.1559143066406,0.94678795337677,0.238591194152832,0.2267080843448639,293.3023986816406,297.1499938964844,293.1499938964844,0.0074858088046312,-2627.197509765625,299.92578125,0.5554141402244568,0.050000000745058,0.2286513149738311,290.4185485839844,291.1499938964844,274.8500061035156,271.4340515136719,285.9992370605469,293.5576477050781,290.4207763671875,1.0,0.1883065104484558,0.7877494096755981,0.7877494096755981,1.0,1.0,-0.8419671058654785,0.3403372764587402,0.5016298294067383,0.170591339468956,0.0,0.0,1.0,26.3624210357666,25.0,22.48130416870117,-3785.40478515625,71.6392593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17901611328125,302.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.084389790892601,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.564491145079955e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
744900,293.1742248535156,297.1499938964844,293.1499938964844,0.0554837919771671,-1492.8980712890625,304.1531677246094,0.7065988183021545,0.098978154361248,0.089902713894844,293.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4246520996094,0.5553781986236572,0.050000000745058,0.0482026413083076,293.31103515625,297.1499938964844,293.1499938964844,0.0988586843013763,-1771.023193359375,304.16864013671875,0.8113155961036682,0.1505400538444519,0.1065317913889885,293.1924133300781,297.1499938964844,293.1499938964844,0.1732645481824875,-3757.386474609375,304.1558837890625,0.9459763169288636,0.2380762696266174,0.2262257784605026,293.30279541015625,297.1499938964844,293.1499938964844,0.0074506122618913,-2617.756591796875,299.89910888671875,0.5553781986236572,0.050000000745058,0.2286525666713714,290.4261169433594,291.1499938964844,274.8500061035156,271.4362487792969,285.99432373046875,293.5533142089844,290.4282531738281,1.0,0.1879847049713134,0.7877965569496155,0.7877965569496155,1.0,1.0,-0.8394757509231567,0.3394292593002319,0.50004643201828,0.1696379333734512,0.0,0.0,1.0,26.33429908752441,25.0,21.514827728271484,-3783.3740234375,71.18768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787414550781,302.0334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0843348652124404,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.55891703395173e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
