time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744960,293.1738586425781,297.1499938964844,293.1499938964844,0.0552282705903053,-1488.494873046875,304.1530456542969,0.7059820294380188,0.0987420156598091,0.089685171842575,293.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43194580078125,0.555364727973938,0.050000000745058,0.0482027493417263,293.30987548828125,297.1499938964844,293.1499938964844,0.0972922295331955,-1748.423828125,304.1680908203125,0.8080176115036011,0.1487306803464889,0.1052315309643745,293.1923522949219,297.1499938964844,293.1499938964844,0.1726862341165542,-3747.296630859375,304.1558837890625,0.9451860189437866,0.2375531494617462,0.2257365733385086,293.3031311035156,297.1499938964844,293.1499938964844,0.0074157891795039,-2608.400634765625,299.8724670410156,0.555364727973938,0.050000000745058,0.2286530882120132,290.433349609375,291.1499938964844,274.8500061035156,271.4384460449219,285.9894714355469,293.5477905273437,290.4354248046875,1.0,0.1876700222492218,0.7878507375717163,0.7878507375717163,1.0,1.0,-0.8370676040649414,0.3385209739208221,0.4985466003417969,0.16879802942276,0.0,0.0,1.0,26.30500221252441,25.0,20.570951461791992,-3781.401123046875,70.75008392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783752441406,302.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0842814072966575,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.553491352358833e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745020,293.1730651855469,297.1499938964844,293.1499938964844,0.0547512024641037,-1480.28662109375,304.15283203125,0.7049055695533752,0.0983010977506637,0.0892794653773307,293.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4456481933594,0.5554094314575195,0.050000000745058,0.0482024662196636,293.3059997558594,297.1499938964844,293.1499938964844,0.0944450348615646,-1707.243896484375,304.16680908203125,0.8018345832824707,0.1454596221446991,0.1028634011745452,293.1923828125,297.1499938964844,293.1499938964844,0.1715181916952133,-3726.90576171875,304.1558532714844,0.9436627626419068,0.2364722639322281,0.2247282862663269,293.3036499023437,297.1499938964844,293.1499938964844,0.0073471958748996,-2589.925048828125,299.81915283203125,0.5554094314575195,0.050000000745058,0.2286517471075058,290.4468994140625,291.1499938964844,274.8500061035156,271.4428405761719,285.9801330566406,293.53338623046875,290.4488220214844,1.0,0.1870640367269516,0.787959098815918,0.787959098815918,1.0,1.0,-0.8325262069702148,0.3367069363594055,0.4958193004131317,0.1674758344888687,0.0,0.0,1.0,26.242551803588867,25.0,18.80493927001953,-3777.62939453125,69.91976165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,302.0491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0841796696186065,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.543166768504307e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745080,293.1730651855469,297.1499938964844,293.1499938964844,0.0547512024641037,-1480.28662109375,304.15283203125,0.7049055695533752,0.0983010977506637,0.0892794653773307,293.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4456481933594,0.5554094314575195,0.050000000745058,0.0482024662196636,293.3059997558594,297.1499938964844,293.1499938964844,0.0944450348615646,-1707.243896484375,304.16680908203125,0.8018345832824707,0.1454596221446991,0.1028634011745452,293.1923828125,297.1499938964844,293.1499938964844,0.1715181916952133,-3726.90576171875,304.1558532714844,0.9436627626419068,0.2364722639322281,0.2247282862663269,293.3036499023437,297.1499938964844,293.1499938964844,0.0073471958748996,-2589.925048828125,299.81915283203125,0.5554094314575195,0.050000000745058,0.2286517471075058,290.4468994140625,291.1499938964844,274.8500061035156,271.4428405761719,285.9801330566406,293.53338623046875,290.4488220214844,1.0,0.1870640367269516,0.787959098815918,0.787959098815918,1.0,1.0,-0.8325262069702148,0.3367069363594055,0.4958193004131317,0.1674758344888687,0.0,0.0,1.0,26.242551803588867,25.0,18.80493927001953,-3777.62939453125,69.91976165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,302.0491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0841796696186065,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.543166768504307e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745140,293.17218017578125,297.1499938964844,293.1499938964844,0.054312564432621,-1472.7537841796875,304.1526184082031,0.704026997089386,0.097896009683609,0.0889066234230995,293.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4582214355469,0.5555539727210999,0.050000000745058,0.0482014864683151,293.3000793457031,297.1499938964844,293.1499938964844,0.09201131016016,-1671.993896484375,304.1652526855469,0.7965717911720276,0.1427035480737686,0.1008418276906013,293.1927185058594,297.1499938964844,293.1499938964844,0.1703208535909652,-3705.9833984375,304.1559143066406,0.9422026872634888,0.2353323101997375,0.2236674278974533,293.3040466308594,297.1499938964844,293.1499938964844,0.0072798430919647,-2571.714599609375,299.765869140625,0.5555539727210999,0.050000000745058,0.2286470979452133,290.4593811035156,291.1499938964844,274.8500061035156,271.4472351074219,285.9717102050781,293.51470947265625,290.4611511230469,1.0,0.1864908784627914,0.7880674600601196,0.7880674600601196,1.0,1.0,-0.8283723592758179,0.3348951041698456,0.4934772849082947,0.1666576415300369,0.0,0.0,1.0,26.174779891967773,25.0,17.261798858642578,-3774.067626953125,69.15119934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,302.0585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0840854942798614,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.533609070582315e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745200,293.17218017578125,297.1499938964844,293.1499938964844,0.054312564432621,-1472.7537841796875,304.1526184082031,0.704026997089386,0.097896009683609,0.0889066234230995,293.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4582214355469,0.5555539727210999,0.050000000745058,0.0482014864683151,293.3000793457031,297.1499938964844,293.1499938964844,0.09201131016016,-1671.993896484375,304.1652526855469,0.7965717911720276,0.1427035480737686,0.1008418276906013,293.1927185058594,297.1499938964844,293.1499938964844,0.1703208535909652,-3705.9833984375,304.1559143066406,0.9422026872634888,0.2353323101997375,0.2236674278974533,293.3040466308594,297.1499938964844,293.1499938964844,0.0072798430919647,-2571.714599609375,299.765869140625,0.5555539727210999,0.050000000745058,0.2286470979452133,290.4593811035156,291.1499938964844,274.8500061035156,271.4472351074219,285.9717102050781,293.51470947265625,290.4611511230469,1.0,0.1864908784627914,0.7880674600601196,0.7880674600601196,1.0,1.0,-0.8283723592758179,0.3348951041698456,0.4934772849082947,0.1666576415300369,0.0,0.0,1.0,26.174779891967773,25.0,17.261798858642578,-3774.067626953125,69.15119934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,302.0585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0840854942798614,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.533609070582315e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745260,293.1712341308594,297.1499938964844,293.1499938964844,0.0539081245660781,-1465.81884765625,304.1524353027344,0.7033145427703857,0.0975240990519523,0.0885634571313858,293.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4698486328125,0.5557769536972046,0.050000000745058,0.0481999590992927,293.29364013671875,297.1499938964844,293.1499938964844,0.0898989588022232,-1641.3795166015625,304.1636962890625,0.7920640707015991,0.1402142643928527,0.0990893840789794,293.1925354003906,297.1499938964844,293.1499938964844,0.1691593676805496,-3685.686279296875,304.1558532714844,0.940893292427063,0.2342832088470459,0.2226297408342361,293.3042907714844,297.1499938964844,293.1499938964844,0.0072136959061026,-2553.748291015625,299.7126770019531,0.5557769536972046,0.050000000745058,0.2286398410797119,290.470947265625,291.1499938964844,274.8500061035156,271.4516296386719,285.9651794433594,293.4945678710937,290.4726257324219,1.0,0.1859527826309204,0.7881857752799988,0.7881857752799988,1.0,1.0,-0.8246012926101685,0.3331250846385956,0.4914761781692505,0.1662375032901764,0.0,0.0,1.0,26.10336875915528,25.0,16.11639404296875,-3770.583984375,68.44459533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174560546875,302.0672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0839994475245475,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.524876466253772e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745320,293.1712341308594,297.1499938964844,293.1499938964844,0.0539081245660781,-1465.81884765625,304.1524353027344,0.7033145427703857,0.0975240990519523,0.0885634571313858,293.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4698486328125,0.5557769536972046,0.050000000745058,0.0481999590992927,293.29364013671875,297.1499938964844,293.1499938964844,0.0898989588022232,-1641.3795166015625,304.1636962890625,0.7920640707015991,0.1402142643928527,0.0990893840789794,293.1925354003906,297.1499938964844,293.1499938964844,0.1691593676805496,-3685.686279296875,304.1558532714844,0.940893292427063,0.2342832088470459,0.2226297408342361,293.3042907714844,297.1499938964844,293.1499938964844,0.0072136959061026,-2553.748291015625,299.7126770019531,0.5557769536972046,0.050000000745058,0.2286398410797119,290.470947265625,291.1499938964844,274.8500061035156,271.4516296386719,285.9651794433594,293.4945678710937,290.4726257324219,1.0,0.1859527826309204,0.7881857752799988,0.7881857752799988,1.0,1.0,-0.8246012926101685,0.3331250846385956,0.4914761781692505,0.1662375032901764,0.0,0.0,1.0,26.10336875915528,25.0,16.11639404296875,-3770.583984375,68.44459533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174560546875,302.0672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0839994475245475,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.524876466253772e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745380,293.1702575683594,297.1499938964844,293.1499938964844,0.053534060716629,-1459.4066162109375,304.1522521972656,0.7027024626731873,0.0971850752830505,0.0882497876882553,293.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4811706542969,0.5560188889503479,0.050000000745058,0.0481983013451099,293.2879943847656,297.1499938964844,293.1499938964844,0.0877995938062667,-1610.9150390625,304.16265869140625,0.7875250577926636,0.1377176195383072,0.0973376333713531,293.1914978027344,297.1499938964844,293.1499938964844,0.168173611164093,-3668.472412109375,304.1555480957031,0.9399041533470154,0.2334154993295669,0.221777468919754,293.30438232421875,297.1499938964844,293.1499938964844,0.0071486379019916,-2535.944091796875,299.6598205566406,0.5560188889503479,0.050000000745058,0.2286319881677627,290.4822692871094,291.1499938964844,274.8500061035156,271.4560241699219,285.9615478515625,293.4766845703125,290.48394775390625,1.0,0.1854481995105743,0.7883040904998779,0.7883040904998779,1.0,1.0,-0.8210881352424622,0.3313928842544555,0.4896952509880066,0.1660588085651397,0.0,0.0,1.0,26.03499794006348,25.0,15.849573135375977,-3766.947509765625,67.78813171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729431152344,302.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0839208886027336,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.51690347190015e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745440,293.1702575683594,297.1499938964844,293.1499938964844,0.053534060716629,-1459.4066162109375,304.1522521972656,0.7027024626731873,0.0971850752830505,0.0882497876882553,293.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4811706542969,0.5560188889503479,0.050000000745058,0.0481983013451099,293.2879943847656,297.1499938964844,293.1499938964844,0.0877995938062667,-1610.9150390625,304.16265869140625,0.7875250577926636,0.1377176195383072,0.0973376333713531,293.1914978027344,297.1499938964844,293.1499938964844,0.168173611164093,-3668.472412109375,304.1555480957031,0.9399041533470154,0.2334154993295669,0.221777468919754,293.30438232421875,297.1499938964844,293.1499938964844,0.0071486379019916,-2535.944091796875,299.6598205566406,0.5560188889503479,0.050000000745058,0.2286319881677627,290.4822692871094,291.1499938964844,274.8500061035156,271.4560241699219,285.9615478515625,293.4766845703125,290.48394775390625,1.0,0.1854481995105743,0.7883040904998779,0.7883040904998779,1.0,1.0,-0.8210881352424622,0.3313928842544555,0.4896952509880066,0.1660588085651397,0.0,0.0,1.0,26.03499794006348,25.0,15.849573135375977,-3766.947509765625,67.78813171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729431152344,302.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0839208886027336,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.51690347190015e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745500,293.16973876953125,297.1499938964844,293.1499938964844,0.0533577464520931,-1456.382080078125,304.15216064453125,0.7024290561676025,0.0970280542969703,0.0881043449044227,293.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4869079589844,0.5561413764953613,0.050000000745058,0.0481974631547927,293.2852783203125,297.1499938964844,293.1499938964844,0.0867734551429748,-1596.02490234375,304.1622314453125,0.7852922677993774,0.136505588889122,0.0964812636375427,293.1908874511719,297.1499938964844,293.1499938964844,0.1677157878875732,-3660.466796875,304.1553649902344,0.939470648765564,0.233012780547142,0.2213889807462692,293.30438232421875,297.1499938964844,293.1499938964844,0.007116406224668,-2527.059326171875,299.6335754394531,0.5561413764953613,0.050000000745058,0.228628009557724,290.4880065917969,291.1499938964844,274.8500061035156,271.4582214355469,285.9606628417969,293.4683532714844,290.4897155761719,1.0,0.1852083057165146,0.7883632779121399,0.7883632779121399,1.0,1.0,-0.8194137811660767,0.3305356800556183,0.4888781011104584,0.1660539358854293,0.0,0.0,1.0,26.00270652770996,25.0,15.976030349731444,-3765.090087890625,67.47716522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172119140625,302.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0838839709758758,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.513157081324607e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745560,293.16925048828125,297.1499938964844,293.1499938964844,0.0531875677406787,-1453.461181640625,304.1520690917969,0.702174723148346,0.0968785807490348,0.0879656597971916,293.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4927062988281,0.5562644600868225,0.050000000745058,0.048196617513895,293.2825927734375,297.1499938964844,293.1499938964844,0.0857682228088378,-1581.4447021484375,304.1618347167969,0.7831000089645386,0.1353209316730499,0.0956433117389679,293.1902160644531,297.1499938964844,293.1499938964844,0.1672698706388473,-3652.659423828125,304.1552124023437,0.939058005809784,0.2326223105192184,0.2210136353969574,293.3043518066406,297.1499938964844,293.1499938964844,0.0070844409056007,-2518.20166015625,299.60748291015625,0.5562644600868225,0.050000000745058,0.228624016046524,290.49383544921875,291.1499938964844,274.8500061035156,271.4604187011719,285.96026611328125,293.4602966308594,290.49560546875,1.0,0.1849756240844726,0.7884300351142883,0.7884300351142883,1.0,1.0,-0.817785382270813,0.3296819031238556,0.488103449344635,0.1661020368337631,0.0,0.0,1.0,25.97163391113281,25.0,16.208057403564453,-3763.21435546875,67.17611694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,302.08563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0838481783866882,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.509524195687845e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745620,293.1681213378906,297.1499938964844,293.1499938964844,0.0528751872479915,-1448.091796875,304.15191650390625,0.7017567753791809,0.0966204851865768,0.087718091905117,293.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.5565181374549866,0.050000000745058,0.0481948852539062,293.2773132324219,297.1499938964844,293.1499938964844,0.0838243961334228,-1553.28173828125,304.1611328125,0.7788601517677307,0.1330380737781524,0.094026543200016,293.1888732910156,297.1499938964844,293.1499938964844,0.1664110869169235,-3637.59521484375,304.1549072265625,0.9382991194725036,0.2318803519010543,0.2202985435724258,293.3041687011719,297.1499938964844,293.1499938964844,0.0070211589336395,-2500.5380859375,299.5557556152344,0.5565181374549866,0.050000000745058,0.2286157757043838,290.5057678222656,291.1499938964844,274.8500061035156,271.4648132324219,285.9595947265625,293.44256591796875,290.507568359375,1.0,0.1845312863588333,0.7885636687278748,0.7885636687278748,1.0,1.0,-0.8146777153015137,0.327990174293518,0.4866875410079956,0.1663515716791153,0.0,0.0,1.0,25.912113189697266,25.0,16.547687530517578,-3759.65087890625,66.60379791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700134277344,302.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0837792381644249,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.502527634846047e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745680,293.1681213378906,297.1499938964844,293.1499938964844,0.0528751872479915,-1448.091796875,304.15191650390625,0.7017567753791809,0.0966204851865768,0.087718091905117,293.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.5565181374549866,0.050000000745058,0.0481948852539062,293.2773132324219,297.1499938964844,293.1499938964844,0.0838243961334228,-1553.28173828125,304.1611328125,0.7788601517677307,0.1330380737781524,0.094026543200016,293.1888732910156,297.1499938964844,293.1499938964844,0.1664110869169235,-3637.59521484375,304.1549072265625,0.9382991194725036,0.2318803519010543,0.2202985435724258,293.3041687011719,297.1499938964844,293.1499938964844,0.0070211589336395,-2500.5380859375,299.5557556152344,0.5565181374549866,0.050000000745058,0.2286157757043838,290.5057678222656,291.1499938964844,274.8500061035156,271.4648132324219,285.9595947265625,293.44256591796875,290.507568359375,1.0,0.1845312863588333,0.7885636687278748,0.7885636687278748,1.0,1.0,-0.8146777153015137,0.327990174293518,0.4866875410079956,0.1663515716791153,0.0,0.0,1.0,25.912113189697266,25.0,16.547687530517578,-3759.65087890625,66.60379791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700134277344,302.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0837792381644249,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.502527634846047e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745740,293.1667175292969,297.1499938964844,293.1499938964844,0.0526315048336982,-1443.885009765625,304.15167236328125,0.7015655636787415,0.0964466780424118,0.0875399783253669,293.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.556800365447998,0.050000000745058,0.0481929555535316,293.27203369140625,297.1499938964844,293.1499938964844,0.081982783973217,-1526.6597900390625,304.1604919433594,0.774871289730072,0.1308877915143966,0.092498704791069,293.1873474121094,297.1499938964844,293.1499938964844,0.1656122654676437,-3623.559326171875,304.15460205078125,0.9376779198646544,0.2312038391828537,0.2196420729160308,293.3038024902344,297.1499938964844,293.1499938964844,0.0069592846557497,-2483.1318359375,299.5047912597656,0.556800365447998,0.050000000745058,0.228606641292572,290.517578125,291.1499938964844,274.8500061035156,271.4692077636719,285.9587707519531,293.4224853515625,290.5193176269531,1.0,0.1841161400079727,0.7886972427368164,0.7886972427368164,1.0,1.0,-0.811829149723053,0.3263512849807739,0.485477864742279,0.1668028533458709,0.0,0.0,1.0,25.85320472717285,25.0,16.369796752929688,-3756.39892578125,66.0760726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,302.1034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.083713561296463,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.495862130075693e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745800,293.1667175292969,297.1499938964844,293.1499938964844,0.0526315048336982,-1443.885009765625,304.15167236328125,0.7015655636787415,0.0964466780424118,0.0875399783253669,293.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164489746094,0.556800365447998,0.050000000745058,0.0481929555535316,293.27203369140625,297.1499938964844,293.1499938964844,0.081982783973217,-1526.6597900390625,304.1604919433594,0.774871289730072,0.1308877915143966,0.092498704791069,293.1873474121094,297.1499938964844,293.1499938964844,0.1656122654676437,-3623.559326171875,304.15460205078125,0.9376779198646544,0.2312038391828537,0.2196420729160308,293.3038024902344,297.1499938964844,293.1499938964844,0.0069592846557497,-2483.1318359375,299.5047912597656,0.556800365447998,0.050000000745058,0.228606641292572,290.517578125,291.1499938964844,274.8500061035156,271.4692077636719,285.9587707519531,293.4224853515625,290.5193176269531,1.0,0.1841161400079727,0.7886972427368164,0.7886972427368164,1.0,1.0,-0.811829149723053,0.3263512849807739,0.485477864742279,0.1668028533458709,0.0,0.0,1.0,25.85320472717285,25.0,16.369796752929688,-3756.39892578125,66.0760726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,302.1034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.083713561296463,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.495862130075693e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745860,293.1650390625,297.1499938964844,293.1499938964844,0.0524659790098667,-1440.998291015625,304.1513977050781,0.7016443014144897,0.0963606536388397,0.0874393731355667,293.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.52789306640625,0.5571285486221313,0.050000000745058,0.0481907166540622,293.2664794921875,297.1499938964844,293.1499938964844,0.0802720710635185,-1502.00439453125,304.15985107421875,0.7712322473526001,0.1289189308881759,0.0910847634077072,293.1856689453125,297.1499938964844,293.1499938964844,0.1648818999528885,-3610.712158203125,304.154296875,0.9372333884239196,0.2305983453989029,0.21905018389225,293.3031921386719,297.1499938964844,293.1499938964844,0.0068988832645118,-2466.03173828125,299.4545593261719,0.5571285486221313,0.050000000745058,0.2285960167646408,290.5289611816406,291.1499938964844,274.8500061035156,271.4736022949219,285.9580383300781,293.4008178710937,290.5306396484375,1.0,0.1837298572063446,0.788840115070343,0.788840115070343,1.0,1.0,-0.8092857003211975,0.3247929215431213,0.4844927787780761,0.1674478501081466,0.0,0.0,1.0,25.79208755493164,25.0,15.799949645996094,-3753.482666015625,65.59548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,302.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0836510434746742,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.489517495036125e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745920,293.1650390625,297.1499938964844,293.1499938964844,0.0524659790098667,-1440.998291015625,304.1513977050781,0.7016443014144897,0.0963606536388397,0.0874393731355667,293.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.52789306640625,0.5571285486221313,0.050000000745058,0.0481907166540622,293.2664794921875,297.1499938964844,293.1499938964844,0.0802720710635185,-1502.00439453125,304.15985107421875,0.7712322473526001,0.1289189308881759,0.0910847634077072,293.1856689453125,297.1499938964844,293.1499938964844,0.1648818999528885,-3610.712158203125,304.154296875,0.9372333884239196,0.2305983453989029,0.21905018389225,293.3031921386719,297.1499938964844,293.1499938964844,0.0068988832645118,-2466.03173828125,299.4545593261719,0.5571285486221313,0.050000000745058,0.2285960167646408,290.5289611816406,291.1499938964844,274.8500061035156,271.4736022949219,285.9580383300781,293.4008178710937,290.5306396484375,1.0,0.1837298572063446,0.788840115070343,0.788840115070343,1.0,1.0,-0.8092857003211975,0.3247929215431213,0.4844927787780761,0.1674478501081466,0.0,0.0,1.0,25.79208755493164,25.0,15.799949645996094,-3753.482666015625,65.59548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,302.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0836510434746742,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.489517495036125e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
745980,293.16314697265625,297.1499938964844,293.1499938964844,0.0523850545287132,-1439.5396728515625,304.15106201171875,0.702017605304718,0.0963656529784202,0.087421029806137,293.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.557512104511261,0.050000000745058,0.0481881089508533,293.2606506347656,297.1499938964844,293.1499938964844,0.0787307322025299,-1479.8673095703125,304.1591491699219,0.7680521607398987,0.1271541863679886,0.089816890656948,293.1838073730469,297.1499938964844,293.1499938964844,0.1642309129238128,-3599.25390625,304.1539306640625,0.936994731426239,0.2300697565078735,0.2185306251049041,293.3023376464844,297.1499938964844,293.1499938964844,0.0068401847966015,-2449.333251953125,299.4051513671875,0.557512104511261,0.050000000745058,0.2285836338996887,290.5397033691406,291.1499938964844,274.8500061035156,271.4779968261719,285.9574279785156,293.3780517578125,290.541259765625,1.0,0.1833754330873489,0.7889829874038696,0.7889829874038696,1.0,1.0,-0.8071005344390869,0.3233454525470733,0.4837551116943359,0.1682765036821365,0.0,0.0,1.0,25.72736930847168,25.0,14.824475288391112,-3750.935546875,65.16766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166748046875,302.1178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0835923328995704,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.48355921334587e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
746040,293.16314697265625,297.1499938964844,293.1499938964844,0.0523850545287132,-1439.5396728515625,304.15106201171875,0.702017605304718,0.0963656529784202,0.087421029806137,293.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.557512104511261,0.050000000745058,0.0481881089508533,293.2606506347656,297.1499938964844,293.1499938964844,0.0787307322025299,-1479.8673095703125,304.1591491699219,0.7680521607398987,0.1271541863679886,0.089816890656948,293.1838073730469,297.1499938964844,293.1499938964844,0.1642309129238128,-3599.25390625,304.1539306640625,0.936994731426239,0.2300697565078735,0.2185306251049041,293.3023376464844,297.1499938964844,293.1499938964844,0.0068401847966015,-2449.333251953125,299.4051513671875,0.557512104511261,0.050000000745058,0.2285836338996887,290.5397033691406,291.1499938964844,274.8500061035156,271.4779968261719,285.9574279785156,293.3780517578125,290.541259765625,1.0,0.1833754330873489,0.7889829874038696,0.7889829874038696,1.0,1.0,-0.8071005344390869,0.3233454525470733,0.4837551116943359,0.1682765036821365,0.0,0.0,1.0,25.72736930847168,25.0,14.824475288391112,-3750.935546875,65.16766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166748046875,302.1178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0835923328995704,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.48355921334587e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
746100,293.162109375,297.1499938964844,293.1499938964844,0.0523754023015499,-1439.3297119140625,304.15087890625,0.7023023366928101,0.0963999256491661,0.0874415338039398,293.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5437927246094,0.5577163696289062,0.050000000745058,0.0481867231428623,293.2577514648437,297.1499938964844,293.1499938964844,0.078011579811573,-1469.5645751953125,304.1587829589844,0.766594648361206,0.1263261288404464,0.089226633310318,293.182861328125,297.1499938964844,293.1499938964844,0.1639351695775985,-3594.046142578125,304.1537780761719,0.9369387626647948,0.2298327535390854,0.2182974815368652,293.30181884765625,297.1499938964844,293.1499938964844,0.0068113966844975,-2441.11962890625,299.3807678222656,0.5577163696289062,0.050000000745058,0.2285770624876022,290.54473876953125,291.1499938964844,274.8500061035156,271.4801940917969,285.95751953125,293.3668518066406,290.5462646484375,1.0,0.1832107454538345,0.7890543937683105,0.7890543937683105,1.0,1.0,-0.8061274290084839,0.3226588666439056,0.4834685921669006,0.1687513291835785,0.0,0.0,1.0,25.69486427307129,25.0,14.32919216156006,-3749.73779296875,64.97264862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,302.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0835646986961364,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.480754331685603e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
746160,293.1610717773437,297.1499938964844,293.1499938964844,0.0523832440376281,-1439.4139404296875,304.1507263183594,0.7026386260986328,0.0964525416493415,0.0874790102243423,293.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487365722656,0.5579237341880798,0.050000000745058,0.0481853149831295,293.2548828125,297.1499938964844,293.1499938964844,0.0773158520460128,-1459.61279296875,304.1584777832031,0.7651932835578918,0.1255244016647339,0.0886561647057533,293.1818542480469,297.1499938964844,293.1499938964844,0.1636563390493393,-3589.133056640625,304.1535949707031,0.9369127750396729,0.2296117097139358,0.2180797606706619,293.3012390136719,297.1499938964844,293.1499938964844,0.0067831580527126,-2433.040283203125,299.3565673828125,0.5579237341880798,0.050000000745058,0.2285704016685485,290.5496520996094,291.1499938964844,274.8500061035156,271.4823913574219,285.9579772949219,293.35595703125,290.5511474609375,1.0,0.1830537766218185,0.7891276478767395,0.7891276478767395,1.0,1.0,-0.8052168488502502,0.3219912052154541,0.4832256734371185,0.1692594438791275,0.0,0.0,1.0,25.66292762756348,25.0,13.900373458862305,-3748.560546875,64.78840637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656799316406,302.1239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.083538182079792,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.478063682559878e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
746220,293.158935546875,297.1499938964844,293.1499938964844,0.0524452291429042,-1440.359619140625,304.150390625,0.7034447193145752,0.0966070815920829,0.0875994861125946,293.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55828857421875,0.558342695236206,0.050000000745058,0.0481824837625026,293.2493896484375,297.1499938964844,293.1499938964844,0.0759823694825172,-1440.5823974609375,304.1578674316406,0.7625269293785095,0.1239888295531272,0.0875648111104965,293.17987060546875,297.1499938964844,293.1499938964844,0.163143053650856,-3580.079345703125,304.1532592773437,0.9369358420372008,0.2292129546403885,0.2176861763000488,293.2999572753906,297.1499938964844,293.1499938964844,0.0067278370261192,-2417.143310546875,299.308837890625,0.558342695236206,0.050000000745058,0.2285569608211517,290.5591735839844,291.1499938964844,274.8500061035156,271.4867858886719,285.9598693847656,293.3352966308594,290.56060791015625,1.0,0.1827613562345504,0.7892740964889526,0.7892740964889526,1.0,1.0,-0.8035598993301392,0.3207062482833862,0.4828536212444305,0.1703598946332931,0.0,0.0,1.0,25.601194381713867,25.0,13.278499603271484,-3746.248046875,64.44901275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646423339844,302.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.083488181233406,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.472989429719746e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
746280,293.158935546875,297.1499938964844,293.1499938964844,0.0524452291429042,-1440.359619140625,304.150390625,0.7034447193145752,0.0966070815920829,0.0875994861125946,293.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55828857421875,0.558342695236206,0.050000000745058,0.0481824837625026,293.2493896484375,297.1499938964844,293.1499938964844,0.0759823694825172,-1440.5823974609375,304.1578674316406,0.7625269293785095,0.1239888295531272,0.0875648111104965,293.17987060546875,297.1499938964844,293.1499938964844,0.163143053650856,-3580.079345703125,304.1532592773437,0.9369358420372008,0.2292129546403885,0.2176861763000488,293.2999572753906,297.1499938964844,293.1499938964844,0.0067278370261192,-2417.143310546875,299.308837890625,0.558342695236206,0.050000000745058,0.2285569608211517,290.5591735839844,291.1499938964844,274.8500061035156,271.4867858886719,285.9598693847656,293.3352966308594,290.56060791015625,1.0,0.1827613562345504,0.7892740964889526,0.7892740964889526,1.0,1.0,-0.8035598993301392,0.3207062482833862,0.4828536212444305,0.1703598946332931,0.0,0.0,1.0,25.601194381713867,25.0,13.278499603271484,-3746.248046875,64.44901275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646423339844,302.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.083488181233406,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.472989429719746e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
746340,293.15673828125,297.1499938964844,293.1499938964844,0.0525656566023826,-1442.2847900390625,304.1500549316406,0.7044151425361633,0.0968250185251236,0.0877781212329864,293.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5675964355469,0.5587620139122009,0.050000000745058,0.0481796637177467,293.244140625,297.1499938964844,293.1499938964844,0.0747189745306968,-1422.608154296875,304.1573486328125,0.7600225210189819,0.1225372776389122,0.0865340903401374,293.1778259277344,297.1499938964844,293.1499938964844,0.162685364484787,-3571.990234375,304.1529235839844,0.9370476603507996,0.2288704663515091,0.2173466086387634,293.29852294921875,297.1499938964844,293.1499938964844,0.0066738706082105,-2401.53857421875,299.2619934082031,0.5587620139122009,0.050000000745058,0.2285435795783996,290.5684814453125,291.1499938964844,274.8500061035156,271.4911804199219,285.9629821777344,293.3161315917969,290.56988525390625,1.0,0.1824970841407776,0.7894206047058105,0.7894206047058105,1.0,1.0,-0.8021103739738464,0.3194924890995025,0.4826179146766662,0.1715478897094726,0.0,0.0,1.0,25.542701721191406,25.0,12.908343315124512,-3744.009521484375,64.1468734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16363525390625,302.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0834418907761573,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.468291343888268e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
746400,293.15673828125,297.1499938964844,293.1499938964844,0.0525656566023826,-1442.2847900390625,304.1500549316406,0.7044151425361633,0.0968250185251236,0.0877781212329864,293.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5675964355469,0.5587620139122009,0.050000000745058,0.0481796637177467,293.244140625,297.1499938964844,293.1499938964844,0.0747189745306968,-1422.608154296875,304.1573486328125,0.7600225210189819,0.1225372776389122,0.0865340903401374,293.1778259277344,297.1499938964844,293.1499938964844,0.162685364484787,-3571.990234375,304.1529235839844,0.9370476603507996,0.2288704663515091,0.2173466086387634,293.29852294921875,297.1499938964844,293.1499938964844,0.0066738706082105,-2401.53857421875,299.2619934082031,0.5587620139122009,0.050000000745058,0.2285435795783996,290.5684814453125,291.1499938964844,274.8500061035156,271.4911804199219,285.9629821777344,293.3161315917969,290.56988525390625,1.0,0.1824970841407776,0.7894206047058105,0.7894206047058105,1.0,1.0,-0.8021103739738464,0.3194924890995025,0.4826179146766662,0.1715478897094726,0.0,0.0,1.0,25.542701721191406,25.0,12.908343315124512,-3744.009521484375,64.1468734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16363525390625,302.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0834418907761573,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.468291343888268e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
746460,293.1545104980469,297.1499938964844,293.1499938964844,0.0527443177998065,-1445.186279296875,304.1497497558594,0.7055463790893555,0.0971095487475395,0.0880155190825462,293.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5767517089844,0.5591777563095093,0.050000000745058,0.0481768734753131,293.2391662597656,297.1499938964844,293.1499938964844,0.0735211595892906,-1405.6199951171875,304.15692138671875,0.7576681971549988,0.1211663335561752,0.0855606570839881,293.1757507324219,297.1499938964844,293.1499938964844,0.1622818261384964,-3564.840576171875,304.15264892578125,0.937242865562439,0.2285856753587722,0.2170613557100296,293.2969665527344,297.1499938964844,293.1499938964844,0.0066212364472448,-2386.21826171875,299.216064453125,0.5591777563095093,0.050000000745058,0.2285303473472595,290.5776062011719,291.1499938964844,274.8500061035156,271.4955749511719,285.9676818847656,293.29949951171875,290.5790100097656,1.0,0.1822608560323715,0.7895703315734863,0.7895703315734863,1.0,1.0,-0.8008655905723572,0.3183608949184418,0.4825046956539154,0.1727934628725052,0.0,0.0,1.0,25.487520217895508,25.0,12.779643058776855,-3741.890869140625,63.88132095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626892089844,302.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833988487720489,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.463922858936712e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
746520,293.1545104980469,297.1499938964844,293.1499938964844,0.0527443177998065,-1445.186279296875,304.1497497558594,0.7055463790893555,0.0971095487475395,0.0880155190825462,293.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5767517089844,0.5591777563095093,0.050000000745058,0.0481768734753131,293.2391662597656,297.1499938964844,293.1499938964844,0.0735211595892906,-1405.6199951171875,304.15692138671875,0.7576681971549988,0.1211663335561752,0.0855606570839881,293.1757507324219,297.1499938964844,293.1499938964844,0.1622818261384964,-3564.840576171875,304.15264892578125,0.937242865562439,0.2285856753587722,0.2170613557100296,293.2969665527344,297.1499938964844,293.1499938964844,0.0066212364472448,-2386.21826171875,299.216064453125,0.5591777563095093,0.050000000745058,0.2285303473472595,290.5776062011719,291.1499938964844,274.8500061035156,271.4955749511719,285.9676818847656,293.29949951171875,290.5790100097656,1.0,0.1822608560323715,0.7895703315734863,0.7895703315734863,1.0,1.0,-0.8008655905723572,0.3183608949184418,0.4825046956539154,0.1727934628725052,0.0,0.0,1.0,25.487520217895508,25.0,12.779643058776855,-3741.890869140625,63.88132095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626892089844,302.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833988487720489,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.463922858936712e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
746580,293.1518859863281,297.1499938964844,293.1499938964844,0.0530099906027317,-1449.542724609375,304.1493835449219,0.7069692015647888,0.0975267216563224,0.0883477255702018,293.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5864562988281,0.559617817401886,0.050000000745058,0.0481739342212677,293.2343139648437,297.1499938964844,293.1499938964844,0.0723849534988403,-1389.5482177734375,304.156494140625,0.7555022835731506,0.1198889166116714,0.0846466422080993,293.17352294921875,297.1499938964844,293.1499938964844,0.1619307845830917,-3558.590087890625,304.15234375,0.9375887513160706,0.2283847332000732,0.2168436497449875,293.2953186035156,297.1499938964844,293.1499938964844,0.0065695778466761,-2371.005859375,299.1712341308594,0.559617817401886,0.050000000745058,0.228516399860382,290.58746337890625,291.1499938964844,274.8500061035156,271.4999389648437,285.979736328125,293.29547119140625,290.58917236328125,1.0,0.1820504814386367,0.7897200584411621,0.7897200584411621,1.0,1.0,-0.7998859286308289,0.3173515796661377,0.4825343191623688,0.1740742176771164,0.0,0.0,1.0,25.430932998657227,25.0,14.399263381958008,-3738.843505859375,63.65484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619567871094,302.1484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833571180701255,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.459687524009496e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
746640,293.1518859863281,297.1499938964844,293.1499938964844,0.0530099906027317,-1449.542724609375,304.1493835449219,0.7069692015647888,0.0975267216563224,0.0883477255702018,293.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5864562988281,0.559617817401886,0.050000000745058,0.0481739342212677,293.2343139648437,297.1499938964844,293.1499938964844,0.0723849534988403,-1389.5482177734375,304.156494140625,0.7555022835731506,0.1198889166116714,0.0846466422080993,293.17352294921875,297.1499938964844,293.1499938964844,0.1619307845830917,-3558.590087890625,304.15234375,0.9375887513160706,0.2283847332000732,0.2168436497449875,293.2953186035156,297.1499938964844,293.1499938964844,0.0065695778466761,-2371.005859375,299.1712341308594,0.559617817401886,0.050000000745058,0.228516399860382,290.58746337890625,291.1499938964844,274.8500061035156,271.4999389648437,285.979736328125,293.29547119140625,290.58917236328125,1.0,0.1820504814386367,0.7897200584411621,0.7897200584411621,1.0,1.0,-0.7998859286308289,0.3173515796661377,0.4825343191623688,0.1740742176771164,0.0,0.0,1.0,25.430932998657227,25.0,14.399263381958008,-3738.843505859375,63.65484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619567871094,302.1484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833571180701255,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.459687524009496e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
746700,293.1504211425781,297.1499938964844,293.1499938964844,0.0531936474144458,-1452.5689697265625,304.149169921875,0.7078615427017212,0.0977908596396446,0.0885707512497901,293.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5920715332031,0.5598584413528442,0.050000000745058,0.0481723323464393,293.2319641113281,297.1499938964844,293.1499938964844,0.0718437433242797,-1381.9031982421875,304.15631103515625,0.7545188069343567,0.1192864403128624,0.0842174515128135,293.1723327636719,297.1499938964844,293.1499938964844,0.1617798805236816,-3555.8828125,304.1521911621094,0.9378563165664672,0.2283211797475814,0.216771975159645,293.2944641113281,297.1499938964844,293.1499938964844,0.0065439408645033,-2363.357421875,299.14947509765625,0.5598584413528442,0.050000000745058,0.2285088002681732,290.5931396484375,291.1499938964844,274.8500061035156,271.50213623046875,285.986083984375,293.29461669921875,290.59490966796875,1.0,0.181956797838211,0.7897948622703552,0.7897948622703552,1.0,1.0,-0.7995414733886719,0.3169175684452057,0.4826239049434662,0.1747256219387054,0.0,0.0,1.0,25.40045738220215,25.0,15.249062538146973,-3737.548583984375,63.560916900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,302.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833356454968452,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.457508374704048e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
