time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746760,293.1489562988281,297.1499938964844,293.1499938964844,0.0533974841237068,-1455.9345703125,304.1489562988281,0.7088098526000977,0.0980728715658187,0.0888151153922081,293.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59783935546875,0.5600985288619995,0.050000000745058,0.0481707379221916,293.22967529296875,297.1499938964844,293.1499938964844,0.071317046880722,-1374.473388671875,304.1561279296875,0.7535704374313354,0.1187002286314964,0.0838013961911201,293.171142578125,297.1499938964844,293.1499938964844,0.16164530813694,-3553.4599609375,304.15203857421875,0.9381535053253174,0.2282744795083999,0.2167188078165054,293.2935791015625,297.1499938964844,293.1499938964844,0.0065184594132006,-2355.724609375,299.1279602050781,0.5600985288619995,0.050000000745058,0.2285012453794479,290.59893798828125,291.1499938964844,274.8500061035156,271.5043334960937,285.99224853515625,293.2937316894531,290.6007080078125,1.0,0.1818708926439285,0.7898718118667603,0.7898718118667603,1.0,1.0,-0.799260675907135,0.3165180385112762,0.4827426373958587,0.1753733903169632,0.0,0.0,1.0,25.37052345275879,25.0,15.728261947631836,-3736.366455078125,63.47745895385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615905761719,302.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833137407898902,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.455285569652915e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
746820,293.14617919921875,297.1499938964844,293.1499938964844,0.0538364574313163,-1463.1962890625,304.1485595703125,0.7107400894165039,0.0986666828393936,0.0893362835049629,293.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094055175781,0.5605580806732178,0.050000000745058,0.0481676943600177,293.225341796875,297.1499938964844,293.1499938964844,0.0702931880950927,-1360.0628662109375,304.1557922363281,0.7517196536064148,0.1175609678030014,0.0829951167106628,293.1687927246094,297.1499938964844,293.1499938964844,0.1614106297492981,-3549.213623046875,304.1517639160156,0.938773512840271,0.228214681148529,0.2166480273008346,293.29180908203125,297.1499938964844,293.1499938964844,0.0064686527475714,-2340.72705078125,299.0855407714844,0.5605580806732178,0.050000000745058,0.2284868061542511,290.6105041503906,291.1499938964844,274.8500061035156,271.5087280273437,286.0038757324219,293.2919616699219,290.6122741699219,1.0,0.1817180514335632,0.7900255918502808,0.7900255918502808,1.0,1.0,-0.798812747001648,0.3157938122749328,0.4830189347267151,0.1766287237405777,0.0,0.0,1.0,25.314361572265625,25.0,16.021066665649414,-3734.241455078125,63.33297348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,302.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0832693800330162,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.450783207081258e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
746880,293.14617919921875,297.1499938964844,293.1499938964844,0.0538364574313163,-1463.1962890625,304.1485595703125,0.7107400894165039,0.0986666828393936,0.0893362835049629,293.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094055175781,0.5605580806732178,0.050000000745058,0.0481676943600177,293.225341796875,297.1499938964844,293.1499938964844,0.0702931880950927,-1360.0628662109375,304.1557922363281,0.7517196536064148,0.1175609678030014,0.0829951167106628,293.1687927246094,297.1499938964844,293.1499938964844,0.1614106297492981,-3549.213623046875,304.1517639160156,0.938773512840271,0.228214681148529,0.2166480273008346,293.29180908203125,297.1499938964844,293.1499938964844,0.0064686527475714,-2340.72705078125,299.0855407714844,0.5605580806732178,0.050000000745058,0.2284868061542511,290.6105041503906,291.1499938964844,274.8500061035156,271.5087280273437,286.0038757324219,293.2919616699219,290.6122741699219,1.0,0.1817180514335632,0.7900255918502808,0.7900255918502808,1.0,1.0,-0.798812747001648,0.3157938122749328,0.4830189347267151,0.1766287237405777,0.0,0.0,1.0,25.314361572265625,25.0,16.021066665649414,-3734.241455078125,63.33297348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,302.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0832693800330162,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.450783207081258e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
746940,293.1435852050781,297.1499938964844,293.1499938964844,0.0543068163096904,-1470.997314453125,304.14825439453125,0.7126641273498535,0.0992911159992218,0.0898885726928711,293.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6206970214844,0.560975968837738,0.050000000745058,0.0481649413704872,293.22137451171875,297.1499938964844,293.1499938964844,0.0693043246865272,-1346.189697265625,304.155517578125,0.7499001622200012,0.1164600178599357,0.0822178646922111,293.16656494140625,297.1499938964844,293.1499938964844,0.161218911409378,-3545.718017578125,304.1514892578125,0.9393920302391052,0.2281939089298248,0.2166171669960022,293.2900085449219,297.1499938964844,293.1499938964844,0.0064199101179838,-2325.98193359375,299.04376220703125,0.560975968837738,0.050000000745058,0.2284737378358841,290.6217346191406,291.1499938964844,274.8500061035156,271.5131225585937,286.014404296875,293.2901611328125,290.6234436035156,1.0,0.1815902888774871,0.7901793718338013,0.7901793718338013,1.0,1.0,-0.7984868884086609,0.315167099237442,0.4833197593688965,0.1777984350919723,0.0,0.0,1.0,25.26467704772949,25.0,15.609566688537598,-3732.415771484375,63.21592330932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,302.1673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0832251757383346,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.446297579212114e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747000,293.1435852050781,297.1499938964844,293.1499938964844,0.0543068163096904,-1470.997314453125,304.14825439453125,0.7126641273498535,0.0992911159992218,0.0898885726928711,293.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6206970214844,0.560975968837738,0.050000000745058,0.0481649413704872,293.22137451171875,297.1499938964844,293.1499938964844,0.0693043246865272,-1346.189697265625,304.155517578125,0.7499001622200012,0.1164600178599357,0.0822178646922111,293.16656494140625,297.1499938964844,293.1499938964844,0.161218911409378,-3545.718017578125,304.1514892578125,0.9393920302391052,0.2281939089298248,0.2166171669960022,293.2900085449219,297.1499938964844,293.1499938964844,0.0064199101179838,-2325.98193359375,299.04376220703125,0.560975968837738,0.050000000745058,0.2284737378358841,290.6217346191406,291.1499938964844,274.8500061035156,271.5131225585937,286.014404296875,293.2901611328125,290.6234436035156,1.0,0.1815902888774871,0.7901793718338013,0.7901793718338013,1.0,1.0,-0.7984868884086609,0.315167099237442,0.4833197593688965,0.1777984350919723,0.0,0.0,1.0,25.26467704772949,25.0,15.609566688537598,-3732.415771484375,63.21592330932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,302.1673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0832251757383346,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.446297579212114e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747060,293.1412353515625,297.1499938964844,293.1499938964844,0.0547997578978538,-1479.1968994140625,304.1480407714844,0.7145527005195618,0.0999360531568527,0.0904613807797432,293.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6313781738281,0.5613476634025574,0.050000000745058,0.0481624975800514,293.2177734375,297.1499938964844,293.1499938964844,0.0683428943157196,-1332.7491455078125,304.1552734375,0.7480849027633667,0.11538627743721,0.081461526453495,293.1644592285156,297.1499938964844,293.1499938964844,0.161065474152565,-3542.898193359375,304.1512451171875,0.9399861693382264,0.2282034009695053,0.2166167050600052,293.2882385253906,297.1499938964844,293.1499938964844,0.0063723200000822,-2311.545654296875,299.00244140625,0.5613476634025574,0.050000000745058,0.2284621596336364,290.6323547363281,291.1499938964844,274.8500061035156,271.5175170898437,286.0235595703125,293.28839111328125,290.6339416503906,1.0,0.1814836263656616,0.7903279662132263,0.7903279662132263,1.0,1.0,-0.798249363899231,0.3146342933177948,0.4836150407791137,0.178847387433052,0.0,0.0,1.0,25.22124671936035,25.0,14.695613861083984,-3730.864501953125,63.12084579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,302.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831823870539665,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.441954560112208e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747120,293.1412353515625,297.1499938964844,293.1499938964844,0.0547997578978538,-1479.1968994140625,304.1480407714844,0.7145527005195618,0.0999360531568527,0.0904613807797432,293.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6313781738281,0.5613476634025574,0.050000000745058,0.0481624975800514,293.2177734375,297.1499938964844,293.1499938964844,0.0683428943157196,-1332.7491455078125,304.1552734375,0.7480849027633667,0.11538627743721,0.081461526453495,293.1644592285156,297.1499938964844,293.1499938964844,0.161065474152565,-3542.898193359375,304.1512451171875,0.9399861693382264,0.2282034009695053,0.2166167050600052,293.2882385253906,297.1499938964844,293.1499938964844,0.0063723200000822,-2311.545654296875,299.00244140625,0.5613476634025574,0.050000000745058,0.2284621596336364,290.6323547363281,291.1499938964844,274.8500061035156,271.5175170898437,286.0235595703125,293.28839111328125,290.6339416503906,1.0,0.1814836263656616,0.7903279662132263,0.7903279662132263,1.0,1.0,-0.798249363899231,0.3146342933177948,0.4836150407791137,0.178847387433052,0.0,0.0,1.0,25.22124671936035,25.0,14.695613861083984,-3730.864501953125,63.12084579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,302.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831823870539665,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.441954560112208e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747180,293.1390991210937,297.1499938964844,293.1499938964844,0.0553103648126125,-1487.7186279296875,304.1478271484375,0.7163916826248169,0.10059455037117,0.0910482108592987,293.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.64117431640625,0.5616706609725952,0.050000000745058,0.0481603853404521,293.21453857421875,297.1499938964844,293.1499938964844,0.0674035996198654,-1319.66845703125,304.15509033203125,0.7462554574012756,0.114331841468811,0.0807202085852623,293.1625061035156,297.1499938964844,293.1499938964844,0.1609490811824798,-3540.739013671875,304.1510314941406,0.9405436515808104,0.2282380163669586,0.2166414558887481,293.2865295410156,297.1499938964844,293.1499938964844,0.0063258786685764,-2297.4453125,298.9613342285156,0.5616706609725952,0.050000000745058,0.228452131152153,290.6420593261719,291.1499938964844,274.8500061035156,271.5219116210937,286.0312194824219,293.2866516113281,290.6434936523437,1.0,0.1813952028751373,0.7904765009880066,0.7904765009880066,1.0,1.0,-0.7980791926383972,0.3141956627368927,0.4838835299015045,0.1797496527433395,0.0,0.0,1.0,25.183732986450195,25.0,13.391583442687988,-3729.578125,63.04405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,302.17547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.083142340183258,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.437890210188925e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747240,293.1390991210937,297.1499938964844,293.1499938964844,0.0553103648126125,-1487.7186279296875,304.1478271484375,0.7163916826248169,0.10059455037117,0.0910482108592987,293.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.64117431640625,0.5616706609725952,0.050000000745058,0.0481603853404521,293.21453857421875,297.1499938964844,293.1499938964844,0.0674035996198654,-1319.66845703125,304.15509033203125,0.7462554574012756,0.114331841468811,0.0807202085852623,293.1625061035156,297.1499938964844,293.1499938964844,0.1609490811824798,-3540.739013671875,304.1510314941406,0.9405436515808104,0.2282380163669586,0.2166414558887481,293.2865295410156,297.1499938964844,293.1499938964844,0.0063258786685764,-2297.4453125,298.9613342285156,0.5616706609725952,0.050000000745058,0.228452131152153,290.6420593261719,291.1499938964844,274.8500061035156,271.5219116210937,286.0312194824219,293.2866516113281,290.6434936523437,1.0,0.1813952028751373,0.7904765009880066,0.7904765009880066,1.0,1.0,-0.7980791926383972,0.3141956627368927,0.4838835299015045,0.1797496527433395,0.0,0.0,1.0,25.183732986450195,25.0,13.391583442687988,-3729.578125,63.04405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,302.17547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.083142340183258,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.437890210188925e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747300,293.1381225585937,297.1499938964844,293.1499938964844,0.0555710345506668,-1492.0809326171875,304.14776611328125,0.7172891497612,0.100926972925663,0.0913451462984085,293.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6456604003906,0.5618132948875427,0.050000000745058,0.0481594540178775,293.2130432128906,297.1499938964844,293.1499938964844,0.0669410750269889,-1313.247314453125,304.1549987792969,0.7453310489654541,0.1138099879026413,0.0803538188338279,293.1615600585937,297.1499938964844,293.1499938964844,0.1609047800302505,-3539.908935546875,304.15093994140625,0.9408056735992432,0.2282635569572448,0.2166621536016464,293.2856750488281,297.1499938964844,293.1499938964844,0.0063029169104993,-2290.479248046875,298.9408264160156,0.5618132948875427,0.050000000745058,0.2284477055072784,290.646484375,291.1499938964844,274.8500061035156,271.52410888671875,286.034423828125,293.28582763671875,290.6478271484375,1.0,0.181357130408287,0.7905507683753967,0.7905507683753967,1.0,1.0,-0.7980142831802368,0.3140119910240173,0.4840023219585418,0.1801386326551437,0.0,0.0,1.0,25.167110443115234,25.0,12.62157917022705,-3729.032958984375,63.01162338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604919433594,302.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831237882375717,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.436007919954136e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747360,293.1371765136719,297.1499938964844,293.1499938964844,0.0558344423770904,-1496.4969482421875,304.147705078125,0.7181711196899414,0.1012605875730514,0.0916434749960899,293.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6498413085937,0.5619439482688904,0.050000000745058,0.0481586009263992,293.2116394042969,297.1499938964844,293.1499938964844,0.0664825364947319,-1306.8946533203125,304.1549377441406,0.7443990111351013,0.1132909208536148,0.0799895524978637,293.1606750488281,297.1499938964844,293.1499938964844,0.1608690917491912,-3539.23388671875,304.1508178710937,0.9410562515258788,0.2282938063144683,0.2166875004768371,293.28485107421875,297.1499938964844,293.1499938964844,0.0062804440967738,-2283.662353515625,298.9203186035156,0.5619439482688904,0.050000000745058,0.2284436672925949,290.6506042480469,291.1499938964844,274.8500061035156,271.5262756347656,286.0372314453125,293.2850036621094,290.65185546875,1.0,0.1813225597143173,0.7906246185302734,0.7906246185302734,1.0,1.0,-0.7979598045349121,0.3138503134250641,0.4841094613075256,0.1804864108562469,0.0,0.0,1.0,25.15176582336425,25.0,11.79707145690918,-3728.54736328125,62.98250198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16015625,302.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831063911318779,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.434242772636935e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747420,293.135498046875,297.1499938964844,293.1499938964844,0.0563672296702861,-1505.453857421875,304.1475830078125,0.7198866009712219,0.101928561925888,0.0922419726848602,293.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6573181152344,0.5621709227561951,0.050000000745058,0.0481571219861507,293.20904541015625,297.1499938964844,293.1499938964844,0.0655748397111892,-1294.359619140625,304.1548156738281,0.7425076961517334,0.1122574806213378,0.0792653560638427,293.15899658203125,297.1499938964844,293.1499938964844,0.1608214229345321,-3538.3134765625,304.150634765625,0.9415215253829956,0.2283656746149063,0.216749906539917,293.28326416015625,297.1499938964844,293.1499938964844,0.0062362751923501,-2270.27880859375,298.8792724609375,0.5621709227561951,0.050000000745058,0.2284366488456726,290.6579895019531,291.1499938964844,274.8500061035156,271.5306701660156,286.0415954589844,293.28338623046875,290.65899658203125,1.0,0.1812622845172882,0.7907723188400269,0.7907723188400269,1.0,1.0,-0.7978737354278564,0.3135915696620941,0.4842821359634399,0.1810521632432937,0.0,0.0,1.0,25.12449073791504,25.0,10.002764701843262,-3727.75146484375,62.932403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,302.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830753147602081,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.431088645011187e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747480,293.135498046875,297.1499938964844,293.1499938964844,0.0563672296702861,-1505.453857421875,304.1475830078125,0.7198866009712219,0.101928561925888,0.0922419726848602,293.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6573181152344,0.5621709227561951,0.050000000745058,0.0481571219861507,293.20904541015625,297.1499938964844,293.1499938964844,0.0655748397111892,-1294.359619140625,304.1548156738281,0.7425076961517334,0.1122574806213378,0.0792653560638427,293.15899658203125,297.1499938964844,293.1499938964844,0.1608214229345321,-3538.3134765625,304.150634765625,0.9415215253829956,0.2283656746149063,0.216749906539917,293.28326416015625,297.1499938964844,293.1499938964844,0.0062362751923501,-2270.27880859375,298.8792724609375,0.5621709227561951,0.050000000745058,0.2284366488456726,290.6579895019531,291.1499938964844,274.8500061035156,271.5306701660156,286.0415954589844,293.28338623046875,290.65899658203125,1.0,0.1812622845172882,0.7907723188400269,0.7907723188400269,1.0,1.0,-0.7978737354278564,0.3135915696620941,0.4842821359634399,0.1810521632432937,0.0,0.0,1.0,25.12449073791504,25.0,10.002764701843262,-3727.75146484375,62.932403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,302.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830753147602081,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.431088645011187e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747540,293.134033203125,297.1499938964844,293.1499938964844,0.0569060333073139,-1514.5479736328125,304.1474914550781,0.7215306162834167,0.1025939807295799,0.0928393974900245,293.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6633605957031,0.5623500347137451,0.050000000745058,0.0481559596955776,293.2067565917969,297.1499938964844,293.1499938964844,0.0646786317229271,-1282.0391845703125,304.1546936035156,0.7405726909637451,0.111228622496128,0.0785449743270874,293.157470703125,297.1499938964844,293.1499938964844,0.160808116197586,-3538.01708984375,304.15045166015625,0.9419346451759338,0.2284522354602813,0.2168272286653518,293.28173828125,297.1499938964844,293.1499938964844,0.0061930576339364,-2257.22705078125,298.8380432128906,0.5623500347137451,0.050000000745058,0.2284311354160308,290.66387939453125,291.1499938964844,274.8500061035156,271.5350646972656,286.0443420410156,293.2818603515625,290.6647033691406,1.0,0.1812135279178619,0.7909199595451355,0.7909199595451355,1.0,1.0,-0.797810971736908,0.313414067029953,0.4843969047069549,0.1814475953578949,0.0,0.0,1.0,25.10205268859864,25.0,8.113057136535645,-3727.17041015625,62.89241790771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583251953125,302.1805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830507054924964,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.428590808762237e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747600,293.134033203125,297.1499938964844,293.1499938964844,0.0569060333073139,-1514.5479736328125,304.1474914550781,0.7215306162834167,0.1025939807295799,0.0928393974900245,293.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6633605957031,0.5623500347137451,0.050000000745058,0.0481559596955776,293.2067565917969,297.1499938964844,293.1499938964844,0.0646786317229271,-1282.0391845703125,304.1546936035156,0.7405726909637451,0.111228622496128,0.0785449743270874,293.157470703125,297.1499938964844,293.1499938964844,0.160808116197586,-3538.01708984375,304.15045166015625,0.9419346451759338,0.2284522354602813,0.2168272286653518,293.28173828125,297.1499938964844,293.1499938964844,0.0061930576339364,-2257.22705078125,298.8380432128906,0.5623500347137451,0.050000000745058,0.2284311354160308,290.66387939453125,291.1499938964844,274.8500061035156,271.5350646972656,286.0443420410156,293.2818603515625,290.6647033691406,1.0,0.1812135279178619,0.7909199595451355,0.7909199595451355,1.0,1.0,-0.797810971736908,0.313414067029953,0.4843969047069549,0.1814475953578949,0.0,0.0,1.0,25.10205268859864,25.0,8.113057136535645,-3727.17041015625,62.89241790771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583251953125,302.1805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830507054924964,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.428590808762237e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747660,293.1327819824219,297.1499938964844,293.1499938964844,0.0574475675821304,-1523.72314453125,304.1474304199219,0.7231073975563049,0.1032542064785957,0.0934330150485038,293.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6680908203125,0.5624881386756897,0.050000000745058,0.0481550656259059,293.2047424316406,297.1499938964844,293.1499938964844,0.0637910664081573,-1269.8924560546875,304.15460205078125,0.7385969161987305,0.1102021485567092,0.0778268873691558,293.15606689453125,297.1499938964844,293.1499938964844,0.1608242094516754,-3538.255615234375,304.1502685546875,0.9423010349273682,0.2285500913858413,0.216916024684906,293.28033447265625,297.1499938964844,293.1499938964844,0.0061507523059844,-2244.48779296875,298.7966003417969,0.5624881386756897,0.050000000745058,0.2284268885850906,290.6684875488281,291.1499938964844,274.8500061035156,271.5394592285156,286.0456237792969,293.28045654296875,290.6690979003906,1.0,0.18117356300354,0.7910625338554382,0.7910625338554382,1.0,1.0,-0.7977620363235474,0.3133062422275543,0.4844557642936706,0.1816877424716949,0.0,0.0,1.0,25.083505630493164,25.0,6.235118389129639,-3726.775390625,62.85982131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1570739746094,302.1806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830326750874519,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.42676090542227e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747720,293.1327819824219,297.1499938964844,293.1499938964844,0.0574475675821304,-1523.72314453125,304.1474304199219,0.7231073975563049,0.1032542064785957,0.0934330150485038,293.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6680908203125,0.5624881386756897,0.050000000745058,0.0481550656259059,293.2047424316406,297.1499938964844,293.1499938964844,0.0637910664081573,-1269.8924560546875,304.15460205078125,0.7385969161987305,0.1102021485567092,0.0778268873691558,293.15606689453125,297.1499938964844,293.1499938964844,0.1608242094516754,-3538.255615234375,304.1502685546875,0.9423010349273682,0.2285500913858413,0.216916024684906,293.28033447265625,297.1499938964844,293.1499938964844,0.0061507523059844,-2244.48779296875,298.7966003417969,0.5624881386756897,0.050000000745058,0.2284268885850906,290.6684875488281,291.1499938964844,274.8500061035156,271.5394592285156,286.0456237792969,293.28045654296875,290.6690979003906,1.0,0.18117356300354,0.7910625338554382,0.7910625338554382,1.0,1.0,-0.7977620363235474,0.3133062422275543,0.4844557642936706,0.1816877424716949,0.0,0.0,1.0,25.083505630493164,25.0,6.235118389129639,-3726.775390625,62.85982131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1570739746094,302.1806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830326750874519,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.42676090542227e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747780,293.1317443847656,297.1499938964844,293.1499938964844,0.0579896196722984,-1532.9422607421875,304.1473693847656,0.7246192693710327,0.1039068549871444,0.0940204858779907,293.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6714782714844,0.5625897645950317,0.050000000745058,0.0481544062495231,293.2030029296875,297.1499938964844,293.1499938964844,0.0629100054502487,-1257.889404296875,304.154541015625,0.7365801334381104,0.1091762334108352,0.0771095752716064,293.15478515625,297.1499938964844,293.1499938964844,0.1608679592609405,-3538.99853515625,304.1501159667969,0.9426252841949464,0.2286576479673385,0.2170146256685257,293.27899169921875,297.1499938964844,293.1499938964844,0.0061093149706721,-2232.04833984375,298.7549133300781,0.5625897645950317,0.050000000745058,0.2284237742424011,290.6717529296875,291.1499938964844,274.8500061035156,271.5438232421875,286.0456848144531,293.27911376953125,290.67218017578125,1.0,0.1811409145593643,0.791205108165741,0.791205108165741,1.0,1.0,-0.7977200150489807,0.3132557272911072,0.4844642877578735,0.1817957460880279,0.0,0.0,1.0,25.068470001220703,25.0,4.448924064636231,-3726.533935546875,62.83306121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556701660156,302.1800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830216184258461,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.425638952758163e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747840,293.1317443847656,297.1499938964844,293.1499938964844,0.0579896196722984,-1532.9422607421875,304.1473693847656,0.7246192693710327,0.1039068549871444,0.0940204858779907,293.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6714782714844,0.5625897645950317,0.050000000745058,0.0481544062495231,293.2030029296875,297.1499938964844,293.1499938964844,0.0629100054502487,-1257.889404296875,304.154541015625,0.7365801334381104,0.1091762334108352,0.0771095752716064,293.15478515625,297.1499938964844,293.1499938964844,0.1608679592609405,-3538.99853515625,304.1501159667969,0.9426252841949464,0.2286576479673385,0.2170146256685257,293.27899169921875,297.1499938964844,293.1499938964844,0.0061093149706721,-2232.04833984375,298.7549133300781,0.5625897645950317,0.050000000745058,0.2284237742424011,290.6717529296875,291.1499938964844,274.8500061035156,271.5438232421875,286.0456848144531,293.27911376953125,290.67218017578125,1.0,0.1811409145593643,0.791205108165741,0.791205108165741,1.0,1.0,-0.7977200150489807,0.3132557272911072,0.4844642877578735,0.1817957460880279,0.0,0.0,1.0,25.068470001220703,25.0,4.448924064636231,-3726.533935546875,62.83306121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556701660156,302.1800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830216184258461,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.425638952758163e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747900,293.1312866210937,297.1499938964844,293.1499938964844,0.0582602396607399,-1537.557861328125,304.1473693847656,0.7253527641296387,0.1042300090193748,0.0943115353584289,293.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6727294921875,0.5626289248466492,0.050000000745058,0.0481541529297828,293.20220947265625,297.1499938964844,293.1499938964844,0.0624714158475399,-1251.9346923828125,304.1545104980469,0.7355578541755676,0.1086634323000907,0.0767511054873466,293.1542053222656,297.1499938964844,293.1499938964844,0.1608991920948028,-3539.540771484375,304.1500549316406,0.9427740573883056,0.2287146002054214,0.2170671373605728,293.27838134765625,297.1499938964844,293.1499938964844,0.0060888221487402,-2225.9091796875,298.7339782714844,0.5626289248466492,0.050000000745058,0.2284225672483444,290.6729431152344,291.1499938964844,274.8500061035156,271.5460205078125,286.0453491210937,293.2784729003906,290.6732788085937,1.0,0.1811268478631973,0.7912763953208923,0.7912763953208923,1.0,1.0,-0.7977004051208496,0.3132479786872864,0.4844524264335632,0.1818084269762039,0.0,0.0,1.0,25.062084197998047,25.0,3.616642951965332,-3726.46142578125,62.82142639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549377441406,302.1795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830186456441879,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.425337000517175e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
747960,293.130859375,297.1499938964844,293.1499938964844,0.0585304126143455,-1542.173828125,304.1473388671875,0.7260730266571045,0.1045510992407798,0.0946007221937179,293.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737060546875,0.5626617670059204,0.050000000745058,0.0481539405882358,293.2014465332031,297.1499938964844,293.1499938964844,0.0620340779423713,-1246.0098876953125,304.15447998046875,0.7345278859138489,0.1081510856747627,0.0763928443193435,293.15362548828125,297.1499938964844,293.1499938964844,0.1609361171722412,-3540.186279296875,304.14996337890625,0.942915976047516,0.2287735939025879,0.2171216011047363,293.2777709960937,297.1499938964844,293.1499938964844,0.0060686282813549,-2219.864990234375,298.7129821777344,0.5626617670059204,0.050000000745058,0.2284215688705444,290.67388916015625,291.1499938964844,274.8500061035156,271.5482177734375,286.0448303222656,293.2778625488281,290.67413330078125,1.0,0.1811140775680542,0.7913458943367004,0.7913458943367004,1.0,1.0,-0.7976813912391663,0.3132485747337341,0.4844328165054321,0.1818009167909622,0.0,0.0,1.0,25.05635070800781,25.0,2.837542772293091,-3726.412353515625,62.81077575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542053222656,302.178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830172747373581,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.425198029726744e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
748020,293.130126953125,297.1499938964844,293.1499938964844,0.0590689219534397,-1551.3975830078125,304.1473388671875,0.7274789810180664,0.1051872372627258,0.0951738655567169,293.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6749572753906,0.5627119541168213,0.050000000745058,0.0481536202132701,293.2000732421875,297.1499938964844,293.1499938964844,0.0611627474427223,-1234.24365234375,304.1544494628906,0.7324486374855042,0.107128158211708,0.0756774395704269,293.152587890625,297.1499938964844,293.1499938964844,0.1610245257616043,-3541.741943359375,304.1498413085937,0.9431833624839784,0.228896751999855,0.2172356843948364,293.276611328125,297.1499938964844,293.1499938964844,0.0060286791995167,-2207.91796875,298.6708679199219,0.5627119541168213,0.050000000745058,0.2284200340509414,290.6750183105469,291.1499938964844,274.8500061035156,271.5526123046875,286.0433349609375,293.2767028808594,290.6751403808594,1.0,0.1810917109251022,0.7914848327636719,0.7914848327636719,1.0,1.0,-0.7976453304290771,0.3132716119289398,0.4843737483024597,0.1817345768213272,0.0,0.0,1.0,25.046459197998047,25.0,1.436772704124451,-3726.379150390625,62.79191970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527099609375,302.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830187425017356,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.425347186857834e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
748080,293.130126953125,297.1499938964844,293.1499938964844,0.0590689219534397,-1551.3975830078125,304.1473388671875,0.7274789810180664,0.1051872372627258,0.0951738655567169,293.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6749572753906,0.5627119541168213,0.050000000745058,0.0481536202132701,293.2000732421875,297.1499938964844,293.1499938964844,0.0611627474427223,-1234.24365234375,304.1544494628906,0.7324486374855042,0.107128158211708,0.0756774395704269,293.152587890625,297.1499938964844,293.1499938964844,0.1610245257616043,-3541.741943359375,304.1498413085937,0.9431833624839784,0.228896751999855,0.2172356843948364,293.276611328125,297.1499938964844,293.1499938964844,0.0060286791995167,-2207.91796875,298.6708679199219,0.5627119541168213,0.050000000745058,0.2284200340509414,290.6750183105469,291.1499938964844,274.8500061035156,271.5526123046875,286.0433349609375,293.2767028808594,290.6751403808594,1.0,0.1810917109251022,0.7914848327636719,0.7914848327636719,1.0,1.0,-0.7976453304290771,0.3132716119289398,0.4843737483024597,0.1817345768213272,0.0,0.0,1.0,25.046459197998047,25.0,1.436772704124451,-3726.379150390625,62.79191970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527099609375,302.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830187425017356,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.425347186857834e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
748140,293.1295166015625,297.1499938964844,293.1499938964844,0.0596039444208145,-1560.5921630859375,304.1473388671875,0.7288410067558289,0.1058144569396972,0.0957390516996383,293.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67529296875,0.5627445578575134,0.050000000745058,0.0481534115970134,293.1988525390625,297.1499938964844,293.1499938964844,0.060298603028059,-1222.6251220703125,304.1544189453125,0.7303528189659119,0.1061126217246055,0.0749661475419998,293.151611328125,297.1499938964844,293.1499938964844,0.1611323207616806,-3543.648681640625,304.14971923828125,0.9434345960617064,0.2290274500846862,0.2173570692539215,293.2755432128906,297.1499938964844,293.1499938964844,0.0059893797151744,-2196.177001953125,298.62860107421875,0.5627445578575134,0.050000000745058,0.2284190505743026,290.67529296875,291.1499938964844,274.8500061035156,271.5569763183594,286.0413513183594,293.275634765625,290.67529296875,1.0,0.1810733675956726,0.7916237711906433,0.7916237711906433,1.0,1.0,-0.7976142168045044,0.3133192658424377,0.4842949509620666,0.1816139221191406,0.0,0.0,1.0,25.03843879699707,25.0,0.2822281718254089,-3726.42626953125,62.77634811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,302.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830257609486579,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.426059503108263e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
748200,293.1295166015625,297.1499938964844,293.1499938964844,0.0596039444208145,-1560.5921630859375,304.1473388671875,0.7288410067558289,0.1058144569396972,0.0957390516996383,293.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67529296875,0.5627445578575134,0.050000000745058,0.0481534115970134,293.1988525390625,297.1499938964844,293.1499938964844,0.060298603028059,-1222.6251220703125,304.1544189453125,0.7303528189659119,0.1061126217246055,0.0749661475419998,293.151611328125,297.1499938964844,293.1499938964844,0.1611323207616806,-3543.648681640625,304.14971923828125,0.9434345960617064,0.2290274500846862,0.2173570692539215,293.2755432128906,297.1499938964844,293.1499938964844,0.0059893797151744,-2196.177001953125,298.62860107421875,0.5627445578575134,0.050000000745058,0.2284190505743026,290.67529296875,291.1499938964844,274.8500061035156,271.5569763183594,286.0413513183594,293.275634765625,290.67529296875,1.0,0.1810733675956726,0.7916237711906433,0.7916237711906433,1.0,1.0,-0.7976142168045044,0.3133192658424377,0.4842949509620666,0.1816139221191406,0.0,0.0,1.0,25.03843879699707,25.0,0.2822281718254089,-3726.42626953125,62.77634811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,302.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830257609486579,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.426059503108263e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
748260,293.1290283203125,297.1499938964844,293.1499938964844,0.0601351112127304,-1569.7486572265625,304.1473388671875,0.7301684021949768,0.1064337342977523,0.0962969958782196,293.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6749267578125,0.5627658367156982,0.050000000745058,0.0481532737612724,293.1976928710937,297.1499938964844,293.1499938964844,0.059447206556797,-1211.2261962890625,304.15435791015625,0.7282608151435852,0.1051132753491401,0.0742645859718322,293.1507568359375,297.1499938964844,293.1499938964844,0.1612563133239746,-3545.84765625,304.14959716796875,0.9436785578727722,0.2291650772094726,0.2174851596355438,293.2745666503906,297.1499938964844,293.1499938964844,0.0059506185352802,-2184.594970703125,298.586181640625,0.5627658367156982,0.050000000745058,0.2284184098243713,290.67486572265625,291.1499938964844,274.8500061035156,271.5613708496094,286.0389404296875,293.2746276855469,290.6747436523437,1.0,0.1810583621263504,0.7917602062225342,0.7917602062225342,1.0,1.0,-0.7975946068763733,0.3133902549743652,0.484204351902008,0.1814499944448471,0.0,0.0,1.0,25.031524658203125,25.0,-0.6728981733322144,-3726.557861328125,62.7640266418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,302.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830370783805847,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.427207649219781e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
748320,293.1290283203125,297.1499938964844,293.1499938964844,0.0601351112127304,-1569.7486572265625,304.1473388671875,0.7301684021949768,0.1064337342977523,0.0962969958782196,293.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6749267578125,0.5627658367156982,0.050000000745058,0.0481532737612724,293.1976928710937,297.1499938964844,293.1499938964844,0.059447206556797,-1211.2261962890625,304.15435791015625,0.7282608151435852,0.1051132753491401,0.0742645859718322,293.1507568359375,297.1499938964844,293.1499938964844,0.1612563133239746,-3545.84765625,304.14959716796875,0.9436785578727722,0.2291650772094726,0.2174851596355438,293.2745666503906,297.1499938964844,293.1499938964844,0.0059506185352802,-2184.594970703125,298.586181640625,0.5627658367156982,0.050000000745058,0.2284184098243713,290.67486572265625,291.1499938964844,274.8500061035156,271.5613708496094,286.0389404296875,293.2746276855469,290.6747436523437,1.0,0.1810583621263504,0.7917602062225342,0.7917602062225342,1.0,1.0,-0.7975946068763733,0.3133902549743652,0.484204351902008,0.1814499944448471,0.0,0.0,1.0,25.031524658203125,25.0,-0.6728981733322144,-3726.557861328125,62.7640266418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,302.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830370783805847,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.427207649219781e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
748380,293.1286315917969,297.1499938964844,293.1499938964844,0.0606623664498329,-1578.86474609375,304.1473388671875,0.7314689755439758,0.1070455685257911,0.0968482419848442,293.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6739501953125,0.5627810955047607,0.050000000745058,0.0481531769037246,293.196533203125,297.1499938964844,293.1499938964844,0.0586166456341743,-1200.1519775390625,304.154296875,0.7261968851089478,0.1041413843631744,0.0735799446702003,293.14996337890625,297.1499938964844,293.1499938964844,0.1613943576812744,-3548.299560546875,304.1495056152344,0.9439226984977722,0.2293089032173156,0.217619314789772,293.27362060546875,297.1499938964844,293.1499938964844,0.0059123151004314,-2173.140380859375,298.543701171875,0.5627810955047607,0.050000000745058,0.2284179478883743,290.6738586425781,291.1499938964844,274.8500061035156,271.5657653808594,286.0362548828125,293.2737121582031,290.6736755371094,1.0,0.1810464262962341,0.7918967008590698,0.7918967008590698,1.0,1.0,-0.7975947856903076,0.3134844601154327,0.4841103553771972,0.1812542825937271,0.0,0.0,1.0,25.02511215209961,25.0,-1.4774632453918457,-3726.778076171875,62.75537490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487731933594,302.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830516889691352,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.428690489381552e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
748440,293.1286315917969,297.1499938964844,293.1499938964844,0.0606623664498329,-1578.86474609375,304.1473388671875,0.7314689755439758,0.1070455685257911,0.0968482419848442,293.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6739501953125,0.5627810955047607,0.050000000745058,0.0481531769037246,293.196533203125,297.1499938964844,293.1499938964844,0.0586166456341743,-1200.1519775390625,304.154296875,0.7261968851089478,0.1041413843631744,0.0735799446702003,293.14996337890625,297.1499938964844,293.1499938964844,0.1613943576812744,-3548.299560546875,304.1495056152344,0.9439226984977722,0.2293089032173156,0.217619314789772,293.27362060546875,297.1499938964844,293.1499938964844,0.0059123151004314,-2173.140380859375,298.543701171875,0.5627810955047607,0.050000000745058,0.2284179478883743,290.6738586425781,291.1499938964844,274.8500061035156,271.5657653808594,286.0362548828125,293.2737121582031,290.6736755371094,1.0,0.1810464262962341,0.7918967008590698,0.7918967008590698,1.0,1.0,-0.7975947856903076,0.3134844601154327,0.4841103553771972,0.1812542825937271,0.0,0.0,1.0,25.02511215209961,25.0,-1.4774632453918457,-3726.778076171875,62.75537490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487731933594,302.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830516889691352,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.428690489381552e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
748500,293.12847900390625,297.1499938964844,293.1499938964844,0.0609244033694267,-1583.4049072265625,304.1473388671875,0.7321115732192993,0.107348695397377,0.0971213653683662,293.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6732788085937,0.5627885460853577,0.050000000745058,0.048153132200241,293.1959228515625,297.1499938964844,293.1499938964844,0.0582137517631053,-1194.7967529296875,304.1542358398437,0.7251886129379272,0.1036728471517562,0.0732478648424148,293.14959716796875,297.1499938964844,293.1499938964844,0.1614681333303451,-3549.61083984375,304.14947509765625,0.9440478682518004,0.2293830215930938,0.217688500881195,293.273193359375,297.1499938964844,293.1499938964844,0.0058933231048285,-2167.45556640625,298.5224304199219,0.5627885460853577,0.050000000745058,0.2284177243709564,290.67315673828125,291.1499938964844,274.8500061035156,271.56793212890625,286.0347900390625,293.27325439453125,290.6729431152344,1.0,0.1810416281223297,0.7919648885726929,0.7919648885726929,1.0,1.0,-0.7976067662239075,0.3135410845279693,0.4840656518936157,0.1811480522155761,0.0,0.0,1.0,25.021848678588867,25.0,-1.8374793529510496,-3726.924560546875,62.75275802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482849121094,302.1717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830599442124366,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.429528679698706e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
