time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748560,293.1283264160156,297.1499938964844,293.1499938964844,0.0611854530870914,-1587.9345703125,304.1473693847656,0.7327516078948975,0.107650302350521,0.0973929613828659,293.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6725158691406,0.5627979040145874,0.050000000745058,0.0481530725955963,293.1952514648437,297.1499938964844,293.1499938964844,0.0578242503106594,-1189.630615234375,304.1541748046875,0.7242109775543213,0.1032232642173767,0.0729268789291381,293.14923095703125,297.1499938964844,293.1499938964844,0.1615450233221054,-3550.978271484375,304.1494140625,0.9441784620285034,0.2294589281082153,0.2177591919898986,293.27276611328125,297.1499938964844,293.1499938964844,0.005874490365386,-2161.814453125,298.50115966796875,0.5627979040145874,0.050000000745058,0.2284174412488937,290.67236328125,291.1499938964844,274.8500061035156,271.57012939453125,286.0332946777344,293.2728271484375,290.6720886230469,1.0,0.1810377240180969,0.7920318841934204,0.7920318841934204,1.0,1.0,-0.7976318597793579,0.313605785369873,0.4840261042118072,0.1810386478900909,0.0,0.0,1.0,25.018299102783203,25.0,-2.1797282695770264,-3727.10009765625,62.75174331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477966308594,302.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830687135457992,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.43041852931492e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
748620,293.1280822753906,297.1499938964844,293.1499938964844,0.0617053247988224,-1596.9739990234375,304.1473693847656,0.7340319156646729,0.1082495376467704,0.0979323238134384,293.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.67059326171875,0.5628283619880676,0.050000000745058,0.0481528788805007,293.19366455078125,297.1499938964844,293.1499938964844,0.0571017824113369,-1180.0794677734375,304.15399169921875,0.7223949432373047,0.1023977324366569,0.0723313987255096,293.1485595703125,297.1499938964844,293.1499938964844,0.1617085188627243,-3553.887451171875,304.1493530273437,0.9444661140441896,0.2296162992715835,0.2179056107997894,293.2719421386719,297.1499938964844,293.1499938964844,0.0058370078913867,-2150.574462890625,298.45855712890625,0.5628283619880676,0.050000000745058,0.2284165173768997,290.6703796386719,291.1499938964844,274.8500061035156,271.57452392578125,286.0301208496094,293.2720031738281,290.6700439453125,1.0,0.1810331493616104,0.7921658754348755,0.7921658754348755,1.0,1.0,-0.7977388501167297,0.3137649893760681,0.4839738607406616,0.1808188706636428,0.0,0.0,1.0,25.009645462036133,25.0,-2.848355531692505,-3727.554443359375,62.75616836547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,302.168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830874741077423,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.432322647422552e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
748680,293.1280822753906,297.1499938964844,293.1499938964844,0.0617053247988224,-1596.9739990234375,304.1473693847656,0.7340319156646729,0.1082495376467704,0.0979323238134384,293.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.67059326171875,0.5628283619880676,0.050000000745058,0.0481528788805007,293.19366455078125,297.1499938964844,293.1499938964844,0.0571017824113369,-1180.0794677734375,304.15399169921875,0.7223949432373047,0.1023977324366569,0.0723313987255096,293.1485595703125,297.1499938964844,293.1499938964844,0.1617085188627243,-3553.887451171875,304.1493530273437,0.9444661140441896,0.2296162992715835,0.2179056107997894,293.2719421386719,297.1499938964844,293.1499938964844,0.0058370078913867,-2150.574462890625,298.45855712890625,0.5628283619880676,0.050000000745058,0.2284165173768997,290.6703796386719,291.1499938964844,274.8500061035156,271.57452392578125,286.0301208496094,293.2720031738281,290.6700439453125,1.0,0.1810331493616104,0.7921658754348755,0.7921658754348755,1.0,1.0,-0.7977388501167297,0.3137649893760681,0.4839738607406616,0.1808188706636428,0.0,0.0,1.0,25.009645462036133,25.0,-2.848355531692505,-3727.554443359375,62.75616836547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,302.168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830874741077423,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.432322647422552e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
748740,293.1278991699219,297.1499938964844,293.1499938964844,0.0622221268713474,-1605.9859619140625,304.1473999023437,0.7353169918060303,0.1088424324989318,0.0984661802649498,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.66815185546875,0.5628789067268372,0.050000000745058,0.0481525547802448,293.1917419433594,297.1499938964844,293.1499938964844,0.0564754977822303,-1171.8375244140625,304.1537170410156,0.7208231091499329,0.1016869246959686,0.0718141347169876,293.1479187011719,297.1499938964844,293.1499938964844,0.1618857979774475,-3557.045166015625,304.1492614746094,0.944796621799469,0.2297810316085815,0.2180590778589248,293.27117919921875,297.1499938964844,293.1499938964844,0.0058000548742711,-2139.481201171875,298.4159240722656,0.5628789067268372,0.050000000745058,0.2284149825572967,290.6679077148437,291.1499938964844,274.8500061035156,271.5788879394531,286.0267639160156,293.271240234375,290.6675109863281,1.0,0.1810341477394104,0.7922998070716858,0.7922998070716858,1.0,1.0,-0.7979406714439392,0.3139697015285492,0.4839709401130676,0.1806084215641021,0.0,0.0,1.0,24.998510360717773,25.0,-3.533555507659912,-3728.16064453125,62.77153015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463317871094,302.1663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831076875329017,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.43437373987399e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
748800,293.1278991699219,297.1499938964844,293.1499938964844,0.0622221268713474,-1605.9859619140625,304.1473999023437,0.7353169918060303,0.1088424324989318,0.0984661802649498,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.66815185546875,0.5628789067268372,0.050000000745058,0.0481525547802448,293.1917419433594,297.1499938964844,293.1499938964844,0.0564754977822303,-1171.8375244140625,304.1537170410156,0.7208231091499329,0.1016869246959686,0.0718141347169876,293.1479187011719,297.1499938964844,293.1499938964844,0.1618857979774475,-3557.045166015625,304.1492614746094,0.944796621799469,0.2297810316085815,0.2180590778589248,293.27117919921875,297.1499938964844,293.1499938964844,0.0058000548742711,-2139.481201171875,298.4159240722656,0.5628789067268372,0.050000000745058,0.2284149825572967,290.6679077148437,291.1499938964844,274.8500061035156,271.5788879394531,286.0267639160156,293.271240234375,290.6675109863281,1.0,0.1810341477394104,0.7922998070716858,0.7922998070716858,1.0,1.0,-0.7979406714439392,0.3139697015285492,0.4839709401130676,0.1806084215641021,0.0,0.0,1.0,24.998510360717773,25.0,-3.533555507659912,-3728.16064453125,62.77153015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463317871094,302.1663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831076875329017,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.43437373987399e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
748860,293.1277770996094,297.1499938964844,293.1499938964844,0.062734454870224,-1614.9468994140625,304.1473999023437,0.7366080284118652,0.1094256713986396,0.0989921018481254,293.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6651611328125,0.5629554390907288,0.050000000745058,0.0481520630419254,293.1893615722656,297.1499938964844,293.1499938964844,0.0559557490050792,-1165.0322265625,304.1533508300781,0.7195303440093994,0.1011105477809906,0.0713822543621063,293.1473693847656,297.1499938964844,293.1499938964844,0.1620764285326004,-3560.445556640625,304.1492004394531,0.9451753497123718,0.2299501299858093,0.2182172387838363,293.2704162597656,297.1499938964844,293.1499938964844,0.0057634911499917,-2128.5029296875,298.3731994628906,0.5629554390907288,0.050000000745058,0.2284126579761505,290.66485595703125,291.1499938964844,274.8444519042969,271.579345703125,286.0218811035156,293.2704772949219,290.664306640625,1.0,0.1810415238142013,0.7924311757087708,0.7924311757087708,1.0,1.0,-0.7982398867607117,0.3141950368881225,0.4840448498725891,0.1804711818695068,0.0,0.0,1.0,24.98516845703125,25.0,-4.5426764488220215,-3729.130859375,62.798606872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145751953125,302.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831292942166328,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.436566713498905e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
748920,293.1277770996094,297.1499938964844,293.1499938964844,0.062734454870224,-1614.9468994140625,304.1473999023437,0.7366080284118652,0.1094256713986396,0.0989921018481254,293.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6651611328125,0.5629554390907288,0.050000000745058,0.0481520630419254,293.1893615722656,297.1499938964844,293.1499938964844,0.0559557490050792,-1165.0322265625,304.1533508300781,0.7195303440093994,0.1011105477809906,0.0713822543621063,293.1473693847656,297.1499938964844,293.1499938964844,0.1620764285326004,-3560.445556640625,304.1492004394531,0.9451753497123718,0.2299501299858093,0.2182172387838363,293.2704162597656,297.1499938964844,293.1499938964844,0.0057634911499917,-2128.5029296875,298.3731994628906,0.5629554390907288,0.050000000745058,0.2284126579761505,290.66485595703125,291.1499938964844,274.8444519042969,271.579345703125,286.0218811035156,293.2704772949219,290.664306640625,1.0,0.1810415238142013,0.7924311757087708,0.7924311757087708,1.0,1.0,-0.7982398867607117,0.3141950368881225,0.4840448498725891,0.1804711818695068,0.0,0.0,1.0,24.98516845703125,25.0,-4.5426764488220215,-3729.130859375,62.798606872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145751953125,302.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831292942166328,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.436566713498905e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
748980,293.1277160644531,297.1499938964844,293.1499938964844,0.0632456168532371,-1623.9246826171875,304.1474304199219,0.7379328012466431,0.1099992394447326,0.09950852394104,293.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6609191894531,0.5630878806114197,0.050000000745058,0.048151209950447,293.18609619140625,297.1499938964844,293.1499938964844,0.0556272231042385,-1160.7840576171875,304.1527709960937,0.7187639474868774,0.1007779538631439,0.0711009055376052,293.1468200683594,297.1499938964844,293.1499938964844,0.1622896492481231,-3564.267578125,304.14910888671875,0.9456471800804138,0.2301234602928161,0.2183787375688552,293.2696838378906,297.1499938964844,293.1499938964844,0.0057276072911918,-2117.78955078125,298.3301086425781,0.5630878806114197,0.050000000745058,0.2284086048603058,290.6604309082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0137939453125,293.2697448730469,290.6596069335937,1.0,0.1810578107833862,0.7925624847412109,0.7925624847412109,1.0,1.0,-0.7987098693847656,0.3144474029541015,0.484262466430664,0.1804858744144439,0.0,0.0,1.0,24.96673011779785,25.0,-6.551568508148193,-3730.730224609375,62.84454727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451416015625,302.15826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831536576151847,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.439039083896205e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
749040,293.1277160644531,297.1499938964844,293.1499938964844,0.0632456168532371,-1623.9246826171875,304.1474304199219,0.7379328012466431,0.1099992394447326,0.09950852394104,293.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6609191894531,0.5630878806114197,0.050000000745058,0.048151209950447,293.18609619140625,297.1499938964844,293.1499938964844,0.0556272231042385,-1160.7840576171875,304.1527709960937,0.7187639474868774,0.1007779538631439,0.0711009055376052,293.1468200683594,297.1499938964844,293.1499938964844,0.1622896492481231,-3564.267578125,304.14910888671875,0.9456471800804138,0.2301234602928161,0.2183787375688552,293.2696838378906,297.1499938964844,293.1499938964844,0.0057276072911918,-2117.78955078125,298.3301086425781,0.5630878806114197,0.050000000745058,0.2284086048603058,290.6604309082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0137939453125,293.2697448730469,290.6596069335937,1.0,0.1810578107833862,0.7925624847412109,0.7925624847412109,1.0,1.0,-0.7987098693847656,0.3144474029541015,0.484262466430664,0.1804858744144439,0.0,0.0,1.0,24.96673011779785,25.0,-6.551568508148193,-3730.730224609375,62.84454727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451416015625,302.15826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831536576151847,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.439039083896205e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
749100,293.1277160644531,297.1499938964844,293.1499938964844,0.0635032132267952,-1628.4666748046875,304.1474304199219,0.7386170625686646,0.1102836206555366,0.0997640043497085,293.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65802001953125,0.5631818771362305,0.050000000745058,0.0481506027281284,293.1840515136719,297.1499938964844,293.1499938964844,0.0555628053843975,-1159.9896240234375,304.15240478515625,0.7186572551727295,0.1007274761795997,0.071038044989109,293.1465759277344,297.1499938964844,293.1499938964844,0.162409245967865,-3566.421142578125,304.1490478515625,0.9459299445152284,0.2302129119634628,0.2184615731239318,293.2693176269531,297.1499938964844,293.1499938964844,0.0057101440615952,-2112.622802734375,298.3083190917969,0.5631818771362305,0.050000000745058,0.2284057438373565,290.657470703125,291.1499938964844,274.8165588378906,271.566162109375,286.008544921875,293.2693786621094,290.6564636230469,1.0,0.1810706555843353,0.7926281690597534,0.7926281690597534,1.0,1.0,-0.7990362644195557,0.3145965337753296,0.4844397604465484,0.1805537790060043,0.0,0.0,1.0,24.954748153686523,25.0,-7.924000740051269,-3731.782470703125,62.87758255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1447448730469,302.15496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831677466630935,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.440469537163153e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
749160,293.1277160644531,297.1499938964844,293.1499938964844,0.0637632682919502,-1633.0643310546875,304.1473999023437,0.7393171191215515,0.1105673164129257,0.1000184714794159,293.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545715332031,0.5632935762405396,0.050000000745058,0.0481498874723911,293.1817321777344,297.1499938964844,293.1499938964844,0.0555657632648944,-1160.0911865234375,304.1519775390625,0.7187358140945435,0.10075194388628,0.0710272565484047,293.1463317871094,297.1499938964844,293.1499938964844,0.1625387966632843,-3568.760498046875,304.14898681640625,0.9462434649467468,0.2303048968315124,0.2185463905334472,293.2689514160156,297.1499938964844,293.1499938964844,0.0056927213445305,-2107.500732421875,298.2863464355469,0.5632935762405396,0.050000000745058,0.2284023314714431,290.6539001464844,291.1499938964844,274.8023986816406,271.5583190917969,286.0025634765625,293.2690124511719,290.6527099609375,1.0,0.1810870617628097,0.7926918268203735,0.7926918268203735,1.0,1.0,-0.7994255423545837,0.3147628605365753,0.4846626818180084,0.1806593090295791,0.0,0.0,1.0,24.9410400390625,25.0,-9.477381706237791,-3732.998779296875,62.91778945922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144287109375,302.1510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.083183541893959,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.442072430625558e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
749220,293.1277160644531,297.1499938964844,293.1499938964844,0.0642929673194885,-1642.4681396484375,304.1473999023437,0.7407656908035278,0.1111337095499038,0.100525826215744,293.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6458435058594,0.5635668635368347,0.050000000745058,0.0481481328606605,293.1764221191406,297.1499938964844,293.1499938964844,0.0557724237442016,-1162.96435546875,304.1509704589844,0.7194380164146423,0.1010240837931633,0.0711598321795463,293.1458435058594,297.1499938964844,293.1499938964844,0.1628308892250061,-3574.05224609375,304.1488342285156,0.9469596147537231,0.2304974794387817,0.2187233418226242,293.2681884765625,297.1499938964844,293.1499938964844,0.0056586498394608,-2097.60302734375,298.2418212890625,0.5635668635368347,0.050000000745058,0.2283940017223358,290.6448974609375,291.1499938964844,274.76739501953125,271.5378723144531,285.9884338378906,293.26824951171875,290.643310546875,1.0,0.1811315715312957,0.792819082736969,0.792819082736969,1.0,1.0,-0.80039381980896,0.3151494562625885,0.4852443337440491,0.1809806674718856,0.0,0.0,1.0,24.90892219543457,25.0,-13.057263374328612,-3735.904541015625,63.02058029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,302.1416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0832213908433914,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.445913408650085e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
749280,293.1277160644531,297.1499938964844,293.1499938964844,0.0642929673194885,-1642.4681396484375,304.1473999023437,0.7407656908035278,0.1111337095499038,0.100525826215744,293.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6458435058594,0.5635668635368347,0.050000000745058,0.0481481328606605,293.1764221191406,297.1499938964844,293.1499938964844,0.0557724237442016,-1162.96435546875,304.1509704589844,0.7194380164146423,0.1010240837931633,0.0711598321795463,293.1458435058594,297.1499938964844,293.1499938964844,0.1628308892250061,-3574.05224609375,304.1488342285156,0.9469596147537231,0.2304974794387817,0.2187233418226242,293.2681884765625,297.1499938964844,293.1499938964844,0.0056586498394608,-2097.60302734375,298.2418212890625,0.5635668635368347,0.050000000745058,0.2283940017223358,290.6448974609375,291.1499938964844,274.76739501953125,271.5378723144531,285.9884338378906,293.26824951171875,290.643310546875,1.0,0.1811315715312957,0.792819082736969,0.792819082736969,1.0,1.0,-0.80039381980896,0.3151494562625885,0.4852443337440491,0.1809806674718856,0.0,0.0,1.0,24.90892219543457,25.0,-13.057263374328612,-3735.904541015625,63.02058029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,302.1416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0832213908433914,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.445913408650085e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
749340,293.127685546875,297.1499938964844,293.1499938964844,0.0648394674062728,-1652.226806640625,304.1473388671875,0.7422812581062317,0.1117006689310073,0.1010327488183975,293.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6342468261719,0.5639042258262634,0.050000000745058,0.0481459684669971,293.1702575683594,297.1499938964844,293.1499938964844,0.0562620460987091,-1169.6104736328125,304.1498413085937,0.720888078212738,0.1016041710972786,0.0715084075927734,293.1453552246094,297.1499938964844,293.1499938964844,0.163174882531166,-3580.305908203125,304.1486511230469,0.9477942585945128,0.2307043373584747,0.218912661075592,293.2673645019531,297.1499938964844,293.1499938964844,0.0056258416734635,-2088.269287109375,298.1964111328125,0.5639042258262634,0.050000000745058,0.2283837497234344,290.633056640625,291.1499938964844,274.7240600585937,271.5115051269531,285.97149658203125,293.2674255371094,290.6309814453125,1.0,0.1811945438385009,0.7929463386535645,0.7929463386535645,1.0,1.0,-0.801632821559906,0.3156205415725708,0.4860122799873352,0.1814412921667099,0.0,0.0,1.0,24.870996475219727,25.0,-17.120704650878906,-3739.433349609375,63.15666580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412658691406,302.12994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0832702219486236,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.450869063381106e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
749400,293.127685546875,297.1499938964844,293.1499938964844,0.0648394674062728,-1652.226806640625,304.1473388671875,0.7422812581062317,0.1117006689310073,0.1010327488183975,293.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6342468261719,0.5639042258262634,0.050000000745058,0.0481459684669971,293.1702575683594,297.1499938964844,293.1499938964844,0.0562620460987091,-1169.6104736328125,304.1498413085937,0.720888078212738,0.1016041710972786,0.0715084075927734,293.1453552246094,297.1499938964844,293.1499938964844,0.163174882531166,-3580.305908203125,304.1486511230469,0.9477942585945128,0.2307043373584747,0.218912661075592,293.2673645019531,297.1499938964844,293.1499938964844,0.0056258416734635,-2088.269287109375,298.1964111328125,0.5639042258262634,0.050000000745058,0.2283837497234344,290.633056640625,291.1499938964844,274.7240600585937,271.5115051269531,285.97149658203125,293.2674255371094,290.6309814453125,1.0,0.1811945438385009,0.7929463386535645,0.7929463386535645,1.0,1.0,-0.801632821559906,0.3156205415725708,0.4860122799873352,0.1814412921667099,0.0,0.0,1.0,24.870996475219727,25.0,-17.120704650878906,-3739.433349609375,63.15666580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412658691406,302.12994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0832702219486236,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.450869063381106e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
749460,293.127685546875,297.1499938964844,293.1499938964844,0.0654064267873764,-1662.4100341796875,304.14727783203125,0.7438605427742004,0.1122701838612556,0.1015412136912345,293.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.5642966628074646,0.050000000745058,0.0481434650719165,293.1634216308594,297.1499938964844,293.1499938964844,0.0570316202938556,-1180.0120849609375,304.14862060546875,0.7230467796325684,0.1024840101599693,0.0720694363117218,293.14483642578125,297.1499938964844,293.1499938964844,0.1635774075984954,-3587.639892578125,304.1484375,0.9487367272377014,0.2309282273054123,0.2191171795129776,293.2664794921875,297.1499938964844,293.1499938964844,0.0055941953323781,-2079.489501953125,298.1499938964844,0.5642966628074646,0.050000000745058,0.2283718585968017,290.6180419921875,291.1499938964844,274.6731872558594,271.4797058105469,285.951904296875,293.2665405273437,290.6155090332031,1.0,0.181278645992279,0.7930673956871033,0.7930673956871033,1.0,1.0,-0.8031445145606995,0.3161828815937042,0.4869616627693176,0.182025671005249,0.0,0.0,1.0,24.82854080200196,25.0,-21.44916343688965,-3743.558837890625,63.3282585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13897705078125,302.1158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833329260349273,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.45723261591047e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
749520,293.127685546875,297.1499938964844,293.1499938964844,0.0654064267873764,-1662.4100341796875,304.14727783203125,0.7438605427742004,0.1122701838612556,0.1015412136912345,293.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.5642966628074646,0.050000000745058,0.0481434650719165,293.1634216308594,297.1499938964844,293.1499938964844,0.0570316202938556,-1180.0120849609375,304.14862060546875,0.7230467796325684,0.1024840101599693,0.0720694363117218,293.14483642578125,297.1499938964844,293.1499938964844,0.1635774075984954,-3587.639892578125,304.1484375,0.9487367272377014,0.2309282273054123,0.2191171795129776,293.2664794921875,297.1499938964844,293.1499938964844,0.0055941953323781,-2079.489501953125,298.1499938964844,0.5642966628074646,0.050000000745058,0.2283718585968017,290.6180419921875,291.1499938964844,274.6731872558594,271.4797058105469,285.951904296875,293.2665405273437,290.6155090332031,1.0,0.181278645992279,0.7930673956871033,0.7930673956871033,1.0,1.0,-0.8031445145606995,0.3161828815937042,0.4869616627693176,0.182025671005249,0.0,0.0,1.0,24.82854080200196,25.0,-21.44916343688965,-3743.558837890625,63.3282585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13897705078125,302.1158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833329260349273,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.45723261591047e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
749580,293.12762451171875,297.1499938964844,293.1499938964844,0.0659954771399498,-1673.0491943359375,304.147216796875,0.7454961538314819,0.1128434687852859,0.1020525693893432,293.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6016845703125,0.5647328495979309,0.050000000745058,0.0481406897306442,293.1560363769531,297.1499938964844,293.1499938964844,0.0580599159002304,-1193.9207763671875,304.1473693847656,0.7258310317993164,0.1036401614546775,0.0728263407945633,293.144287109375,297.1499938964844,293.1499938964844,0.1640406250953674,-3596.089111328125,304.148193359375,0.949770450592041,0.2311704009771347,0.2193383425474167,293.2655029296875,297.1499938964844,293.1499938964844,0.0055639157071709,-2071.33154296875,298.1026306152344,0.5647328495979309,0.050000000745058,0.2283587008714676,290.599853515625,291.1499938964844,274.61553955078125,271.44305419921875,285.9297790527344,293.2655944824219,290.5968322753906,1.0,0.1813850104808807,0.7931884527206421,0.7931884527206421,1.0,1.0,-0.8049129843711853,0.3168368637561798,0.4880761206150055,0.1827143728733062,0.0,0.0,1.0,24.78301239013672,25.0,-25.892650604248047,-3748.247314453125,63.53517532348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361389160156,302.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0834112763404846,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.46518378239125e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
749640,293.12762451171875,297.1499938964844,293.1499938964844,0.0659954771399498,-1673.0491943359375,304.147216796875,0.7454961538314819,0.1128434687852859,0.1020525693893432,293.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6016845703125,0.5647328495979309,0.050000000745058,0.0481406897306442,293.1560363769531,297.1499938964844,293.1499938964844,0.0580599159002304,-1193.9207763671875,304.1473693847656,0.7258310317993164,0.1036401614546775,0.0728263407945633,293.144287109375,297.1499938964844,293.1499938964844,0.1640406250953674,-3596.089111328125,304.148193359375,0.949770450592041,0.2311704009771347,0.2193383425474167,293.2655029296875,297.1499938964844,293.1499938964844,0.0055639157071709,-2071.33154296875,298.1026306152344,0.5647328495979309,0.050000000745058,0.2283587008714676,290.599853515625,291.1499938964844,274.61553955078125,271.44305419921875,285.9297790527344,293.2655944824219,290.5968322753906,1.0,0.1813850104808807,0.7931884527206421,0.7931884527206421,1.0,1.0,-0.8049129843711853,0.3168368637561798,0.4880761206150055,0.1827143728733062,0.0,0.0,1.0,24.78301239013672,25.0,-25.892650604248047,-3748.247314453125,63.53517532348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361389160156,302.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0834112763404846,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.46518378239125e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
749700,293.1275939941406,297.1499938964844,293.1499938964844,0.0662987306714057,-1678.5487060546875,304.14715576171875,0.7463332414627075,0.1131317988038063,0.1023096144199371,293.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.5649645924568176,0.050000000745058,0.0481392182409763,293.1522216796875,297.1499938964844,293.1499938964844,0.0586668513715267,-1202.1473388671875,304.1467590332031,0.7274407744407654,0.1043170318007469,0.073275089263916,293.1439819335937,297.1499938964844,293.1499938964844,0.1642957776784896,-3600.7451171875,304.1480407714844,0.9503173828125,0.2312986701726913,0.2194555699825287,293.2650146484375,297.1499938964844,293.1499938964844,0.0055492813698947,-2067.485595703125,298.0785827636719,0.5649645924568176,0.050000000745058,0.2283517271280288,290.5895690917969,291.1499938964844,274.5843811035156,271.42303466796875,285.9178466796875,293.2650756835937,290.5863037109375,1.0,0.1814469099044799,0.7932489514350891,0.7932489514350891,1.0,1.0,-0.8058905601501465,0.3171992003917694,0.4886913895606994,0.1830919235944748,0.0,0.0,1.0,24.75944328308105,25.0,-28.124998092651367,-3750.79541015625,63.65200424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134521484375,302.090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0834568217396736,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.469806198263541e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
749760,293.1275634765625,297.1499938964844,293.1499938964844,0.0666076466441154,-1684.1651611328125,304.1471252441406,0.7471814155578613,0.1134213060140609,0.1025676354765892,293.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58062744140625,0.5652034282684326,0.050000000745058,0.0481377057731151,293.1483459472656,297.1499938964844,293.1499938964844,0.0593296475708484,-1211.1495361328125,304.1461486816406,0.7291789054870605,0.1050533205270767,0.0737662315368652,293.1437072753906,297.1499938964844,293.1499938964844,0.1645660400390625,-3605.6767578125,304.1479187011719,0.9508810639381408,0.2314316779375076,0.2195771336555481,293.26446533203125,297.1499938964844,293.1499938964844,0.0055349459871649,-2063.7802734375,298.0542907714844,0.5652034282684326,0.050000000745058,0.2283445596694946,290.5784912109375,291.1499938964844,274.55181884765625,271.4020080566406,285.90533447265625,293.2645568847656,290.57501220703125,1.0,0.1815144568681717,0.7933045625686646,0.7933045625686646,1.0,1.0,-0.8069251775741577,0.317583680152893,0.489341527223587,0.1834872364997863,0.0,0.0,1.0,24.73554420471192,25.0,-30.34515953063965,-3753.470703125,63.77727508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,302.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0835065841674804,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.474856440443546e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
749820,293.12750244140625,297.1499938964844,293.1499938964844,0.06724314391613,-1695.7630615234375,304.14703369140625,0.7489081621170044,0.1140041053295135,0.1030869483947753,293.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.55645751953125,0.5656986236572266,0.050000000745058,0.048134583979845,293.14044189453125,297.1499938964844,293.1499938964844,0.0608183741569519,-1231.4473876953125,304.1449584960937,0.7330281138420105,0.1066994071006774,0.0748726576566696,293.1430969238281,297.1499938964844,293.1499938964844,0.1651535332202911,-3616.3955078125,304.14764404296875,0.9520533084869384,0.2317124456167221,0.2198340892791748,293.26336669921875,297.1499938964844,293.1499938964844,0.0055072968825697,-2056.834716796875,298.0050048828125,0.5656986236572266,0.050000000745058,0.2283297330141067,290.5540466308594,291.1499938964844,274.4827880859375,271.3571472167969,285.878662109375,293.2634582519531,290.5500793457031,1.0,0.1816672086715698,0.7934157848358154,0.7934157848358154,1.0,1.0,-0.8091632127761841,0.3184228241443634,0.4907403886318207,0.1843226253986358,0.0,0.0,1.0,24.687227249145508,25.0,-34.71644592285156,-3759.201171875,64.05363464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,302.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0836194306612014,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.486309525324032e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
749880,293.12750244140625,297.1499938964844,293.1499938964844,0.06724314391613,-1695.7630615234375,304.14703369140625,0.7489081621170044,0.1140041053295135,0.1030869483947753,293.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.55645751953125,0.5656986236572266,0.050000000745058,0.048134583979845,293.14044189453125,297.1499938964844,293.1499938964844,0.0608183741569519,-1231.4473876953125,304.1449584960937,0.7330281138420105,0.1066994071006774,0.0748726576566696,293.1430969238281,297.1499938964844,293.1499938964844,0.1651535332202911,-3616.3955078125,304.14764404296875,0.9520533084869384,0.2317124456167221,0.2198340892791748,293.26336669921875,297.1499938964844,293.1499938964844,0.0055072968825697,-2056.834716796875,298.0050048828125,0.5656986236572266,0.050000000745058,0.2283297330141067,290.5540466308594,291.1499938964844,274.4827880859375,271.3571472167969,285.878662109375,293.2634582519531,290.5500793457031,1.0,0.1816672086715698,0.7934157848358154,0.7934157848358154,1.0,1.0,-0.8091632127761841,0.3184228241443634,0.4907403886318207,0.1843226253986358,0.0,0.0,1.0,24.687227249145508,25.0,-34.71644592285156,-3759.201171875,64.05363464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,302.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0836194306612014,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.486309525324032e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
749940,293.1274108886719,297.1499938964844,293.1499938964844,0.0679022893309593,-1707.8509521484375,304.1469116210937,0.750668466091156,0.1145921275019645,0.103610835969448,293.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292053222656,0.5662094950675964,0.050000000745058,0.0481313727796077,293.1324768066406,297.1499938964844,293.1499938964844,0.0625092685222625,-1254.64111328125,304.1438293457031,0.7373399138450623,0.108560100197792,0.0761334896087646,293.1424865722656,297.1499938964844,293.1499938964844,0.1658037602901458,-3628.25244140625,304.1473388671875,0.9532729983329772,0.2320131659507751,0.220109760761261,293.26220703125,297.1499938964844,293.1499938964844,0.0054807527922093,-2050.426513671875,297.95477294921875,0.5662094950675964,0.050000000745058,0.2283145189285278,290.5264892578125,291.1499938964844,274.4092712402344,271.3089599609375,285.849853515625,293.2622985839844,290.5220947265625,1.0,0.1818436980247497,0.7935269474983215,0.7935269474983215,1.0,1.0,-0.8116139769554138,0.3193579614162445,0.4922559857368469,0.1851966083049774,0.0,0.0,1.0,24.63900184631348,25.0,-38.93493270874024,-3765.42333984375,64.3638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,302.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0837503001093864,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.499591058352962e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
750000,293.1274108886719,297.1499938964844,293.1499938964844,0.0679022893309593,-1707.8509521484375,304.1469116210937,0.750668466091156,0.1145921275019645,0.103610835969448,293.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292053222656,0.5662094950675964,0.050000000745058,0.0481313727796077,293.1324768066406,297.1499938964844,293.1499938964844,0.0625092685222625,-1254.64111328125,304.1438293457031,0.7373399138450623,0.108560100197792,0.0761334896087646,293.1424865722656,297.1499938964844,293.1499938964844,0.1658037602901458,-3628.25244140625,304.1473388671875,0.9532729983329772,0.2320131659507751,0.220109760761261,293.26220703125,297.1499938964844,293.1499938964844,0.0054807527922093,-2050.426513671875,297.95477294921875,0.5662094950675964,0.050000000745058,0.2283145189285278,290.5264892578125,291.1499938964844,274.4092712402344,271.3089599609375,285.849853515625,293.2622985839844,290.5220947265625,1.0,0.1818436980247497,0.7935269474983215,0.7935269474983215,1.0,1.0,-0.8116139769554138,0.3193579614162445,0.4922559857368469,0.1851966083049774,0.0,0.0,1.0,24.63900184631348,25.0,-38.93493270874024,-3765.42333984375,64.3638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,302.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0837503001093864,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.499591058352962e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
750060,293.1273193359375,297.1499938964844,293.1499938964844,0.0685843825340271,-1720.4176025390625,304.1468200683594,0.7524510025978088,0.1151850223541259,0.1041392162442207,293.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989929199219,0.5667252540588379,0.050000000745058,0.0481281504034996,293.12457275390625,297.1499938964844,293.1499938964844,0.0643779411911964,-1280.453125,304.1427917480469,0.7420620918273926,0.1106100007891655,0.0775308385491371,293.141845703125,297.1499938964844,293.1499938964844,0.1665153056383133,-3641.216796875,304.14703369140625,0.954522430896759,0.2323334962129593,0.2204040586948394,293.260986328125,297.1499938964844,293.1499938964844,0.0054554482921957,-2044.59033203125,297.90362548828125,0.5667252540588379,0.050000000745058,0.2282992154359817,290.4960021972656,291.1499938964844,274.3319396972656,271.25799560546875,285.8190002441406,293.2610778808594,290.4911804199219,1.0,0.1820434331893921,0.7936276793479919,0.7936276793479919,1.0,1.0,-0.8142561316490173,0.3203918933868408,0.4938642382621765,0.1860724687576294,0.0,0.0,1.0,24.59177017211914,25.0,-42.9708366394043,-3772.1240234375,64.70639038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211242675781,302.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0838987156748771,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.514653018210083e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
750120,293.1273193359375,297.1499938964844,293.1499938964844,0.0685843825340271,-1720.4176025390625,304.1468200683594,0.7524510025978088,0.1151850223541259,0.1041392162442207,293.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989929199219,0.5667252540588379,0.050000000745058,0.0481281504034996,293.12457275390625,297.1499938964844,293.1499938964844,0.0643779411911964,-1280.453125,304.1427917480469,0.7420620918273926,0.1106100007891655,0.0775308385491371,293.141845703125,297.1499938964844,293.1499938964844,0.1665153056383133,-3641.216796875,304.14703369140625,0.954522430896759,0.2323334962129593,0.2204040586948394,293.260986328125,297.1499938964844,293.1499938964844,0.0054554482921957,-2044.59033203125,297.90362548828125,0.5667252540588379,0.050000000745058,0.2282992154359817,290.4960021972656,291.1499938964844,274.3319396972656,271.25799560546875,285.8190002441406,293.2610778808594,290.4911804199219,1.0,0.1820434331893921,0.7936276793479919,0.7936276793479919,1.0,1.0,-0.8142561316490173,0.3203918933868408,0.4938642382621765,0.1860724687576294,0.0,0.0,1.0,24.59177017211914,25.0,-42.9708366394043,-3772.1240234375,64.70639038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211242675781,302.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0838987156748771,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.514653018210083e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
750180,293.127197265625,297.1499938964844,293.1499938964844,0.0692881569266319,-1733.4410400390625,304.1466979980469,0.7542429566383362,0.1157816499471664,0.10467129945755,293.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659423828125,0.5672355890274048,0.050000000745058,0.048124972730875,293.1168518066406,297.1499938964844,293.1499938964844,0.0664020702242851,-1308.62744140625,304.1418151855469,0.7471475601196289,0.1128253489732742,0.0790480449795723,293.1412048339844,297.1499938964844,293.1499938964844,0.1672864258289337,-3655.251953125,304.1467590332031,0.9557840824127196,0.2326725423336029,0.2207163274288177,293.2597045898437,297.1499938964844,293.1499938964844,0.0054313112050294,-2039.29638671875,297.85162353515625,0.5672355890274048,0.050000000745058,0.2282841503620147,290.4626770019531,291.1499938964844,274.2515869140625,271.2047424316406,285.7860717773437,293.2597961425781,290.4574890136719,1.0,0.1822656393051147,0.7937283515930176,0.7937283515930176,1.0,1.0,-0.8170685172080994,0.3215294480323791,0.4955390989780426,0.1869138926267624,0.0,0.0,1.0,24.546300888061523,25.0,-46.820457458496094,-3779.29541015625,65.07930755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,301.990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.084063783288002,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.53140591061674e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
750240,293.127197265625,297.1499938964844,293.1499938964844,0.0692881569266319,-1733.4410400390625,304.1466979980469,0.7542429566383362,0.1157816499471664,0.10467129945755,293.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659423828125,0.5672355890274048,0.050000000745058,0.048124972730875,293.1168518066406,297.1499938964844,293.1499938964844,0.0664020702242851,-1308.62744140625,304.1418151855469,0.7471475601196289,0.1128253489732742,0.0790480449795723,293.1412048339844,297.1499938964844,293.1499938964844,0.1672864258289337,-3655.251953125,304.1467590332031,0.9557840824127196,0.2326725423336029,0.2207163274288177,293.2597045898437,297.1499938964844,293.1499938964844,0.0054313112050294,-2039.29638671875,297.85162353515625,0.5672355890274048,0.050000000745058,0.2282841503620147,290.4626770019531,291.1499938964844,274.2515869140625,271.2047424316406,285.7860717773437,293.2597961425781,290.4574890136719,1.0,0.1822656393051147,0.7937283515930176,0.7937283515930176,1.0,1.0,-0.8170685172080994,0.3215294480323791,0.4955390989780426,0.1869138926267624,0.0,0.0,1.0,24.546300888061523,25.0,-46.820457458496094,-3779.29541015625,65.07930755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,301.990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.084063783288002,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.53140591061674e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
750300,293.1271667480469,297.1499938964844,293.1499938964844,0.0696476325392723,-1740.1148681640625,304.1466369628906,0.7551381587982178,0.1160808280110359,0.1049383133649826,293.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4483947753906,0.5674856305122375,0.050000000745058,0.0481234230101108,293.11309814453125,297.1499938964844,293.1499938964844,0.0674658790230751,-1323.52392578125,304.1413879394531,0.749811589717865,0.1139879375696182,0.0798466131091117,293.140869140625,297.1499938964844,293.1499938964844,0.1676937043666839,-3662.658447265625,304.1466064453125,0.9564141035079956,0.2328486442565918,0.220878854393959,293.2590637207031,297.1499938964844,293.1499938964844,0.0054199378937482,-2036.9339599609373,297.8252868652344,0.5674856305122375,0.050000000745058,0.228276789188385,290.44500732421875,291.1499938964844,274.2105407714844,271.1774597167969,285.7688293457031,293.2591552734375,290.4396057128906,1.0,0.1823848485946655,0.7937787175178528,0.7937787175178528,1.0,1.0,-0.8185318112373352,0.3221381902694702,0.4963936507701874,0.1873103082180023,0.0,0.0,1.0,24.524438858032227,25.0,-48.67576599121094,-3783.05322265625,65.27653503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11505126953125,301.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0841522067785263,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.540379349142313e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
