time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750360,293.1271057128906,297.1499938964844,293.1499938964844,0.0700113996863365,-1746.882080078125,304.1466064453125,0.7560307383537292,0.1163802295923233,0.105205662548542,293.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.43023681640625,0.5677310228347778,0.050000000745058,0.048121903091669,293.1094055175781,297.1499938964844,293.1499938964844,0.0685577988624572,-1338.876220703125,304.1409606933594,0.7525413632392883,0.1151802241802215,0.080666959285736,293.1405334472656,297.1499938964844,293.1499938964844,0.1681137979030609,-3670.293212890625,304.1464538574219,0.9570407271385192,0.2330285012722015,0.2210450619459152,293.2583923339844,297.1499938964844,293.1499938964844,0.0054083312861621,-2034.53076171875,297.7987670898437,0.5677310228347778,0.050000000745058,0.2282695919275283,290.4267272949219,291.1499938964844,274.16900634765625,271.1498107910156,285.7511291503906,293.25848388671875,290.421142578125,1.0,0.1825088113546371,0.7938212156295776,0.7938212156295776,1.0,1.0,-0.8200262188911438,0.3227716386318207,0.4972546100616455,0.1876844465732574,0.0,0.0,1.0,24.50319480895996,25.0,-50.48478317260742,-3786.915283203125,65.47997283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130676269531,301.9642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0842439979314804,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.549694757675752e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
750420,293.12701416015625,297.1499938964844,293.1499938964844,0.0707515031099319,-1760.6934814453125,304.146484375,0.7577995657920837,0.1169784516096115,0.105740413069725,293.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3920288085937,0.5682027339935303,0.050000000745058,0.0481189936399459,293.1023254394531,297.1499938964844,293.1499938964844,0.0708228573203086,-1370.9197998046875,304.14019775390625,0.7581837773323059,0.1176493391394615,0.0823699980974197,293.139892578125,297.1499938964844,293.1499938964844,0.1689938157796859,-3686.271240234375,304.14617919921875,0.9582758545875548,0.2333992719650268,0.2213884145021438,293.2570495605469,297.1499938964844,293.1499938964844,0.0053863199427723,-2030.2222900390625,297.7450866699219,0.5682027339935303,0.050000000745058,0.2282557785511016,290.3882751464844,291.1499938964844,274.0848693847656,271.0936889648437,285.7142333984375,293.2571716308594,290.3823547363281,1.0,0.1827712804079055,0.7939062714576721,0.7939062714576721,1.0,1.0,-0.8231040239334106,0.3241181373596191,0.4989858567714691,0.1883519887924194,0.0,0.0,1.0,24.46299743652344,25.0,-53.95379638671875,-3794.955322265625,65.90558624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092529296875,301.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0844377130270004,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.569354395149276e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
750480,293.12701416015625,297.1499938964844,293.1499938964844,0.0707515031099319,-1760.6934814453125,304.146484375,0.7577995657920837,0.1169784516096115,0.105740413069725,293.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3920288085937,0.5682027339935303,0.050000000745058,0.0481189936399459,293.1023254394531,297.1499938964844,293.1499938964844,0.0708228573203086,-1370.9197998046875,304.14019775390625,0.7581837773323059,0.1176493391394615,0.0823699980974197,293.139892578125,297.1499938964844,293.1499938964844,0.1689938157796859,-3686.271240234375,304.14617919921875,0.9582758545875548,0.2333992719650268,0.2213884145021438,293.2570495605469,297.1499938964844,293.1499938964844,0.0053863199427723,-2030.2222900390625,297.7450866699219,0.5682027339935303,0.050000000745058,0.2282557785511016,290.3882751464844,291.1499938964844,274.0848693847656,271.0936889648437,285.7142333984375,293.2571716308594,290.3823547363281,1.0,0.1827712804079055,0.7939062714576721,0.7939062714576721,1.0,1.0,-0.8231040239334106,0.3241181373596191,0.4989858567714691,0.1883519887924194,0.0,0.0,1.0,24.46299743652344,25.0,-53.95379638671875,-3794.955322265625,65.90558624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092529296875,301.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0844377130270004,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.569354395149276e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
750540,293.126953125,297.1499938964844,293.1499938964844,0.0715058371424675,-1774.8277587890625,304.1464233398437,0.7595345377922058,0.1175736784934997,0.10627331584692,293.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3514404296875,0.5686424970626831,0.050000000745058,0.0481162890791893,293.0956726074219,297.1499938964844,293.1499938964844,0.0731791108846664,-1404.5213623046875,304.1395568847656,0.7640155553817749,0.1202108711004257,0.0841420739889144,293.1392822265625,297.1499938964844,293.1499938964844,0.1699235737323761,-3703.12939453125,304.1459045410156,0.9594743847846984,0.2337827384471893,0.2217445820569992,293.2557373046875,297.1499938964844,293.1499938964844,0.0053652054630219,-2026.3408203125,297.69061279296875,0.5686424970626831,0.050000000745058,0.2282429635524749,290.3474426269531,291.1499938964844,274.0,271.0369567871094,285.6755065917969,293.2558288574219,290.3412170410156,1.0,0.1830516904592514,0.7939912676811218,0.7939912676811218,1.0,1.0,-0.8262791633605957,0.3255677819252014,0.5007114410400391,0.1888921856880188,0.0,0.0,1.0,24.42628288269043,25.0,-57.18836975097656,-3803.38232421875,66.35370635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105712890625,301.9089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.084643542766571,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.590243669459596e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
750600,293.126953125,297.1499938964844,293.1499938964844,0.0715058371424675,-1774.8277587890625,304.1464233398437,0.7595345377922058,0.1175736784934997,0.10627331584692,293.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3514404296875,0.5686424970626831,0.050000000745058,0.0481162890791893,293.0956726074219,297.1499938964844,293.1499938964844,0.0731791108846664,-1404.5213623046875,304.1395568847656,0.7640155553817749,0.1202108711004257,0.0841420739889144,293.1392822265625,297.1499938964844,293.1499938964844,0.1699235737323761,-3703.12939453125,304.1459045410156,0.9594743847846984,0.2337827384471893,0.2217445820569992,293.2557373046875,297.1499938964844,293.1499938964844,0.0053652054630219,-2026.3408203125,297.69061279296875,0.5686424970626831,0.050000000745058,0.2282429635524749,290.3474426269531,291.1499938964844,274.0,271.0369567871094,285.6755065917969,293.2558288574219,290.3412170410156,1.0,0.1830516904592514,0.7939912676811218,0.7939912676811218,1.0,1.0,-0.8262791633605957,0.3255677819252014,0.5007114410400391,0.1888921856880188,0.0,0.0,1.0,24.42628288269043,25.0,-57.18836975097656,-3803.38232421875,66.35370635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105712890625,301.9089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.084643542766571,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.590243669459596e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
750660,293.1269226074219,297.1499938964844,293.1499938964844,0.072270780801773,-1789.217529296875,304.1463317871094,0.7612199187278748,0.1181627735495567,0.1068016737699508,293.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3086853027344,0.5690426230430603,0.050000000745058,0.0481138415634632,293.0895080566406,297.1499938964844,293.1499938964844,0.07560545951128,-1439.38671875,304.1390075683594,0.7699630856513977,0.122838594019413,0.0859653279185295,293.138671875,297.1499938964844,293.1499938964844,0.170898288488388,-3720.77783203125,304.1456604003906,0.9606216549873352,0.2341762334108352,0.2221111208200454,293.25439453125,297.1499938964844,293.1499938964844,0.0053449515253305,-2022.8609619140625,297.6353759765625,0.5690426230430603,0.050000000745058,0.2282313406467437,290.304443359375,291.1499938964844,273.9151306152344,270.9801330566406,285.6351928710937,293.2545166015625,290.2979431152344,1.0,0.1833481192588806,0.7940618991851807,0.7940618991851807,1.0,1.0,-0.8295245170593262,0.3271125853061676,0.502411961555481,0.1892853379249572,0.0,0.0,1.0,24.393604278564453,25.0,-60.1236686706543,-3812.140869140625,66.82110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025085449219,301.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0848597213625907,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.612182864453644e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
750720,293.1269226074219,297.1499938964844,293.1499938964844,0.072270780801773,-1789.217529296875,304.1463317871094,0.7612199187278748,0.1181627735495567,0.1068016737699508,293.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3086853027344,0.5690426230430603,0.050000000745058,0.0481138415634632,293.0895080566406,297.1499938964844,293.1499938964844,0.07560545951128,-1439.38671875,304.1390075683594,0.7699630856513977,0.122838594019413,0.0859653279185295,293.138671875,297.1499938964844,293.1499938964844,0.170898288488388,-3720.77783203125,304.1456604003906,0.9606216549873352,0.2341762334108352,0.2221111208200454,293.25439453125,297.1499938964844,293.1499938964844,0.0053449515253305,-2022.8609619140625,297.6353759765625,0.5690426230430603,0.050000000745058,0.2282313406467437,290.304443359375,291.1499938964844,273.9151306152344,270.9801330566406,285.6351928710937,293.2545166015625,290.2979431152344,1.0,0.1833481192588806,0.7940618991851807,0.7940618991851807,1.0,1.0,-0.8295245170593262,0.3271125853061676,0.502411961555481,0.1892853379249572,0.0,0.0,1.0,24.393604278564453,25.0,-60.1236686706543,-3812.140869140625,66.82110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025085449219,301.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0848597213625907,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.612182864453644e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
750780,293.126953125,297.1499938964844,293.1499938964844,0.0730418786406517,-1803.778564453125,304.1462707519531,0.7628414034843445,0.118742249906063,0.1073225662112236,293.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2640075683594,0.569397509098053,0.050000000745058,0.0481116734445095,293.0839233398437,297.1499938964844,293.1499938964844,0.0780798643827438,-1475.191162109375,304.1385498046875,0.7759477496147156,0.1255065202713012,0.0878209993243217,293.1381225585937,297.1499938964844,293.1499938964844,0.1719111949205398,-3739.089599609375,304.1454162597656,0.961705446243286,0.2345762699842453,0.2224849611520767,293.25311279296875,297.1499938964844,293.1499938964844,0.0053254412487149,-2019.7242431640625,297.5794677734375,0.569397509098053,0.050000000745058,0.2282210737466812,290.2596130371094,291.1499938964844,273.8309936523437,270.9237976074219,285.59356689453125,293.2532043457031,290.2528381347656,1.0,0.183658018708229,0.7941325306892395,0.7941325306892395,1.0,1.0,-0.8328105211257935,0.3287421464920044,0.5040683746337891,0.1895220577716827,0.0,0.0,1.0,24.365345001220703,25.0,-62.71259689331055,-3821.165283203125,67.30387878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,301.85076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0850841552019119,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.634960249764845e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
750840,293.126953125,297.1499938964844,293.1499938964844,0.0730418786406517,-1803.778564453125,304.1462707519531,0.7628414034843445,0.118742249906063,0.1073225662112236,293.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2640075683594,0.569397509098053,0.050000000745058,0.0481116734445095,293.0839233398437,297.1499938964844,293.1499938964844,0.0780798643827438,-1475.191162109375,304.1385498046875,0.7759477496147156,0.1255065202713012,0.0878209993243217,293.1381225585937,297.1499938964844,293.1499938964844,0.1719111949205398,-3739.089599609375,304.1454162597656,0.961705446243286,0.2345762699842453,0.2224849611520767,293.25311279296875,297.1499938964844,293.1499938964844,0.0053254412487149,-2019.7242431640625,297.5794677734375,0.569397509098053,0.050000000745058,0.2282210737466812,290.2596130371094,291.1499938964844,273.8309936523437,270.9237976074219,285.59356689453125,293.2532043457031,290.2528381347656,1.0,0.183658018708229,0.7941325306892395,0.7941325306892395,1.0,1.0,-0.8328105211257935,0.3287421464920044,0.5040683746337891,0.1895220577716827,0.0,0.0,1.0,24.365345001220703,25.0,-62.71259689331055,-3821.165283203125,67.30387878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,301.85076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0850841552019119,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.634960249764845e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
750900,293.1269836425781,297.1499938964844,293.1499938964844,0.0734281614422798,-1811.093994140625,304.146240234375,0.7636215686798096,0.1190266832709312,0.1075787767767906,293.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2409973144531,0.5695553421974182,0.050000000745058,0.0481107123196125,293.0813903808594,297.1499938964844,293.1499938964844,0.0793298557400703,-1493.3638916015625,304.13836669921875,0.7789307236671448,0.1268476992845535,0.088756076991558,293.1378479003906,297.1499938964844,293.1499938964844,0.172430470585823,-3748.466552734375,304.1452941894531,0.9622185230255128,0.234777569770813,0.2226736396551132,293.2524719238281,297.1499938964844,293.1499938964844,0.0053160819225013,-2018.320068359375,297.5512390136719,0.5695553421974182,0.050000000745058,0.2282165139913559,290.23651123046875,291.1499938964844,273.7894592285156,270.8959655761719,285.5723876953125,293.2525634765625,290.22967529296875,1.0,0.1838176101446151,0.7941678166389465,0.7941678166389465,1.0,1.0,-0.8344600796699524,0.3295845985412597,0.5048754811286926,0.1895805746316909,0.0,0.0,1.0,24.35316467285156,25.0,-63.83968353271485,-3825.755126953125,67.55012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.098388671875,301.8360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0851990431547164,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.646619971841574e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
750960,293.1270446777344,297.1499938964844,293.1499938964844,0.0738138258457183,-1818.4111328125,304.146240234375,0.7643789649009705,0.1193069294095039,0.107831560075283,293.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176513671875,0.5696995258331299,0.050000000745058,0.0481098368763923,293.0790100097656,297.1499938964844,293.1499938964844,0.0805833637714386,-1511.6392822265625,304.1382141113281,0.7818911671638489,0.1281877756118774,0.0896917954087257,293.1376037597656,297.1499938964844,293.1499938964844,0.1729563027620315,-3757.9541015625,304.14520263671875,0.9627103209495544,0.2349789291620254,0.2228626906871795,293.2518615722656,297.1499938964844,293.1499938964844,0.0053068366833031,-2016.9698486328125,297.5228881835937,0.5696995258331299,0.050000000745058,0.2282123565673828,290.21307373046875,291.1499938964844,273.7484130859375,270.8684997558594,285.551025390625,293.251953125,290.2061462402344,1.0,0.183979645371437,0.7941944003105164,0.7941944003105164,1.0,1.0,-0.8361073732376099,0.3304411470890045,0.505666196346283,0.1895990073680877,0.0,0.0,1.0,24.34233856201172,25.0,-64.83903503417969,-3830.37744140625,67.79862976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09722900390625,301.8212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0853152349591255,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.658412116346881e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751020,293.1272277832031,297.1499938964844,293.1499938964844,0.0745802000164985,-1832.9903564453125,304.1462097167969,0.7658178806304932,0.1198528409004211,0.1083249673247337,293.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1700744628906,0.5699445605278015,0.050000000745058,0.0481083504855632,293.07476806640625,297.1499938964844,293.1499938964844,0.0830886587500572,-1548.3004150390625,304.1379699707031,0.7877027988433838,0.1308497488498687,0.0915545672178268,293.1371765136719,297.1499938964844,293.1499938964844,0.174022763967514,-3777.172607421875,304.14501953125,0.9636249542236328,0.2353797703981399,0.2232400029897689,293.25067138671875,297.1499938964844,293.1499938964844,0.0052880602888762,-2014.2091064453125,297.4658203125,0.5699445605278015,0.050000000745058,0.2282052934169769,290.1654052734375,291.1499938964844,273.6680603027344,270.8148193359375,285.50799560546875,293.2507629394531,290.1583557128906,1.0,0.1843095421791076,0.7942476272583008,0.7942476272583008,1.0,1.0,-0.8393776416778564,0.3321874737739563,0.5071901679039001,0.1895215064287185,0.0,0.0,1.0,24.32499313354492,25.0,-66.42733001708984,-3839.674072265625,68.30003356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09527587890625,301.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.085550382733345,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.682276529725641e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751080,293.1272277832031,297.1499938964844,293.1499938964844,0.0745802000164985,-1832.9903564453125,304.1462097167969,0.7658178806304932,0.1198528409004211,0.1083249673247337,293.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1700744628906,0.5699445605278015,0.050000000745058,0.0481083504855632,293.07476806640625,297.1499938964844,293.1499938964844,0.0830886587500572,-1548.3004150390625,304.1379699707031,0.7877027988433838,0.1308497488498687,0.0915545672178268,293.1371765136719,297.1499938964844,293.1499938964844,0.174022763967514,-3777.172607421875,304.14501953125,0.9636249542236328,0.2353797703981399,0.2232400029897689,293.25067138671875,297.1499938964844,293.1499938964844,0.0052880602888762,-2014.2091064453125,297.4658203125,0.5699445605278015,0.050000000745058,0.2282052934169769,290.1654052734375,291.1499938964844,273.6680603027344,270.8148193359375,285.50799560546875,293.2507629394531,290.1583557128906,1.0,0.1843095421791076,0.7942476272583008,0.7942476272583008,1.0,1.0,-0.8393776416778564,0.3321874737739563,0.5071901679039001,0.1895215064287185,0.0,0.0,1.0,24.32499313354492,25.0,-66.42733001708984,-3839.674072265625,68.30003356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09527587890625,301.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.085550382733345,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.682276529725641e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751140,293.1274719238281,297.1499938964844,293.1499938964844,0.0753357857465744,-1847.413330078125,304.1462097167969,0.767148494720459,0.1203770488500595,0.1088000535964965,293.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1217041015625,0.5701307058334351,0.050000000745058,0.0481072179973125,293.0712890625,297.1499938964844,293.1499938964844,0.0855738222599029,-1584.8115234375,304.1378479003906,0.7933108806610107,0.1334651559591293,0.093390367925167,293.1368408203125,297.1499938964844,293.1499938964844,0.1751014143228531,-3796.5771484375,304.1448974609375,0.9644433856010436,0.2357754856348037,0.2236137092113495,293.2495422363281,297.1499938964844,293.1499938964844,0.0052698957733809,-2011.669921875,297.4083251953125,0.5701307058334351,0.050000000745058,0.2281999439001083,290.1169738769531,291.1499938964844,273.5907287597656,270.7633056640625,285.46502685546875,293.2496337890625,290.10986328125,1.0,0.1846447885036468,0.7943007946014404,0.7943007946014404,1.0,1.0,-0.8425917625427246,0.3339618742465973,0.5086298584938049,0.1893007755279541,0.0,0.0,1.0,24.31353187561035,25.0,-67.4258041381836,-3848.959228515625,68.80364227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937805175781,301.7630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0857873558998107,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.706326480023563e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751200,293.1274719238281,297.1499938964844,293.1499938964844,0.0753357857465744,-1847.413330078125,304.1462097167969,0.767148494720459,0.1203770488500595,0.1088000535964965,293.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1217041015625,0.5701307058334351,0.050000000745058,0.0481072179973125,293.0712890625,297.1499938964844,293.1499938964844,0.0855738222599029,-1584.8115234375,304.1378479003906,0.7933108806610107,0.1334651559591293,0.093390367925167,293.1368408203125,297.1499938964844,293.1499938964844,0.1751014143228531,-3796.5771484375,304.1448974609375,0.9644433856010436,0.2357754856348037,0.2236137092113495,293.2495422363281,297.1499938964844,293.1499938964844,0.0052698957733809,-2011.669921875,297.4083251953125,0.5701307058334351,0.050000000745058,0.2281999439001083,290.1169738769531,291.1499938964844,273.5907287597656,270.7633056640625,285.46502685546875,293.2496337890625,290.10986328125,1.0,0.1846447885036468,0.7943007946014404,0.7943007946014404,1.0,1.0,-0.8425917625427246,0.3339618742465973,0.5086298584938049,0.1893007755279541,0.0,0.0,1.0,24.31353187561035,25.0,-67.4258041381836,-3848.959228515625,68.80364227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937805175781,301.7630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0857873558998107,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.706326480023563e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751260,293.1278381347656,297.1499938964844,293.1499938964844,0.0760737434029579,-1861.545654296875,304.146240234375,0.7683566212654114,0.1208750829100608,0.1092527583241462,293.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.5702548623085022,0.050000000745058,0.0481064654886722,293.068603515625,297.1499938964844,293.1499938964844,0.088014155626297,-1620.7625732421875,304.1378173828125,0.7986417412757874,0.1360057294368744,0.0951782763004303,293.1365661621094,297.1499938964844,293.1499938964844,0.1761817932128906,-3815.978515625,304.1448059082031,0.9651570320129396,0.2361622303724289,0.2239801734685897,293.24853515625,297.1499938964844,293.1499938964844,0.0052517778240144,-2009.131103515625,297.3506164550781,0.5702548623085022,0.050000000745058,0.2281963676214218,290.0682678222656,291.1499938964844,273.5172119140625,270.71453857421875,285.42266845703125,293.2486267089844,290.0611877441406,1.0,0.1849824488162994,0.7943386435508728,0.7943386435508728,1.0,1.0,-0.8457154035568237,0.3357383012771606,0.5099771022796631,0.1889523565769195,0.0,0.0,1.0,24.308481216430664,25.0,-67.7197036743164,-3858.12060546875,69.30457305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928649902344,301.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0860237479209899,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.730316767469049e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751320,293.1278381347656,297.1499938964844,293.1499938964844,0.0760737434029579,-1861.545654296875,304.146240234375,0.7683566212654114,0.1208750829100608,0.1092527583241462,293.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.5702548623085022,0.050000000745058,0.0481064654886722,293.068603515625,297.1499938964844,293.1499938964844,0.088014155626297,-1620.7625732421875,304.1378173828125,0.7986417412757874,0.1360057294368744,0.0951782763004303,293.1365661621094,297.1499938964844,293.1499938964844,0.1761817932128906,-3815.978515625,304.1448059082031,0.9651570320129396,0.2361622303724289,0.2239801734685897,293.24853515625,297.1499938964844,293.1499938964844,0.0052517778240144,-2009.131103515625,297.3506164550781,0.5702548623085022,0.050000000745058,0.2281963676214218,290.0682678222656,291.1499938964844,273.5172119140625,270.71453857421875,285.42266845703125,293.2486267089844,290.0611877441406,1.0,0.1849824488162994,0.7943386435508728,0.7943386435508728,1.0,1.0,-0.8457154035568237,0.3357383012771606,0.5099771022796631,0.1889523565769195,0.0,0.0,1.0,24.308481216430664,25.0,-67.7197036743164,-3858.12060546875,69.30457305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928649902344,301.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0860237479209899,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.730316767469049e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751380,293.1282958984375,297.1499938964844,293.1499938964844,0.0767885968089103,-1875.276611328125,304.14630126953125,0.7694396376609802,0.1213448569178581,0.1096809953451156,293.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0245666503906,0.5703198313713074,0.050000000745058,0.0481060706079006,293.0667419433594,297.1499938964844,293.1499938964844,0.0903914049267768,-1655.8363037109375,304.137939453125,0.8036532998085022,0.1384504288434982,0.096903845667839,293.13641357421875,297.1499938964844,293.1499938964844,0.1772529482841491,-3835.17822265625,304.1447448730469,0.9657669067382812,0.2365368902683258,0.2243363857269287,293.2476501464844,297.1499938964844,293.1499938964844,0.0052336053922772,-2006.5203857421875,297.29278564453125,0.5703198313713074,0.050000000745058,0.2281944900751114,290.0198059082031,291.1499938964844,273.4481811523437,270.66912841796875,285.38153076171875,293.2477111816406,290.0128479003906,1.0,0.1853194236755371,0.79437655210495,0.79437655210495,1.0,1.0,-0.8487250804901123,0.3374966979026794,0.5112283825874329,0.1884989589452743,0.0,0.0,1.0,24.30964469909668,25.0,-67.27552032470703,-3867.059326171875,69.79853820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,301.70819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0862569734454155,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.753986185183749e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751440,293.1282958984375,297.1499938964844,293.1499938964844,0.0767885968089103,-1875.276611328125,304.14630126953125,0.7694396376609802,0.1213448569178581,0.1096809953451156,293.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0245666503906,0.5703198313713074,0.050000000745058,0.0481060706079006,293.0667419433594,297.1499938964844,293.1499938964844,0.0903914049267768,-1655.8363037109375,304.137939453125,0.8036532998085022,0.1384504288434982,0.096903845667839,293.13641357421875,297.1499938964844,293.1499938964844,0.1772529482841491,-3835.17822265625,304.1447448730469,0.9657669067382812,0.2365368902683258,0.2243363857269287,293.2476501464844,297.1499938964844,293.1499938964844,0.0052336053922772,-2006.5203857421875,297.29278564453125,0.5703198313713074,0.050000000745058,0.2281944900751114,290.0198059082031,291.1499938964844,273.4481811523437,270.66912841796875,285.38153076171875,293.2477111816406,290.0128479003906,1.0,0.1853194236755371,0.79437655210495,0.79437655210495,1.0,1.0,-0.8487250804901123,0.3374966979026794,0.5112283825874329,0.1884989589452743,0.0,0.0,1.0,24.30964469909668,25.0,-67.27552032470703,-3867.059326171875,69.79853820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,301.70819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0862569734454155,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.753986185183749e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751500,293.1285400390625,297.1499938964844,293.1499938964844,0.0771351158618927,-1881.9466552734373,304.1463317871094,0.7699307203292847,0.1215679347515106,0.1098848581314086,293.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0005798339844,0.570329487323761,0.050000000745058,0.0481060110032558,293.0661315917969,297.1499938964844,293.1499938964844,0.0915474891662597,-1672.8983154296875,304.1380310058594,0.8060178160667419,0.139626532793045,0.0977362021803855,293.1363525390625,297.1499938964844,293.1499938964844,0.1777811050415039,-3844.631103515625,304.1447448730469,0.9660307168960572,0.2367183715105056,0.2245094627141952,293.24725341796875,297.1499938964844,293.1499938964844,0.0052249152213335,-2005.3140869140625,297.263916015625,0.570329487323761,0.050000000745058,0.2281941920518875,289.9958801269531,291.1499938964844,273.4156188964844,270.6478576660156,285.3616027832031,293.247314453125,289.9889831542969,1.0,0.1854866296052932,0.7943954467773438,0.7943954467773438,1.0,1.0,-0.8501760363578796,0.3383607268333435,0.5118152499198914,0.1882392615079879,0.0,0.0,1.0,24.31269836425781,25.0,-66.75238800048828,-3871.4091796875,70.04122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092529296875,301.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863714814186096,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.765607344685122e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751560,293.1288452148437,297.1499938964844,293.1499938964844,0.0774740055203437,-1888.47802734375,304.1463928222656,0.7703902721405029,0.1217834576964378,0.1100820749998092,293.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.97686767578125,0.5703253746032715,0.050000000745058,0.0481060333549976,293.0657043457031,297.1499938964844,293.1499938964844,0.0926801785826683,-1689.612548828125,304.1381225585937,0.8082597851753235,0.1407709717750549,0.0985472425818443,293.1363525390625,297.1499938964844,293.1499938964844,0.1783027797937393,-3853.958740234375,304.1447448730469,0.9662689566612244,0.2368957698345184,0.2246789038181305,293.24688720703125,297.1499938964844,293.1499938964844,0.0052155731245875,-2003.861572265625,297.235107421875,0.5703253746032715,0.050000000745058,0.228194311261177,289.9721984863281,291.1499938964844,273.38446044921875,270.6276550292969,285.3421936035156,293.2469177246094,289.9654235839844,1.0,0.1856525540351867,0.7944071888923645,0.7944071888923645,1.0,1.0,-0.851589560508728,0.3392114043235779,0.5123781561851501,0.1879619359970092,0.0,0.0,1.0,24.317258834838867,25.0,-66.03684997558594,-3875.66162109375,70.28056335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927429199219,301.682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0864842534065246,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.777051698416471e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751620,293.12945556640625,297.1499938964844,293.1499938964844,0.0781259760260582,-1901.0655517578125,304.1465148925781,0.7712143659591675,0.1221915334463119,0.1104558259248733,293.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9305419921875,0.5702773928642273,0.050000000745058,0.0481063164770603,293.06549072265625,297.1499938964844,293.1499938964844,0.094864122569561,-1721.8123779296875,304.1384582519531,0.8123584985733032,0.142954409122467,0.1000974774360656,293.1363525390625,297.1499938964844,293.1499938964844,0.1793203949928283,-3872.1259765625,304.1448059082031,0.9666694402694702,0.2372371107339859,0.225005567073822,293.2462463378906,297.1499938964844,293.1499938964844,0.0051962668076157,-2000.6395263671875,297.177734375,0.5702773928642273,0.050000000745058,0.2281956523656845,289.926025390625,291.1499938964844,273.3268127441406,270.5906677246094,285.3052673339844,293.2463073730469,289.91949462890625,1.0,0.185978963971138,0.794430673122406,0.794430673122406,1.0,1.0,-0.8542925715446472,0.3408634662628174,0.5134291052818298,0.187366783618927,0.0,0.0,1.0,24.330820083618164,25.0,-63.99462127685547,-3883.829833984375,70.74694061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935974121094,301.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0867029577493667,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.799248462310061e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751680,293.12945556640625,297.1499938964844,293.1499938964844,0.0781259760260582,-1901.0655517578125,304.1465148925781,0.7712143659591675,0.1221915334463119,0.1104558259248733,293.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9305419921875,0.5702773928642273,0.050000000745058,0.0481063164770603,293.06549072265625,297.1499938964844,293.1499938964844,0.094864122569561,-1721.8123779296875,304.1384582519531,0.8123584985733032,0.142954409122467,0.1000974774360656,293.1363525390625,297.1499938964844,293.1499938964844,0.1793203949928283,-3872.1259765625,304.1448059082031,0.9666694402694702,0.2372371107339859,0.225005567073822,293.2462463378906,297.1499938964844,293.1499938964844,0.0051962668076157,-2000.6395263671875,297.177734375,0.5702773928642273,0.050000000745058,0.2281956523656845,289.926025390625,291.1499938964844,273.3268127441406,270.5906677246094,285.3052673339844,293.2463073730469,289.91949462890625,1.0,0.185978963971138,0.794430673122406,0.794430673122406,1.0,1.0,-0.8542925715446472,0.3408634662628174,0.5134291052818298,0.187366783618927,0.0,0.0,1.0,24.330820083618164,25.0,-63.99462127685547,-3883.829833984375,70.74694061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935974121094,301.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0867029577493667,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.799248462310061e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751740,293.1301574707031,297.1499938964844,293.1499938964844,0.0787418782711029,-1912.9791259765625,304.1466369628906,0.7719236612319946,0.1225711107254028,0.1108036786317825,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861083984375,0.5701834559440613,0.050000000745058,0.0481068789958953,293.0660095214844,297.1499938964844,293.1499938964844,0.0969288572669029,-1752.192626953125,304.13885498046875,0.816001832485199,0.1449894160032272,0.1015459150075912,293.136474609375,297.1499938964844,293.1499938964844,0.1802959442138672,-3889.504150390625,304.1448974609375,0.966978907585144,0.2375604510307312,0.2253155410289764,293.2457580566406,297.1499938964844,293.1499938964844,0.005176761187613,-1997.172607421875,297.1209411621094,0.5701834559440613,0.050000000745058,0.2281983345746994,289.8818359375,291.1499938964844,273.27593994140625,270.55877685546875,285.2713317871094,293.24578857421875,289.8756408691406,1.0,0.1862961202859878,0.7944540977478027,0.7944540977478027,1.0,1.0,-0.8568242192268372,0.3424384891986847,0.5143857002258301,0.1867388486862182,0.0,0.0,1.0,24.3496036529541,25.0,-61.1607666015625,-3891.47998046875,71.19467163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951232910156,301.6380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0869103372097015,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.820294169709086e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751800,293.1301574707031,297.1499938964844,293.1499938964844,0.0787418782711029,-1912.9791259765625,304.1466369628906,0.7719236612319946,0.1225711107254028,0.1108036786317825,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861083984375,0.5701834559440613,0.050000000745058,0.0481068789958953,293.0660095214844,297.1499938964844,293.1499938964844,0.0969288572669029,-1752.192626953125,304.13885498046875,0.816001832485199,0.1449894160032272,0.1015459150075912,293.136474609375,297.1499938964844,293.1499938964844,0.1802959442138672,-3889.504150390625,304.1448974609375,0.966978907585144,0.2375604510307312,0.2253155410289764,293.2457580566406,297.1499938964844,293.1499938964844,0.005176761187613,-1997.172607421875,297.1209411621094,0.5701834559440613,0.050000000745058,0.2281983345746994,289.8818359375,291.1499938964844,273.27593994140625,270.55877685546875,285.2713317871094,293.24578857421875,289.8756408691406,1.0,0.1862961202859878,0.7944540977478027,0.7944540977478027,1.0,1.0,-0.8568242192268372,0.3424384891986847,0.5143857002258301,0.1867388486862182,0.0,0.0,1.0,24.3496036529541,25.0,-61.1607666015625,-3891.47998046875,71.19467163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951232910156,301.6380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0869103372097015,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.820294169709086e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751860,293.1308898925781,297.1499938964844,293.1499938964844,0.0793202072381973,-1924.180419921875,304.14678955078125,0.7725327014923096,0.1229247376322746,0.1111278980970382,293.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8441772460937,0.5700515508651733,0.050000000745058,0.0481076724827289,293.0672302246094,297.1499938964844,293.1499938964844,0.0988625437021255,-1780.5594482421875,304.13934326171875,0.8192393183708191,0.1468676179647445,0.102886751294136,293.1366577148437,297.1499938964844,293.1499938964844,0.1812208592891693,-3905.941650390625,304.14508056640625,0.9672092795372008,0.2378655821084976,0.2256086766719818,293.24542236328125,297.1499938964844,293.1499938964844,0.0051564965397119,-1993.2347412109373,297.0649108886719,0.5700515508651733,0.050000000745058,0.2282020896673202,289.84014892578125,291.1499938964844,273.23260498046875,270.5325622558594,285.24090576171875,293.2454528808594,289.8343811035156,1.0,0.1866019517183303,0.7944717407226562,0.7944717407226562,1.0,1.0,-0.8591797351837158,0.3439238667488098,0.515255868434906,0.1861018687486648,0.0,0.0,1.0,24.372838973999023,25.0,-57.564918518066406,-3898.5302734375,71.62149810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0972900390625,301.6190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0871038734912872,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.839935617288575e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751920,293.1308898925781,297.1499938964844,293.1499938964844,0.0793202072381973,-1924.180419921875,304.14678955078125,0.7725327014923096,0.1229247376322746,0.1111278980970382,293.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8441772460937,0.5700515508651733,0.050000000745058,0.0481076724827289,293.0672302246094,297.1499938964844,293.1499938964844,0.0988625437021255,-1780.5594482421875,304.13934326171875,0.8192393183708191,0.1468676179647445,0.102886751294136,293.1366577148437,297.1499938964844,293.1499938964844,0.1812208592891693,-3905.941650390625,304.14508056640625,0.9672092795372008,0.2378655821084976,0.2256086766719818,293.24542236328125,297.1499938964844,293.1499938964844,0.0051564965397119,-1993.2347412109373,297.0649108886719,0.5700515508651733,0.050000000745058,0.2282020896673202,289.84014892578125,291.1499938964844,273.23260498046875,270.5325622558594,285.24090576171875,293.2454528808594,289.8343811035156,1.0,0.1866019517183303,0.7944717407226562,0.7944717407226562,1.0,1.0,-0.8591797351837158,0.3439238667488098,0.515255868434906,0.1861018687486648,0.0,0.0,1.0,24.372838973999023,25.0,-57.564918518066406,-3898.5302734375,71.62149810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0972900390625,301.6190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0871038734912872,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.839935617288575e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
751980,293.13165283203125,297.1499938964844,293.1499938964844,0.079858660697937,-1934.61669921875,304.14697265625,0.773051917552948,0.1232542917132377,0.111430175602436,293.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8052673339844,0.5698875188827515,0.050000000745058,0.048108659684658,293.06915283203125,297.1499938964844,293.1499938964844,0.1006490066647529,-1806.666259765625,304.1399230957031,0.8220928311347961,0.1485768109560012,0.1041114777326583,293.13690185546875,297.1499938964844,293.1499938964844,0.1820855140686035,-3921.2685546875,304.145263671875,0.9673681259155272,0.2381518334150314,0.2258842885494232,293.2452087402344,297.1499938964844,293.1499938964844,0.005135387647897,-1988.7564697265625,297.0099182128906,0.5698875188827515,0.050000000745058,0.2282067686319351,289.8015441894531,291.1499938964844,273.1976013183594,270.5126342773437,285.21453857421875,293.2452392578125,289.7962646484375,1.0,0.1868943870067596,0.7944894433021545,0.7944894433021545,1.0,1.0,-0.861349880695343,0.3453072309494018,0.5160426497459412,0.1854766607284546,0.0,0.0,1.0,24.400012969970703,25.0,-53.24755859375,-3904.899658203125,72.02478790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10009765625,301.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0872808769345283,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.857899229042232e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
752040,293.13165283203125,297.1499938964844,293.1499938964844,0.079858660697937,-1934.61669921875,304.14697265625,0.773051917552948,0.1232542917132377,0.111430175602436,293.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8052673339844,0.5698875188827515,0.050000000745058,0.048108659684658,293.06915283203125,297.1499938964844,293.1499938964844,0.1006490066647529,-1806.666259765625,304.1399230957031,0.8220928311347961,0.1485768109560012,0.1041114777326583,293.13690185546875,297.1499938964844,293.1499938964844,0.1820855140686035,-3921.2685546875,304.145263671875,0.9673681259155272,0.2381518334150314,0.2258842885494232,293.2452087402344,297.1499938964844,293.1499938964844,0.005135387647897,-1988.7564697265625,297.0099182128906,0.5698875188827515,0.050000000745058,0.2282067686319351,289.8015441894531,291.1499938964844,273.1976013183594,270.5126342773437,285.21453857421875,293.2452392578125,289.7962646484375,1.0,0.1868943870067596,0.7944894433021545,0.7944894433021545,1.0,1.0,-0.861349880695343,0.3453072309494018,0.5160426497459412,0.1854766607284546,0.0,0.0,1.0,24.400012969970703,25.0,-53.24755859375,-3904.899658203125,72.02478790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10009765625,301.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0872808769345283,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.857899229042232e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
752100,293.1320495605469,297.1499938964844,293.1499938964844,0.0801121294498443,-1939.529296875,304.1470642089844,0.7732805013656616,0.1234105601906776,0.111573539674282,293.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.787109375,0.5697948336601257,0.050000000745058,0.0481092184782028,293.0703430175781,297.1499938964844,293.1499938964844,0.1014809980988502,-1818.7857666015625,304.1402282714844,0.8233774304389954,0.1493637561798095,0.1046771854162216,293.1370544433594,297.1499938964844,293.1499938964844,0.1824920773506164,-3928.459716796875,304.1453857421875,0.9674224257469176,0.2382875829935073,0.2260152548551559,293.24517822265625,297.1499938964844,293.1499938964844,0.0051244879141449,-1986.2918701171875,296.98291015625,0.5697948336601257,0.050000000745058,0.2282094210386276,289.7835693359375,291.1499938964844,273.1834411621094,270.50518798828125,285.2030334472656,293.24517822265625,289.778564453125,1.0,0.18703493475914,0.7944982647895813,0.7944982647895813,1.0,1.0,-0.8623619079589844,0.3459566831588745,0.5164052248001099,0.185173824429512,0.0,0.0,1.0,24.414953231811523,25.0,-50.82761764526367,-3907.8037109375,72.21672821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,301.59552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0873623043298721,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.866163261700422e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
