time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752160,293.1324157714844,297.1499938964844,293.1499938964844,0.0803551003336906,-1944.237548828125,304.14715576171875,0.773490846157074,0.1235616505146026,0.1117121800780296,293.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7698974609375,0.5696961283683777,0.050000000745058,0.0481098145246505,293.0717163085937,297.1499938964844,293.1499938964844,0.1022710129618644,-1830.2698974609373,304.1405639648437,0.8245717287063599,0.15010567009449,0.1052117720246315,293.1372375488281,297.1499938964844,293.1499938964844,0.18288055062294,-3935.320556640625,304.1455078125,0.96746164560318,0.2384185045957565,0.2261416912078857,293.2451477050781,297.1499938964844,293.1499938964844,0.0051132827065885,-1983.6474609375,296.95623779296875,0.5696961283683777,0.050000000745058,0.2282122373580932,289.7665405273437,291.1499938964844,273.1716613769531,270.4995422363281,285.1927185058594,293.2451477050781,289.7618408203125,1.0,0.1871715188026428,0.7945045828819275,0.7945045828819275,1.0,1.0,-0.8633257150650024,0.3465770184993744,0.5167486667633057,0.1848799437284469,0.0,0.0,1.0,24.430679321289062,25.0,-48.25363540649414,-3910.509033203125,72.40205383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,301.589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0874387696385383,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.87392379809171e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
752220,293.1332092285156,297.1499938964844,293.1499938964844,0.080810010433197,-1953.0457763671875,304.1473388671875,0.7738621830940247,0.1238496899604797,0.1119765564799308,293.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7384033203125,0.5694829225540161,0.050000000745058,0.0481111034750938,293.0748596191406,297.1499938964844,293.1499938964844,0.1037215664982795,-1851.2918701171875,304.14129638671875,0.8266966938972473,0.151451364159584,0.1061869263648986,293.1376037597656,297.1499938964844,293.1499938964844,0.1836015880107879,-3948.023681640625,304.14581298828125,0.9674984812736512,0.2386661022901535,0.2263813465833664,293.24517822265625,297.1499938964844,293.1499938964844,0.0050900992937386,-1977.8597412109373,296.904052734375,0.5694829225540161,0.050000000745058,0.2282183617353439,289.7354431152344,291.1499938964844,273.1555480957031,270.4939270019531,285.1758117675781,293.2451477050781,289.7313537597656,1.0,0.1874326318502426,0.7945171594619751,0.7945171594619751,1.0,1.0,-0.8651098012924194,0.3477289378643036,0.5173808932304382,0.1843263655900955,0.0,0.0,1.0,24.46432304382324,25.0,-42.62041473388672,-3915.292724609375,72.75263214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,301.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0875764861702919,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.887900185072795e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
752280,293.1332092285156,297.1499938964844,293.1499938964844,0.080810010433197,-1953.0457763671875,304.1473388671875,0.7738621830940247,0.1238496899604797,0.1119765564799308,293.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7384033203125,0.5694829225540161,0.050000000745058,0.0481111034750938,293.0748596191406,297.1499938964844,293.1499938964844,0.1037215664982795,-1851.2918701171875,304.14129638671875,0.8266966938972473,0.151451364159584,0.1061869263648986,293.1376037597656,297.1499938964844,293.1499938964844,0.1836015880107879,-3948.023681640625,304.14581298828125,0.9674984812736512,0.2386661022901535,0.2263813465833664,293.24517822265625,297.1499938964844,293.1499938964844,0.0050900992937386,-1977.8597412109373,296.904052734375,0.5694829225540161,0.050000000745058,0.2282183617353439,289.7354431152344,291.1499938964844,273.1555480957031,270.4939270019531,285.1758117675781,293.2451477050781,289.7313537597656,1.0,0.1874326318502426,0.7945171594619751,0.7945171594619751,1.0,1.0,-0.8651098012924194,0.3477289378643036,0.5173808932304382,0.1843263655900955,0.0,0.0,1.0,24.46432304382324,25.0,-42.62041473388672,-3915.292724609375,72.75263214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,301.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0875764861702919,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.887900185072795e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
752340,293.13397216796875,297.1499938964844,293.1499938964844,0.0812209621071815,-1960.9866943359373,304.1475524902344,0.7741684913635254,0.1241198182106018,0.1122245788574218,293.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7112731933594,0.5692474842071533,0.050000000745058,0.0481125302612781,293.07861328125,297.1499938964844,293.1499938964844,0.1049761176109314,-1869.3980712890625,304.14208984375,0.8284448385238647,0.1525933146476745,0.107023149728775,293.1380310058594,297.1499938964844,293.1499938964844,0.1842394918203354,-3959.21728515625,304.1461486816406,0.967477321624756,0.238893836736679,0.2266025394201278,293.24530029296875,297.1499938964844,293.1499938964844,0.0050657363608479,-1971.3216552734373,296.8536071777344,0.5692474842071533,0.050000000745058,0.2282251268625259,289.7087707519531,291.1499938964844,273.1499938964844,270.4963684082031,285.1642150878906,293.2452697753906,289.705322265625,1.0,0.1876760423183441,0.7945297956466675,0.7945297956466675,1.0,1.0,-0.8666863441467285,0.3487523794174194,0.5179339647293091,0.1838227808475494,0.0,0.0,1.0,24.50103759765625,25.0,-36.35399627685547,-3919.175537109375,73.07366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,301.5710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0876919105648994,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.89961447683163e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
752400,293.13397216796875,297.1499938964844,293.1499938964844,0.0812209621071815,-1960.9866943359373,304.1475524902344,0.7741684913635254,0.1241198182106018,0.1122245788574218,293.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7112731933594,0.5692474842071533,0.050000000745058,0.0481125302612781,293.07861328125,297.1499938964844,293.1499938964844,0.1049761176109314,-1869.3980712890625,304.14208984375,0.8284448385238647,0.1525933146476745,0.107023149728775,293.1380310058594,297.1499938964844,293.1499938964844,0.1842394918203354,-3959.21728515625,304.1461486816406,0.967477321624756,0.238893836736679,0.2266025394201278,293.24530029296875,297.1499938964844,293.1499938964844,0.0050657363608479,-1971.3216552734373,296.8536071777344,0.5692474842071533,0.050000000745058,0.2282251268625259,289.7087707519531,291.1499938964844,273.1499938964844,270.4963684082031,285.1642150878906,293.2452697753906,289.705322265625,1.0,0.1876760423183441,0.7945297956466675,0.7945297956466675,1.0,1.0,-0.8666863441467285,0.3487523794174194,0.5179339647293091,0.1838227808475494,0.0,0.0,1.0,24.50103759765625,25.0,-36.35399627685547,-3919.175537109375,73.07366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,301.5710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0876919105648994,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.89961447683163e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
752460,293.13427734375,297.1499938964844,293.1499938964844,0.0816309750080108,-1968.864990234375,304.1476745605469,0.7745851278305054,0.1244588121771812,0.1125042960047721,293.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6887512207031,0.5690443515777588,0.050000000745058,0.0481137633323669,293.0826721191406,297.1499938964844,293.1499938964844,0.1060487851500511,-1884.8170166015625,304.1429443359375,0.8299244046211243,0.1535801887512207,0.1077365726232528,293.1380615234375,297.1499938964844,293.1499938964844,0.1848392486572265,-3969.693603515625,304.1464233398437,0.9675453305244446,0.2391882985830307,0.2268545776605606,293.2450256347656,297.1499938964844,293.1499938964844,0.0050419317558407,-1964.6231689453125,296.8065490722656,0.5690443515777588,0.050000000745058,0.2282309681177139,289.6866760253906,291.1499938964844,273.1499938964844,270.5028991699219,285.1556701660156,293.2450561523437,289.683837890625,1.0,0.1879031062126159,0.7945418953895569,0.7945418953895569,1.0,1.0,-0.8681890964508057,0.3497211039066314,0.5184680223464966,0.1833593994379043,0.0,0.0,1.0,24.533164978027344,25.0,-30.34173011779785,-3922.67724609375,73.3763198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170959472656,301.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0877833217382431,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.908891322789714e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
752520,293.13427734375,297.1499938964844,293.1499938964844,0.0816309750080108,-1968.864990234375,304.1476745605469,0.7745851278305054,0.1244588121771812,0.1125042960047721,293.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6887512207031,0.5690443515777588,0.050000000745058,0.0481137633323669,293.0826721191406,297.1499938964844,293.1499938964844,0.1060487851500511,-1884.8170166015625,304.1429443359375,0.8299244046211243,0.1535801887512207,0.1077365726232528,293.1380615234375,297.1499938964844,293.1499938964844,0.1848392486572265,-3969.693603515625,304.1464233398437,0.9675453305244446,0.2391882985830307,0.2268545776605606,293.2450256347656,297.1499938964844,293.1499938964844,0.0050419317558407,-1964.6231689453125,296.8065490722656,0.5690443515777588,0.050000000745058,0.2282309681177139,289.6866760253906,291.1499938964844,273.1499938964844,270.5028991699219,285.1556701660156,293.2450561523437,289.683837890625,1.0,0.1879031062126159,0.7945418953895569,0.7945418953895569,1.0,1.0,-0.8681890964508057,0.3497211039066314,0.5184680223464966,0.1833593994379043,0.0,0.0,1.0,24.533164978027344,25.0,-30.34173011779785,-3922.67724609375,73.3763198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170959472656,301.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0877833217382431,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.908891322789714e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
752580,293.1341247558594,297.1499938964844,293.1499938964844,0.082105703651905,-1977.9285888671875,304.14764404296875,0.7752935886383057,0.1248876973986625,0.112874686717987,293.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.66949462890625,0.568911612033844,0.050000000745058,0.0481145679950714,293.0872802734375,297.1499938964844,293.1499938964844,0.1069445237517356,-1897.6551513671875,304.143798828125,0.8311721086502075,0.1543531566858291,0.1083221584558487,293.1376342773437,297.1499938964844,293.1499938964844,0.1854918897151947,-3981.056640625,304.1465148925781,0.9678516387939452,0.2395782023668289,0.2272050827741623,293.2440490722656,297.1499938964844,293.1499938964844,0.0050191539339721,-1958.0460205078125,296.76318359375,0.568911612033844,0.050000000745058,0.2282347977161407,289.66766357421875,291.1499938964844,273.1499938964844,270.50927734375,285.1466369628906,293.244140625,289.6651306152344,1.0,0.1881197988986969,0.7945539355278015,0.7945539355278015,1.0,1.0,-0.8697625994682312,0.3507214486598968,0.5190411806106567,0.1829087138175964,0.0,0.0,1.0,24.55522727966309,25.0,-26.323427200317383,-3926.324462890625,73.67697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,301.5601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0878526717424392,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.915929356589913e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
752640,293.1341247558594,297.1499938964844,293.1499938964844,0.082105703651905,-1977.9285888671875,304.14764404296875,0.7752935886383057,0.1248876973986625,0.112874686717987,293.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.66949462890625,0.568911612033844,0.050000000745058,0.0481145679950714,293.0872802734375,297.1499938964844,293.1499938964844,0.1069445237517356,-1897.6551513671875,304.143798828125,0.8311721086502075,0.1543531566858291,0.1083221584558487,293.1376342773437,297.1499938964844,293.1499938964844,0.1854918897151947,-3981.056640625,304.1465148925781,0.9678516387939452,0.2395782023668289,0.2272050827741623,293.2440490722656,297.1499938964844,293.1499938964844,0.0050191539339721,-1958.0460205078125,296.76318359375,0.568911612033844,0.050000000745058,0.2282347977161407,289.66766357421875,291.1499938964844,273.1499938964844,270.50927734375,285.1466369628906,293.244140625,289.6651306152344,1.0,0.1881197988986969,0.7945539355278015,0.7945539355278015,1.0,1.0,-0.8697625994682312,0.3507214486598968,0.5190411806106567,0.1829087138175964,0.0,0.0,1.0,24.55522727966309,25.0,-26.323427200317383,-3926.324462890625,73.67697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,301.5601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0878526717424392,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.915929356589913e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
752700,293.13397216796875,297.1499938964844,293.1499938964844,0.0823556184768676,-1982.6884765625,304.1476135253906,0.7756844758987427,0.1251187324523925,0.1130784898996353,293.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6606750488281,0.5688400268554688,0.050000000745058,0.0481150038540363,293.0899353027344,297.1499938964844,293.1499938964844,0.1072938591241836,-1902.6529541015625,304.144287109375,0.8316059112548828,0.154622733592987,0.1085384488105773,293.1373291015625,297.1499938964844,293.1499938964844,0.1858293265104293,-3986.9189453125,304.14654541015625,0.9680280089378356,0.2397923320531845,0.2274025380611419,293.2433776855469,297.1499938964844,293.1499938964844,0.005008278414607,-1954.87353515625,296.7425537109375,0.5688400268554688,0.050000000745058,0.2282368540763855,289.6589050292969,291.1499938964844,273.1499938964844,270.51239013671875,285.1420288085937,293.24346923828125,289.656494140625,1.0,0.1882238686084747,0.7945600152015686,0.7945600152015686,1.0,1.0,-0.870506763458252,0.3512040972709656,0.5193026661872864,0.1826711893081665,0.0,0.0,1.0,24.566553115844727,25.0,-24.84779357910156,-3928.099853515625,73.8207778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247253417969,301.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0878802463412284,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.918727689888328e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
752760,293.1338195800781,297.1499938964844,293.1499938964844,0.0826097428798675,-1987.5234375,304.1475830078125,0.7760787010192871,0.125356912612915,0.1132895648479461,293.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6522521972656,0.5687572360038757,0.050000000745058,0.0481155067682266,293.09283447265625,297.1499938964844,293.1499938964844,0.107572391629219,-1906.63427734375,304.1448059082031,0.8318942785263062,0.1548109352588653,0.1086993217468261,293.13702392578125,297.1499938964844,293.1499938964844,0.186169683933258,-3992.82373046875,304.14654541015625,0.9682005047798156,0.2400145828723907,0.2276087701320648,293.2426147460937,297.1499938964844,293.1499938964844,0.0049974918365478,-1951.697265625,296.7225341796875,0.5687572360038757,0.050000000745058,0.2282392531633377,289.65057373046875,291.1499938964844,273.1499938964844,270.51544189453125,285.13739013671875,293.24273681640625,289.6482849121094,1.0,0.1883247196674347,0.7945643663406372,0.7945643663406372,1.0,1.0,-0.871204137802124,0.3516679406166076,0.5195361971855164,0.1824188083410263,0.0,0.0,1.0,24.579008102416992,25.0,-23.57790184020996,-3929.815185546875,73.95845031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,301.5546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0879040211439132,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.921141125028953e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
752820,293.1333923339844,297.1499938964844,293.1499938964844,0.0831266790628433,-1997.347412109375,304.1475524902344,0.7768557071685791,0.1258492916822433,0.1137278452515602,293.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.636474609375,0.5685511231422424,0.050000000745058,0.0481167659163475,293.0993347167969,297.1499938964844,293.1499938964844,0.1079141572117805,-1911.516357421875,304.1459655761719,0.8320211172103882,0.1549370139837265,0.1088519319891929,293.1363830566406,297.1499938964844,293.1499938964844,0.1868550032377243,-4004.690185546875,304.14654541015625,0.9685131907463074,0.2404767274856567,0.2280401289463043,293.2409362792969,297.1499938964844,293.1499938964844,0.0049764211289584,-1945.4310302734373,296.68389892578125,0.5685511231422424,0.050000000745058,0.2282452136278152,289.63494873046875,291.1499938964844,273.1499938964844,270.5214538574219,285.1278991699219,293.2410583496094,289.63287353515625,1.0,0.1885159015655517,0.7945731282234192,0.7945731282234192,1.0,1.0,-0.8724396228790283,0.3525350391864776,0.5199045538902283,0.181856095790863,0.0,0.0,1.0,24.60801124572754,25.0,-21.461463928222656,-3933.045166015625,74.21308898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315002441406,301.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0879425406455993,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.925049769459292e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
752880,293.1333923339844,297.1499938964844,293.1499938964844,0.0831266790628433,-1997.347412109375,304.1475524902344,0.7768557071685791,0.1258492916822433,0.1137278452515602,293.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.636474609375,0.5685511231422424,0.050000000745058,0.0481167659163475,293.0993347167969,297.1499938964844,293.1499938964844,0.1079141572117805,-1911.516357421875,304.1459655761719,0.8320211172103882,0.1549370139837265,0.1088519319891929,293.1363830566406,297.1499938964844,293.1499938964844,0.1868550032377243,-4004.690185546875,304.14654541015625,0.9685131907463074,0.2404767274856567,0.2280401289463043,293.2409362792969,297.1499938964844,293.1499938964844,0.0049764211289584,-1945.4310302734373,296.68389892578125,0.5685511231422424,0.050000000745058,0.2282452136278152,289.63494873046875,291.1499938964844,273.1499938964844,270.5214538574219,285.1278991699219,293.2410583496094,289.63287353515625,1.0,0.1885159015655517,0.7945731282234192,0.7945731282234192,1.0,1.0,-0.8724396228790283,0.3525350391864776,0.5199045538902283,0.181856095790863,0.0,0.0,1.0,24.60801124572754,25.0,-21.461463928222656,-3933.045166015625,74.21308898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315002441406,301.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0879425406455993,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.925049769459292e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
752940,293.1329650878906,297.1499938964844,293.1499938964844,0.0836525484919548,-2007.3284912109373,304.1474914550781,0.7775949239730835,0.1263596564531326,0.1141839325428009,293.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6220092773437,0.5682795643806458,0.050000000745058,0.0481184273958206,293.1068725585937,297.1499938964844,293.1499938964844,0.1079310774803161,-1911.7637939453125,304.14727783203125,0.8314645886421204,0.1546909511089325,0.1087488234043121,293.1357116699219,297.1499938964844,293.1499938964844,0.1875434219837188,-4016.5810546875,304.14654541015625,0.9687601923942566,0.2409583032131195,0.2284917831420898,293.23907470703125,297.1499938964844,293.1499938964844,0.0049561993218958,-1939.3529052734373,296.6470642089844,0.5682795643806458,0.050000000745058,0.2282531112432479,289.62060546875,291.1499938964844,273.1499938964844,270.5273132324219,285.1181640625,293.2392272949219,289.6186828613281,1.0,0.188689723610878,0.7945818901062012,0.7945818901062012,1.0,1.0,-0.8734167218208313,0.3533068597316742,0.5201098918914795,0.1811919510364532,0.0,0.0,1.0,24.64349174499512,25.0,-19.747074127197266,-3935.95458984375,74.43355560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,301.5443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0879710614681243,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.927944872993976e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
753000,293.1329650878906,297.1499938964844,293.1499938964844,0.0836525484919548,-2007.3284912109373,304.1474914550781,0.7775949239730835,0.1263596564531326,0.1141839325428009,293.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6220092773437,0.5682795643806458,0.050000000745058,0.0481184273958206,293.1068725585937,297.1499938964844,293.1499938964844,0.1079310774803161,-1911.7637939453125,304.14727783203125,0.8314645886421204,0.1546909511089325,0.1087488234043121,293.1357116699219,297.1499938964844,293.1499938964844,0.1875434219837188,-4016.5810546875,304.14654541015625,0.9687601923942566,0.2409583032131195,0.2284917831420898,293.23907470703125,297.1499938964844,293.1499938964844,0.0049561993218958,-1939.3529052734373,296.6470642089844,0.5682795643806458,0.050000000745058,0.2282531112432479,289.62060546875,291.1499938964844,273.1499938964844,270.5273132324219,285.1181640625,293.2392272949219,289.6186828613281,1.0,0.188689723610878,0.7945818901062012,0.7945818901062012,1.0,1.0,-0.8734167218208313,0.3533068597316742,0.5201098918914795,0.1811919510364532,0.0,0.0,1.0,24.64349174499512,25.0,-19.747074127197266,-3935.95458984375,74.43355560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,301.5443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0879710614681243,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.927944872993976e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
753060,293.13250732421875,297.1499938964844,293.1499938964844,0.0841853022575378,-2017.430419921875,304.1474304199219,0.778286874294281,0.1268856078386306,0.1146544516086578,293.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.608642578125,0.5679417848587036,0.050000000745058,0.0481205023825168,293.1153564453125,297.1499938964844,293.1499938964844,0.1076096892356872,-1907.1923828125,304.1487121582031,0.8301987648010254,0.1540610343217849,0.1083792671561241,293.1350402832031,297.1499938964844,293.1499938964844,0.188233196735382,-4028.467529296875,304.14654541015625,0.9689342975616456,0.2414557784795761,0.2289593368768692,293.2370910644531,297.1499938964844,293.1499938964844,0.0049366815946996,-1933.427490234375,296.6118469238281,0.5679417848587036,0.050000000745058,0.2282629460096359,289.6073303222656,291.1499938964844,273.1499938964844,270.532958984375,285.1080322265625,293.2372436523437,289.6055603027344,1.0,0.1888430565595626,0.7945883274078369,0.7945883274078369,1.0,1.0,-0.8741133213043213,0.3539794087409973,0.5201338529586792,0.1804064661264419,0.0,0.0,1.0,24.68511962890625,25.0,-18.289554595947266,-3938.5283203125,74.61528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383361816406,301.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0879926234483718,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.930132753448561e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
753120,293.13250732421875,297.1499938964844,293.1499938964844,0.0841853022575378,-2017.430419921875,304.1474304199219,0.778286874294281,0.1268856078386306,0.1146544516086578,293.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.608642578125,0.5679417848587036,0.050000000745058,0.0481205023825168,293.1153564453125,297.1499938964844,293.1499938964844,0.1076096892356872,-1907.1923828125,304.1487121582031,0.8301987648010254,0.1540610343217849,0.1083792671561241,293.1350402832031,297.1499938964844,293.1499938964844,0.188233196735382,-4028.467529296875,304.14654541015625,0.9689342975616456,0.2414557784795761,0.2289593368768692,293.2370910644531,297.1499938964844,293.1499938964844,0.0049366815946996,-1933.427490234375,296.6118469238281,0.5679417848587036,0.050000000745058,0.2282629460096359,289.6073303222656,291.1499938964844,273.1499938964844,270.532958984375,285.1080322265625,293.2372436523437,289.6055603027344,1.0,0.1888430565595626,0.7945883274078369,0.7945883274078369,1.0,1.0,-0.8741133213043213,0.3539794087409973,0.5201338529586792,0.1804064661264419,0.0,0.0,1.0,24.68511962890625,25.0,-18.289554595947266,-3938.5283203125,74.61528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383361816406,301.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0879926234483718,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.930132753448561e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
753180,293.1319885253906,297.1499938964844,293.1499938964844,0.0847276449203491,-2027.7064208984373,304.1473999023437,0.7789449095726013,0.127429723739624,0.1151412725448608,293.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5962219238281,0.5675459504127502,0.050000000745058,0.0481229424476623,293.1246643066406,297.1499938964844,293.1499938964844,0.1069526374340057,-1897.8377685546875,304.1502380371094,0.8282353281974792,0.1530509293079376,0.1077450886368751,293.1343688964844,297.1499938964844,293.1499938964844,0.1889263391494751,-4040.3876953125,304.14654541015625,0.9690468311309814,0.241969496011734,0.2294424921274185,293.2350158691406,297.1499938964844,293.1499938964844,0.0049178325571119,-1927.6553955078125,296.5780639648437,0.5675459504127502,0.050000000745058,0.2282745242118835,289.5950012207031,291.1499938964844,273.1499938964844,270.5384216308594,285.0974426269531,293.2351989746094,289.59332275390625,1.0,0.1889738738536834,0.7945947051048279,0.7945947051048279,1.0,1.0,-0.8745330572128296,0.3545587062835693,0.5199743509292603,0.1794899851083755,0.0,0.0,1.0,24.73154830932617,25.0,-17.028404235839844,-3940.788818359375,74.75672149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407775878906,301.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880097970366478,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.931875345297158e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
753240,293.1319885253906,297.1499938964844,293.1499938964844,0.0847276449203491,-2027.7064208984373,304.1473999023437,0.7789449095726013,0.127429723739624,0.1151412725448608,293.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5962219238281,0.5675459504127502,0.050000000745058,0.0481229424476623,293.1246643066406,297.1499938964844,293.1499938964844,0.1069526374340057,-1897.8377685546875,304.1502380371094,0.8282353281974792,0.1530509293079376,0.1077450886368751,293.1343688964844,297.1499938964844,293.1499938964844,0.1889263391494751,-4040.3876953125,304.14654541015625,0.9690468311309814,0.241969496011734,0.2294424921274185,293.2350158691406,297.1499938964844,293.1499938964844,0.0049178325571119,-1927.6553955078125,296.5780639648437,0.5675459504127502,0.050000000745058,0.2282745242118835,289.5950012207031,291.1499938964844,273.1499938964844,270.5384216308594,285.0974426269531,293.2351989746094,289.59332275390625,1.0,0.1889738738536834,0.7945947051048279,0.7945947051048279,1.0,1.0,-0.8745330572128296,0.3545587062835693,0.5199743509292603,0.1794899851083755,0.0,0.0,1.0,24.73154830932617,25.0,-17.028404235839844,-3940.788818359375,74.75672149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407775878906,301.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880097970366478,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.931875345297158e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
753300,293.1317443847656,297.1499938964844,293.1499938964844,0.0850020572543144,-2032.9031982421875,304.1473693847656,0.7792606949806213,0.1277069449424743,0.1153901666402816,293.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5903015136719,0.5673273205757141,0.050000000745058,0.0481242947280406,293.1296081542969,297.1499938964844,293.1499938964844,0.1064962223172187,-1891.333984375,304.1510009765625,0.8269867897033691,0.1524008810520172,0.1073269248008728,293.134033203125,297.1499938964844,293.1499938964844,0.1892743110656738,-4046.363037109375,304.14654541015625,0.9690809845924376,0.2422316074371338,0.2296895831823349,293.23394775390625,297.1499938964844,293.1499938964844,0.0049086832441389,-1924.83837890625,296.56170654296875,0.5673273205757141,0.050000000745058,0.2282809317111969,289.5891418457031,291.1499938964844,273.1499938964844,270.5411071777344,285.0919494628906,293.234130859375,289.5875244140625,1.0,0.1890301257371902,0.7945979237556458,0.7945979237556458,1.0,1.0,-0.8746357560157776,0.3548123240470886,0.519823431968689,0.1789807826280594,0.0,0.0,1.0,24.75638198852539,25.0,-16.454830169677734,-3941.80126953125,74.8114242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417541503906,301.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880173295736312,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.932640048442408e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
753360,293.1315002441406,297.1499938964844,293.1499938964844,0.0852774381637573,-2038.1168212890625,304.1473388671875,0.7795647382736206,0.1279861629009246,0.1156414076685905,293.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5846252441406,0.5670949816703796,0.050000000745058,0.0481257364153862,293.1347045898437,297.1499938964844,293.1499938964844,0.1059525534510612,-1883.580810546875,304.1518249511719,0.8255544304847717,0.1516527235507965,0.1068396866321563,293.1337280273437,297.1499938964844,293.1499938964844,0.1896225959062576,-4052.337890625,304.14654541015625,0.969099462032318,0.242496520280838,0.2299396246671676,293.2328796386719,297.1499938964844,293.1499938964844,0.0048997141420841,-1922.0672607421875,296.54571533203125,0.5670949816703796,0.050000000745058,0.2282877713441848,289.58349609375,291.1499938964844,273.1499938964844,270.5437316894531,285.0863342285156,293.2330627441406,289.5819091796875,1.0,0.1890797317028045,0.7946017980575562,0.7946017980575562,1.0,1.0,-0.874662458896637,0.3550398349761963,0.5196226239204407,0.178437203168869,0.0,0.0,1.0,24.782264709472656,25.0,-15.903366088867188,-3942.73095703125,74.85460662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1426086425781,301.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880244374275207,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.933361095841974e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
753420,293.13104248046875,297.1499938964844,293.1499938964844,0.0858275666832923,-2048.5283203125,304.1473083496094,0.7801334857940674,0.1285459697246551,0.1161467880010604,293.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57379150390625,0.5665939450263977,0.050000000745058,0.048128854483366,293.1453552246094,297.1499938964844,293.1499938964844,0.1046255528926849,-1864.6263427734373,304.1534118652344,0.8221737146377563,0.1498854458332061,0.105675034224987,293.13311767578125,297.1499938964844,293.1499938964844,0.1903180480003357,-4064.250732421875,304.14654541015625,0.969092607498169,0.2430315315723419,0.2304458320140838,293.2306823730469,297.1499938964844,293.1499938964844,0.0048822378739714,-1916.6380615234373,296.51470947265625,0.5665939450263977,0.050000000745058,0.2283025532960891,289.5727233886719,291.1499938964844,273.1499938964844,270.5488586425781,285.0747985839844,293.2308654785156,289.5712890625,1.0,0.1891593635082245,0.7946096062660217,0.7946096062660217,1.0,1.0,-0.8745001554489136,0.3554207384586334,0.5190793871879578,0.1772519648075103,0.0,0.0,1.0,24.83664321899414,25.0,-14.836017608642578,-3944.36376953125,74.90766906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439208984375,301.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880379527807235,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.934732613852248e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
753480,293.13104248046875,297.1499938964844,293.1499938964844,0.0858275666832923,-2048.5283203125,304.1473083496094,0.7801334857940674,0.1285459697246551,0.1161467880010604,293.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57379150390625,0.5665939450263977,0.050000000745058,0.048128854483366,293.1453552246094,297.1499938964844,293.1499938964844,0.1046255528926849,-1864.6263427734373,304.1534118652344,0.8221737146377563,0.1498854458332061,0.105675034224987,293.13311767578125,297.1499938964844,293.1499938964844,0.1903180480003357,-4064.250732421875,304.14654541015625,0.969092607498169,0.2430315315723419,0.2304458320140838,293.2306823730469,297.1499938964844,293.1499938964844,0.0048822378739714,-1916.6380615234373,296.51470947265625,0.5665939450263977,0.050000000745058,0.2283025532960891,289.5727233886719,291.1499938964844,273.1499938964844,270.5488586425781,285.0747985839844,293.2308654785156,289.5712890625,1.0,0.1891593635082245,0.7946096062660217,0.7946096062660217,1.0,1.0,-0.8745001554489136,0.3554207384586334,0.5190793871879578,0.1772519648075103,0.0,0.0,1.0,24.83664321899414,25.0,-14.836017608642578,-3944.36376953125,74.90766906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439208984375,301.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880379527807235,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.934732613852248e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
753540,293.13067626953125,297.1499938964844,293.1499938964844,0.0863718762993812,-2058.82421875,304.1473083496094,0.7806428670883179,0.1291025429964065,0.1166509911417961,293.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5637512207031,0.5660486817359924,0.050000000745058,0.0481322631239891,293.1564025878906,297.1499938964844,293.1499938964844,0.1029762029647827,-1841.0054931640625,304.155029296875,0.8180707097053528,0.1477576345205307,0.1042538285255432,293.132568359375,297.1499938964844,293.1499938964844,0.1910080909729004,-4076.04736328125,304.14654541015625,0.9690285325050354,0.243570402264595,0.230956956744194,293.2284240722656,297.1499938964844,293.1499938964844,0.0048655997961759,-1911.4375,296.48516845703125,0.5660486817359924,0.050000000745058,0.2283187359571457,289.5627746582031,291.1499938964844,273.1499938964844,270.5538024902344,285.0628967285156,293.2286071777344,289.5614318847656,1.0,0.1892105340957641,0.7946174144744873,0.7946174144744873,1.0,1.0,-0.874036431312561,0.3556931614875793,0.5183432698249817,0.1759425103664398,0.0,0.0,1.0,24.89400863647461,25.0,-13.766841888427734,-3945.6767578125,74.91317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14483642578125,301.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880509987473487,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.936056838138029e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
753600,293.13067626953125,297.1499938964844,293.1499938964844,0.0863718762993812,-2058.82421875,304.1473083496094,0.7806428670883179,0.1291025429964065,0.1166509911417961,293.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5637512207031,0.5660486817359924,0.050000000745058,0.0481322631239891,293.1564025878906,297.1499938964844,293.1499938964844,0.1029762029647827,-1841.0054931640625,304.155029296875,0.8180707097053528,0.1477576345205307,0.1042538285255432,293.132568359375,297.1499938964844,293.1499938964844,0.1910080909729004,-4076.04736328125,304.14654541015625,0.9690285325050354,0.243570402264595,0.230956956744194,293.2284240722656,297.1499938964844,293.1499938964844,0.0048655997961759,-1911.4375,296.48516845703125,0.5660486817359924,0.050000000745058,0.2283187359571457,289.5627746582031,291.1499938964844,273.1499938964844,270.5538024902344,285.0628967285156,293.2286071777344,289.5614318847656,1.0,0.1892105340957641,0.7946174144744873,0.7946174144744873,1.0,1.0,-0.874036431312561,0.3556931614875793,0.5183432698249817,0.1759425103664398,0.0,0.0,1.0,24.89400863647461,25.0,-13.766841888427734,-3945.6767578125,74.91317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14483642578125,301.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880509987473487,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.936056838138029e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
753660,293.1304016113281,297.1499938964844,293.1499938964844,0.0869054719805717,-2068.91162109375,304.1473083496094,0.7810976505279541,0.1296505481004715,0.1171488463878631,293.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5544738769531,0.5654732584953308,0.050000000745058,0.0481358803808689,293.1676330566406,297.1499938964844,293.1499938964844,0.1010431945323944,-1813.2301025390625,304.15655517578125,0.8132679462432861,0.1453139185905456,0.1026056930422782,293.132080078125,297.1499938964844,293.1499938964844,0.1916888803243637,-4087.661865234375,304.14654541015625,0.968921959400177,0.2441095262765884,0.2314693331718444,293.22607421875,297.1499938964844,293.1499938964844,0.0048496606759727,-1906.4185791015625,296.45709228515625,0.5654732584953308,0.050000000745058,0.228335902094841,289.5535888671875,291.1499938964844,273.1499938964844,270.5585632324219,285.0507202148437,293.22625732421875,289.5523376464844,1.0,0.1892332434654235,0.7946287393569946,0.7946287393569946,1.0,1.0,-0.8732956051826477,0.355862557888031,0.5174331068992615,0.1745287775993347,0.0,0.0,1.0,24.952800750732425,25.0,-12.67451286315918,-3946.701171875,74.87306213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455078125,301.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880637690424919,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.937352686189115e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
753720,293.1304016113281,297.1499938964844,293.1499938964844,0.0869054719805717,-2068.91162109375,304.1473083496094,0.7810976505279541,0.1296505481004715,0.1171488463878631,293.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5544738769531,0.5654732584953308,0.050000000745058,0.0481358803808689,293.1676330566406,297.1499938964844,293.1499938964844,0.1010431945323944,-1813.2301025390625,304.15655517578125,0.8132679462432861,0.1453139185905456,0.1026056930422782,293.132080078125,297.1499938964844,293.1499938964844,0.1916888803243637,-4087.661865234375,304.14654541015625,0.968921959400177,0.2441095262765884,0.2314693331718444,293.22607421875,297.1499938964844,293.1499938964844,0.0048496606759727,-1906.4185791015625,296.45709228515625,0.5654732584953308,0.050000000745058,0.228335902094841,289.5535888671875,291.1499938964844,273.1499938964844,270.5585632324219,285.0507202148437,293.22625732421875,289.5523376464844,1.0,0.1892332434654235,0.7946287393569946,0.7946287393569946,1.0,1.0,-0.8732956051826477,0.355862557888031,0.5174331068992615,0.1745287775993347,0.0,0.0,1.0,24.952800750732425,25.0,-12.67451286315918,-3946.701171875,74.87306213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455078125,301.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880637690424919,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.937352686189115e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
753780,293.13018798828125,297.1499938964844,293.1499938964844,0.0874248296022415,-2078.724365234375,304.1473388671875,0.7815074920654297,0.1301870942115783,0.1176369711756706,293.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5460205078125,0.5648823976516724,0.050000000745058,0.0481396205723285,293.1788330078125,297.1499938964844,293.1499938964844,0.0988624468445777,-1781.771484375,304.1579895019531,0.8077373504638672,0.1425967812538147,0.1007580533623695,293.1316833496094,297.1499938964844,293.1499938964844,0.1923571825027465,-4099.03955078125,304.1466064453125,0.9687899947166444,0.2446468025445938,0.2319804728031158,293.2236633300781,297.1499938964844,293.1499938964844,0.0048344954848289,-1901.607177734375,296.4306030273437,0.5648823976516724,0.050000000745058,0.2283536195755005,289.54522705078125,291.1499938964844,273.1499938964844,270.56317138671875,285.0384826660156,293.2240600585937,289.5440979003906,1.0,0.1892274767160415,0.7946401238441467,0.7946401238441467,1.0,1.0,-0.8723030686378479,0.3559330999851227,0.5163699388504028,0.1730331182479858,0.0,0.0,1.0,25.011388778686523,25.0,-11.525897026062012,-3947.4599609375,74.78931427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459655761719,301.5201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880760103464126,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.938595419749618e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
753840,293.13018798828125,297.1499938964844,293.1499938964844,0.0874248296022415,-2078.724365234375,304.1473388671875,0.7815074920654297,0.1301870942115783,0.1176369711756706,293.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5460205078125,0.5648823976516724,0.050000000745058,0.0481396205723285,293.1788330078125,297.1499938964844,293.1499938964844,0.0988624468445777,-1781.771484375,304.1579895019531,0.8077373504638672,0.1425967812538147,0.1007580533623695,293.1316833496094,297.1499938964844,293.1499938964844,0.1923571825027465,-4099.03955078125,304.1466064453125,0.9687899947166444,0.2446468025445938,0.2319804728031158,293.2236633300781,297.1499938964844,293.1499938964844,0.0048344954848289,-1901.607177734375,296.4306030273437,0.5648823976516724,0.050000000745058,0.2283536195755005,289.54522705078125,291.1499938964844,273.1499938964844,270.56317138671875,285.0384826660156,293.2240600585937,289.5440979003906,1.0,0.1892274767160415,0.7946401238441467,0.7946401238441467,1.0,1.0,-0.8723030686378479,0.3559330999851227,0.5163699388504028,0.1730331182479858,0.0,0.0,1.0,25.011388778686523,25.0,-11.525897026062012,-3947.4599609375,74.78931427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459655761719,301.5201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880760103464126,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.938595419749618e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
753900,293.130126953125,297.1499938964844,293.1499938964844,0.0876781493425369,-2083.5078125,304.1473693847656,0.7816994786262512,0.1304510980844497,0.1178765147924423,293.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5421142578125,0.5645861625671387,0.050000000745058,0.0481415018439292,293.184326171875,297.1499938964844,293.1499938964844,0.0976887345314025,-1764.7899169921875,304.1586608886719,0.8046735525131226,0.1411477476358413,0.0997670143842697,293.1315002441406,297.1499938964844,293.1499938964844,0.1926856040954589,-4104.6220703125,304.1466064453125,0.9687206745147704,0.2449146062135696,0.2322350144386291,293.222412109375,297.1499938964844,293.1499938964844,0.0048273061402142,-1899.314453125,296.4179992675781,0.5645861625671387,0.050000000745058,0.2283625602722168,289.5413513183594,291.1499938964844,273.1499938964844,270.5653991699219,285.0326232910156,293.2233581542969,289.5403137207031,1.0,0.189213678240776,0.7946457862854004,0.7946457862854004,1.0,1.0,-0.871719479560852,0.3559323251247406,0.5157871246337891,0.1722616404294967,0.0,0.0,1.0,25.04001235961914,25.0,-10.90210247039795,-3947.642333984375,74.73148345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14617919921875,301.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880817621946334,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.939179679146037e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
