time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753960,293.12994384765625,297.1499938964844,293.1499938964844,0.0879366770386695,-2088.38525390625,304.1473693847656,0.7819336652755737,0.1307399868965149,0.1181250512599945,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.53857421875,0.5643092393875122,0.050000000745058,0.0481432676315307,293.18914794921875,297.1499938964844,293.1499938964844,0.0964925587177276,-1747.456787109375,304.1592712402344,0.8015478253364563,0.1397598087787628,0.0987604111433029,293.1312561035156,297.1499938964844,293.1499938964844,0.1930122226476669,-4110.1650390625,304.1466369628906,0.9686847925186156,0.2451945394277572,0.2324943989515304,293.2211303710937,297.1499938964844,293.1499938964844,0.0048202741891145,-1897.045166015625,296.40594482421875,0.5643092393875122,0.050000000745058,0.2283709198236465,289.53790283203125,291.1499938964844,273.1499938964844,270.56756591796875,285.029296875,293.2268981933594,289.5370483398437,1.0,0.1891942918300628,0.794654369354248,0.794654369354248,1.0,1.0,-0.8711329698562622,0.3559319674968719,0.5152010321617126,0.1714861840009689,0.0,0.0,1.0,25.065593719482425,25.0,-9.59343433380127,-3947.5185546875,74.66868591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,301.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880869701504707,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.939707186073065e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754020,293.1292724609375,297.1499938964844,293.1499938964844,0.0885070711374282,-2099.1416015625,304.1473083496094,0.7830322980880737,0.1313814967870712,0.1186850443482399,293.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5325927734375,0.5641696453094482,0.050000000745058,0.0481441654264926,293.1910705566406,297.1499938964844,293.1499938964844,0.0949587300419807,-1725.361083984375,304.1586608886719,0.7977895736694336,0.1383640766143798,0.0974764004349708,293.13067626953125,297.1499938964844,293.1499938964844,0.1936881095170974,-4121.626953125,304.1466369628906,0.969241499900818,0.2457899004220962,0.2330465018749237,293.21844482421875,297.1499938964844,293.1499938964844,0.0048065953887999,-1892.584716796875,296.3834533691406,0.5641696453094482,0.050000000745058,0.2283751964569091,289.5319519042969,291.1499938964844,273.1499938964844,270.5718078613281,285.0179138183594,293.2283630371094,289.53094482421875,1.0,0.1891621500253677,0.7946714758872986,0.7946714758872986,1.0,1.0,-0.8709321618080139,0.3563830554485321,0.5145490765571594,0.1700722277164459,0.0,0.0,1.0,25.05941390991211,25.0,-9.307233810424805,-3949.029541015625,74.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,301.51727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880953967571258,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.940562838688493e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754080,293.1292724609375,297.1499938964844,293.1499938964844,0.0885070711374282,-2099.1416015625,304.1473083496094,0.7830322980880737,0.1313814967870712,0.1186850443482399,293.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5325927734375,0.5641696453094482,0.050000000745058,0.0481441654264926,293.1910705566406,297.1499938964844,293.1499938964844,0.0949587300419807,-1725.361083984375,304.1586608886719,0.7977895736694336,0.1383640766143798,0.0974764004349708,293.13067626953125,297.1499938964844,293.1499938964844,0.1936881095170974,-4121.626953125,304.1466369628906,0.969241499900818,0.2457899004220962,0.2330465018749237,293.21844482421875,297.1499938964844,293.1499938964844,0.0048065953887999,-1892.584716796875,296.3834533691406,0.5641696453094482,0.050000000745058,0.2283751964569091,289.5319519042969,291.1499938964844,273.1499938964844,270.5718078613281,285.0179138183594,293.2283630371094,289.53094482421875,1.0,0.1891621500253677,0.7946714758872986,0.7946714758872986,1.0,1.0,-0.8709321618080139,0.3563830554485321,0.5145490765571594,0.1700722277164459,0.0,0.0,1.0,25.05941390991211,25.0,-9.307233810424805,-3949.029541015625,74.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,301.51727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880953967571258,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.940562838688493e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754140,293.1285095214844,297.1499938964844,293.1499938964844,0.0891368761658668,-2111.06201171875,304.14715576171875,0.7846667170524597,0.1320595890283584,0.1192861050367355,293.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.52410888671875,0.5644052624702454,0.050000000745058,0.0481426790356636,293.1882629394531,297.1499938964844,293.1499938964844,0.0944523066282272,-1718.316162109375,304.1566162109375,0.7968249320983887,0.1378907561302185,0.0970318615436554,293.1300048828125,297.1499938964844,293.1499938964844,0.1944395899772644,-4134.4306640625,304.146484375,0.9703580737113952,0.2464134991168975,0.2336273789405822,293.21551513671875,297.1499938964844,293.1499938964844,0.0047945389524102,-1888.8914794921875,296.3612060546875,0.5644052624702454,0.050000000745058,0.2283681482076645,289.5231018066406,291.1499938964844,273.1499938964844,270.57586669921875,285.0029296875,293.2256774902344,289.5216064453125,1.0,0.189159944653511,0.7946885824203491,0.7946885824203491,1.0,1.0,-0.8718065023422241,0.3573237657546997,0.5144827365875244,0.1688336730003357,0.0,0.0,1.0,25.00341987609864,25.0,-12.815805435180664,-3952.041748046875,74.69267272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,301.5089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0881083756685257,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.94187978701666e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754200,293.1285095214844,297.1499938964844,293.1499938964844,0.0891368761658668,-2111.06201171875,304.14715576171875,0.7846667170524597,0.1320595890283584,0.1192861050367355,293.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.52410888671875,0.5644052624702454,0.050000000745058,0.0481426790356636,293.1882629394531,297.1499938964844,293.1499938964844,0.0944523066282272,-1718.316162109375,304.1566162109375,0.7968249320983887,0.1378907561302185,0.0970318615436554,293.1300048828125,297.1499938964844,293.1499938964844,0.1944395899772644,-4134.4306640625,304.146484375,0.9703580737113952,0.2464134991168975,0.2336273789405822,293.21551513671875,297.1499938964844,293.1499938964844,0.0047945389524102,-1888.8914794921875,296.3612060546875,0.5644052624702454,0.050000000745058,0.2283681482076645,289.5231018066406,291.1499938964844,273.1499938964844,270.57586669921875,285.0029296875,293.2256774902344,289.5216064453125,1.0,0.189159944653511,0.7946885824203491,0.7946885824203491,1.0,1.0,-0.8718065023422241,0.3573237657546997,0.5144827365875244,0.1688336730003357,0.0,0.0,1.0,25.00341987609864,25.0,-12.815805435180664,-3952.041748046875,74.69267272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,301.5089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0881083756685257,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.94187978701666e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754260,293.1277770996094,297.1499938964844,293.1499938964844,0.0898073837161064,-2123.79052734375,304.14697265625,0.7864308953285217,0.1327579468488693,0.1199072524905204,293.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.512451171875,0.5647131204605103,0.050000000745058,0.0481407381594181,293.1842346191406,297.1499938964844,293.1499938964844,0.0943285971879959,-1716.845947265625,304.1546325683594,0.7967743873596191,0.1377351731061935,0.0968815237283706,293.1293334960937,297.1499938964844,293.1499938964844,0.1952592730522155,-4148.4345703125,304.14630126953125,0.9715898633003236,0.2470563799142837,0.2342276573181152,293.2123718261719,297.1499938964844,293.1499938964844,0.004784358665347,-1886.0594482421875,296.3390808105469,0.5647131204605103,0.050000000745058,0.2283589243888855,289.5111694335937,291.1499938964844,273.1499938964844,270.5797424316406,284.9874267578125,293.22222900390625,289.5093078613281,1.0,0.1891895979642868,0.7946922183036804,0.7946922183036804,1.0,1.0,-0.8730783462524414,0.3584300875663757,0.5146482586860657,0.1676938831806183,0.0,0.0,1.0,24.94051551818848,25.0,-16.630910873413086,-3955.387451171875,74.81830596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457824707031,301.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0881333872675895,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.944418368628249e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754320,293.1277770996094,297.1499938964844,293.1499938964844,0.0898073837161064,-2123.79052734375,304.14697265625,0.7864308953285217,0.1327579468488693,0.1199072524905204,293.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.512451171875,0.5647131204605103,0.050000000745058,0.0481407381594181,293.1842346191406,297.1499938964844,293.1499938964844,0.0943285971879959,-1716.845947265625,304.1546325683594,0.7967743873596191,0.1377351731061935,0.0968815237283706,293.1293334960937,297.1499938964844,293.1499938964844,0.1952592730522155,-4148.4345703125,304.14630126953125,0.9715898633003236,0.2470563799142837,0.2342276573181152,293.2123718261719,297.1499938964844,293.1499938964844,0.004784358665347,-1886.0594482421875,296.3390808105469,0.5647131204605103,0.050000000745058,0.2283589243888855,289.5111694335937,291.1499938964844,273.1499938964844,270.5797424316406,284.9874267578125,293.22222900390625,289.5093078613281,1.0,0.1891895979642868,0.7946922183036804,0.7946922183036804,1.0,1.0,-0.8730783462524414,0.3584300875663757,0.5146482586860657,0.1676938831806183,0.0,0.0,1.0,24.94051551818848,25.0,-16.630910873413086,-3955.387451171875,74.81830596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457824707031,301.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0881333872675895,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.944418368628249e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754380,293.12701416015625,297.1499938964844,293.1499938964844,0.0905066207051277,-2137.085693359375,304.1468200683594,0.7882113456726074,0.1334706991910934,0.120542362332344,293.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.5650097131729126,0.050000000745058,0.0481388680636882,293.1800537109375,297.1499938964844,293.1499938964844,0.0943669527769088,-1717.7125244140625,304.1530456542969,0.7970368266105652,0.1377177834510803,0.0968470200896263,293.1286926269531,297.1499938964844,293.1499938964844,0.1961282342672348,-4163.2880859375,304.1460876464844,0.9728120565414428,0.2477131783962249,0.2348421514034271,293.2090759277344,297.1499938964844,293.1499938964844,0.0047758864238858,-1883.9661865234373,296.3174743652344,0.5650097131729126,0.050000000745058,0.2283500730991363,289.49713134765625,291.1499938964844,273.1499938964844,270.5834655761719,284.9723815917969,293.2189025878906,289.4950256347656,1.0,0.1892473697662353,0.7946958541870117,0.7946958541870117,1.0,1.0,-0.8745235204696655,0.3595918118953705,0.5149317383766174,0.1666406840085983,0.0,0.0,1.0,24.882362365722656,25.0,-19.62850952148437,-3958.730712890625,74.98111724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1438903808594,301.4864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.088172823190689,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.948420872911811e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754440,293.12701416015625,297.1499938964844,293.1499938964844,0.0905066207051277,-2137.085693359375,304.1468200683594,0.7882113456726074,0.1334706991910934,0.120542362332344,293.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.5650097131729126,0.050000000745058,0.0481388680636882,293.1800537109375,297.1499938964844,293.1499938964844,0.0943669527769088,-1717.7125244140625,304.1530456542969,0.7970368266105652,0.1377177834510803,0.0968470200896263,293.1286926269531,297.1499938964844,293.1499938964844,0.1961282342672348,-4163.2880859375,304.1460876464844,0.9728120565414428,0.2477131783962249,0.2348421514034271,293.2090759277344,297.1499938964844,293.1499938964844,0.0047758864238858,-1883.9661865234373,296.3174743652344,0.5650097131729126,0.050000000745058,0.2283500730991363,289.49713134765625,291.1499938964844,273.1499938964844,270.5834655761719,284.9723815917969,293.2189025878906,289.4950256347656,1.0,0.1892473697662353,0.7946958541870117,0.7946958541870117,1.0,1.0,-0.8745235204696655,0.3595918118953705,0.5149317383766174,0.1666406840085983,0.0,0.0,1.0,24.882362365722656,25.0,-19.62850952148437,-3958.730712890625,74.98111724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1438903808594,301.4864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.088172823190689,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.948420872911811e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754500,293.1266784667969,297.1499938964844,293.1499938964844,0.0908652991056442,-2143.91064453125,304.1467590332031,0.7890982627868652,0.1338317245244979,0.1208644583821296,293.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4909973144531,0.5651475191116333,0.050000000745058,0.048138003796339,293.177978515625,297.1499938964844,293.1499938964844,0.0944280698895454,-1718.7467041015625,304.1523742675781,0.797236979007721,0.1377465277910232,0.096858724951744,293.1283569335937,297.1499938964844,293.1499938964844,0.1965781152248382,-4170.97607421875,304.1459655761719,0.9734098315238952,0.2480460554361343,0.2351540029048919,293.2073974609375,297.1499938964844,293.1499938964844,0.0047722999006509,-1883.189453125,296.3069763183594,0.5651475191116333,0.050000000745058,0.2283459603786468,289.4894714355469,291.1499938964844,273.1499938964844,270.5852355957031,284.96514892578125,293.21734619140625,289.4873046875,1.0,0.189286395907402,0.794697642326355,0.794697642326355,1.0,1.0,-0.8752923607826233,0.3601827323436737,0.5151095986366272,0.166149154305458,0.0,0.0,1.0,24.85600471496582,25.0,-20.755558013916016,-3960.376708984375,75.07466888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427001953125,301.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.088198497891426,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.95102639333345e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754560,293.1263427734375,297.1499938964844,293.1499938964844,0.09122846275568,-2150.82275390625,304.14666748046875,0.7899819016456604,0.1341952085494995,0.1211888790130615,293.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.483154296875,0.5652787685394287,0.050000000745058,0.048137180507183,293.1759338378906,297.1499938964844,293.1499938964844,0.0945095121860504,-1720.0712890625,304.1518249511719,0.7974690794944763,0.1377944052219391,0.0968844965100288,293.1280517578125,297.1499938964844,293.1499938964844,0.1970355212688446,-4178.78955078125,304.1458740234375,0.9739986062049866,0.2483813464641571,0.2354682087898254,293.2056884765625,297.1499938964844,293.1499938964844,0.0047690039500594,-1882.53271484375,296.2967529296875,0.5652787685394287,0.050000000745058,0.228342056274414,289.4815673828125,291.1499938964844,273.1499938964844,270.5870056152344,284.9581298828125,293.2158508300781,289.47930908203125,1.0,0.1893310397863388,0.7946880459785461,0.7946880459785461,1.0,1.0,-0.8760839700698853,0.3607751131057739,0.5153088569641113,0.1656805276870727,0.0,0.0,1.0,24.83131980895996,25.0,-21.669702529907227,-3962.000732421875,75.17476654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413879394531,301.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0882276818156242,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.953988435678184e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754620,293.12567138671875,297.1499938964844,293.1499938964844,0.0919657349586486,-2164.85693359375,304.14654541015625,0.7917391657829285,0.1349280923604965,0.1218436732888221,293.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.466796875,0.5655238032341003,0.050000000745058,0.0481356419622898,293.1719970703125,297.1499938964844,293.1499938964844,0.0947263911366462,-1723.49169921875,304.1508483886719,0.7980203032493591,0.1379428207874298,0.0969743728637695,293.1274719238281,297.1499938964844,293.1499938964844,0.197968453168869,-4194.71044921875,304.14569091796875,0.975151002407074,0.2490577697753906,0.2361027896404266,293.20220947265625,297.1499938964844,293.1499938964844,0.0047634998336434,-1881.64306640625,296.2770690917969,0.5655238032341003,0.050000000745058,0.228334754705429,289.4651184082031,291.1499938964844,273.1499938964844,270.59033203125,284.9447937011719,293.2130126953125,289.4627990722656,1.0,0.1894359588623047,0.7946687936782837,0.7946687936782837,1.0,1.0,-0.8777284622192383,0.3619609475135803,0.5157675743103027,0.1648205518722534,0.0,0.0,1.0,24.786699295043945,25.0,-22.92649269104004,-3965.193359375,75.39302062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386108398437,301.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0882958695292472,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.960908598965034e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754680,293.12567138671875,297.1499938964844,293.1499938964844,0.0919657349586486,-2164.85693359375,304.14654541015625,0.7917391657829285,0.1349280923604965,0.1218436732888221,293.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.466796875,0.5655238032341003,0.050000000745058,0.0481356419622898,293.1719970703125,297.1499938964844,293.1499938964844,0.0947263911366462,-1723.49169921875,304.1508483886719,0.7980203032493591,0.1379428207874298,0.0969743728637695,293.1274719238281,297.1499938964844,293.1499938964844,0.197968453168869,-4194.71044921875,304.14569091796875,0.975151002407074,0.2490577697753906,0.2361027896404266,293.20220947265625,297.1499938964844,293.1499938964844,0.0047634998336434,-1881.64306640625,296.2770690917969,0.5655238032341003,0.050000000745058,0.228334754705429,289.4651184082031,291.1499938964844,273.1499938964844,270.59033203125,284.9447937011719,293.2130126953125,289.4627990722656,1.0,0.1894359588623047,0.7946687936782837,0.7946687936782837,1.0,1.0,-0.8777284622192383,0.3619609475135803,0.5157675743103027,0.1648205518722534,0.0,0.0,1.0,24.786699295043945,25.0,-22.92649269104004,-3965.193359375,75.39302062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386108398437,301.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0882958695292472,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.960908598965034e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754740,293.12506103515625,297.1499938964844,293.1499938964844,0.0927138030529022,-2179.09423828125,304.1464538574219,0.79348224401474,0.1356671303510666,0.1225046068429946,293.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.449951171875,0.5657486915588379,0.050000000745058,0.0481342338025569,293.168212890625,297.1499938964844,293.1499938964844,0.0950075909495353,-1727.829833984375,304.1501159667969,0.7986801862716675,0.138156920671463,0.0971114262938499,293.1269226074219,297.1499938964844,293.1499938964844,0.1989189386367797,-4210.90673828125,304.1455383300781,0.9762722253799438,0.2497405260801315,0.2367439270019531,293.1986694335937,297.1499938964844,293.1499938964844,0.0047592655755579,-1881.2337646484373,296.2586364746094,0.5657486915588379,0.050000000745058,0.2283280789852142,289.4482421875,291.1499938964844,273.1499938964844,270.5935363769531,284.9324035644531,293.2104187011719,289.44586181640625,1.0,0.1895597875118255,0.794649600982666,0.794649600982666,1.0,1.0,-0.8794457912445068,0.3631420731544494,0.5163037180900574,0.1640680730342865,0.0,0.0,1.0,24.74790954589844,25.0,-23.55243682861328,-3968.326904296875,75.63318634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,301.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0883755460381507,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.968994370661676e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754800,293.12506103515625,297.1499938964844,293.1499938964844,0.0927138030529022,-2179.09423828125,304.1464538574219,0.79348224401474,0.1356671303510666,0.1225046068429946,293.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.449951171875,0.5657486915588379,0.050000000745058,0.0481342338025569,293.168212890625,297.1499938964844,293.1499938964844,0.0950075909495353,-1727.829833984375,304.1501159667969,0.7986801862716675,0.138156920671463,0.0971114262938499,293.1269226074219,297.1499938964844,293.1499938964844,0.1989189386367797,-4210.90673828125,304.1455383300781,0.9762722253799438,0.2497405260801315,0.2367439270019531,293.1986694335937,297.1499938964844,293.1499938964844,0.0047592655755579,-1881.2337646484373,296.2586364746094,0.5657486915588379,0.050000000745058,0.2283280789852142,289.4482421875,291.1499938964844,273.1499938964844,270.5935363769531,284.9324035644531,293.2104187011719,289.44586181640625,1.0,0.1895597875118255,0.794649600982666,0.794649600982666,1.0,1.0,-0.8794457912445068,0.3631420731544494,0.5163037180900574,0.1640680730342865,0.0,0.0,1.0,24.74790954589844,25.0,-23.55243682861328,-3968.326904296875,75.63318634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,301.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0883755460381507,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.968994370661676e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754860,293.12451171875,297.1499938964844,293.1499938964844,0.0934686064720153,-2193.452392578125,304.1463928222656,0.79521244764328,0.1364102959632873,0.1231697872281074,293.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.43292236328125,0.5659584403038025,0.050000000745058,0.0481329225003719,293.1645812988281,297.1499938964844,293.1499938964844,0.0953447222709655,-1732.9654541015625,304.1495361328125,0.7994422316551208,0.1384309530258178,0.0972912833094596,293.1264038085937,297.1499938964844,293.1499938964844,0.1998799443244934,-4227.25390625,304.1454467773437,0.9773672819137572,0.2504279613494873,0.23738993704319,293.19512939453125,297.1499938964844,293.1499938964844,0.0047561908140778,-1881.2447509765625,296.2416076660156,0.5659584403038025,0.050000000745058,0.2283218502998352,289.43121337890625,291.1499938964844,273.1499938964844,270.5965270996094,284.9210205078125,293.2079467773437,289.4288635253906,1.0,0.1896999925374984,0.794620156288147,0.794620156288147,1.0,1.0,-0.881226122379303,0.3643114864826202,0.5169146060943604,0.163425475358963,0.0,0.0,1.0,24.714130401611328,25.0,-23.69711875915528,-3971.415771484375,75.89248657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332092285156,301.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0884639993309974,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.977971447166055e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754920,293.12451171875,297.1499938964844,293.1499938964844,0.0934686064720153,-2193.452392578125,304.1463928222656,0.79521244764328,0.1364102959632873,0.1231697872281074,293.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.43292236328125,0.5659584403038025,0.050000000745058,0.0481329225003719,293.1645812988281,297.1499938964844,293.1499938964844,0.0953447222709655,-1732.9654541015625,304.1495361328125,0.7994422316551208,0.1384309530258178,0.0972912833094596,293.1264038085937,297.1499938964844,293.1499938964844,0.1998799443244934,-4227.25390625,304.1454467773437,0.9773672819137572,0.2504279613494873,0.23738993704319,293.19512939453125,297.1499938964844,293.1499938964844,0.0047561908140778,-1881.2447509765625,296.2416076660156,0.5659584403038025,0.050000000745058,0.2283218502998352,289.43121337890625,291.1499938964844,273.1499938964844,270.5965270996094,284.9210205078125,293.2079467773437,289.4288635253906,1.0,0.1896999925374984,0.794620156288147,0.794620156288147,1.0,1.0,-0.881226122379303,0.3643114864826202,0.5169146060943604,0.163425475358963,0.0,0.0,1.0,24.714130401611328,25.0,-23.69711875915528,-3971.415771484375,75.89248657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332092285156,301.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0884639993309974,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.977971447166055e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
754980,293.1240234375,297.1499938964844,293.1499938964844,0.0942268297076225,-2207.864013671875,304.1463317871094,0.7969298958778381,0.1371559351682663,0.1238376125693321,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4160461425781,0.5661565065383911,0.050000000745058,0.0481316819787025,293.1611633300781,297.1499938964844,293.1499938964844,0.0957328975200653,-1738.82763671875,304.1490478515625,0.8003040552139282,0.1387619972229004,0.097511813044548,293.1259460449219,297.1499938964844,293.1499938964844,0.2008458524942398,-4243.654296875,304.1453552246094,0.9784393906593324,0.2511188387870788,0.2380395382642746,293.1915588378906,297.1499938964844,293.1499938964844,0.0047542485408484,-1881.64990234375,296.2261657714844,0.5661565065383911,0.050000000745058,0.2283159792423248,289.41436767578125,291.1499938964844,273.1499938964844,270.5993347167969,284.9106140136719,293.2055969238281,289.4120483398437,1.0,0.1898548007011413,0.7945907115936279,0.7945907115936279,1.0,1.0,-0.8830632567405701,0.3654665350914001,0.5175967216491699,0.1628945618867874,0.0,0.0,1.0,24.684778213500977,25.0,-23.485286712646484,-3974.480712890625,76.16909790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,301.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.088558405637741,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.987552428152412e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
755040,293.1240234375,297.1499938964844,293.1499938964844,0.0942268297076225,-2207.864013671875,304.1463317871094,0.7969298958778381,0.1371559351682663,0.1238376125693321,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4160461425781,0.5661565065383911,0.050000000745058,0.0481316819787025,293.1611633300781,297.1499938964844,293.1499938964844,0.0957328975200653,-1738.82763671875,304.1490478515625,0.8003040552139282,0.1387619972229004,0.097511813044548,293.1259460449219,297.1499938964844,293.1499938964844,0.2008458524942398,-4243.654296875,304.1453552246094,0.9784393906593324,0.2511188387870788,0.2380395382642746,293.1915588378906,297.1499938964844,293.1499938964844,0.0047542485408484,-1881.64990234375,296.2261657714844,0.5661565065383911,0.050000000745058,0.2283159792423248,289.41436767578125,291.1499938964844,273.1499938964844,270.5993347167969,284.9106140136719,293.2055969238281,289.4120483398437,1.0,0.1898548007011413,0.7945907115936279,0.7945907115936279,1.0,1.0,-0.8830632567405701,0.3654665350914001,0.5175967216491699,0.1628945618867874,0.0,0.0,1.0,24.684778213500977,25.0,-23.485286712646484,-3974.480712890625,76.16909790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,301.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.088558405637741,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.987552428152412e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
755100,293.1238098144531,297.1499938964844,293.1499938964844,0.094606414437294,-2215.0732421875,304.14630126953125,0.7977842688560486,0.1375291049480438,0.1241720393300056,293.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.40771484375,0.5662525296211243,0.050000000745058,0.0481310859322547,293.1595153808594,297.1499938964844,293.1499938964844,0.0959439054131507,-1741.9989013671875,304.1488342285156,0.8007697463035583,0.1389468312263488,0.0976358875632286,293.125732421875,297.1499938964844,293.1499938964844,0.2013293206691742,-4251.8515625,304.14532470703125,0.9789681434631348,0.2514650523662567,0.2383652478456497,293.18975830078125,297.1499938964844,293.1499938964844,0.004753693472594,-1881.9942626953125,296.2190246582031,0.5662525296211243,0.050000000745058,0.2283131331205368,289.4060363769531,291.1499938964844,273.1499938964844,270.6006774902344,284.90576171875,293.2044677734375,289.4037475585937,1.0,0.189936950802803,0.7945759892463684,0.7945759892463684,1.0,1.0,-0.8840002417564392,0.3660372495651245,0.5179629921913147,0.1626709848642349,0.0,0.0,1.0,24.671525955200195,25.0,-23.28143119812012,-3976.00537109375,76.31307983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,301.42156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0886069014668464,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.992474613478407e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
755160,293.12359619140625,297.1499938964844,293.1499938964844,0.0949858650565147,-2222.27587890625,304.14630126953125,0.7986354827880859,0.1379023641347885,0.1245065554976463,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39947509765625,0.5663468241691589,0.050000000745058,0.0481304936110973,293.15789794921875,297.1499938964844,293.1499938964844,0.0961654260754585,-1745.3193359375,304.1486511230469,0.8012577891349792,0.139144092798233,0.0977687314152717,293.12554931640625,297.1499938964844,293.1499938964844,0.2018124312162399,-4260.03466796875,304.1452941894531,0.9794922471046448,0.2518117129802704,0.2386913746595382,293.1879577636719,297.1499938964844,293.1499938964844,0.0047533712349832,-1882.415283203125,296.2122802734375,0.5663468241691589,0.050000000745058,0.2283103466033935,289.3978271484375,291.1499938964844,273.1499938964844,270.6019897460937,284.9011535644531,293.2033386230469,289.3955383300781,1.0,0.1900219768285751,0.7945575714111328,0.7945575714111328,1.0,1.0,-0.8849484324455261,0.3666029870510101,0.5183454751968384,0.1624739021062851,0.0,0.0,1.0,24.65914535522461,25.0,-23.023223876953125,-3977.52587890625,76.4605484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292724609375,301.416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0886558070778846,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.997437544167042e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
755220,293.12322998046875,297.1499938964844,293.1499938964844,0.0957435369491577,-2236.64501953125,304.1462707519531,0.800329327583313,0.1386481821537017,0.1251752972602844,293.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3833312988281,0.5665321350097656,0.050000000745058,0.0481293387711048,293.1548156738281,297.1499938964844,293.1499938964844,0.0966371968388557,-1752.3662109375,304.1483154296875,0.8022969961166382,0.1395725905895233,0.098058745265007,293.12518310546875,297.1499938964844,293.1499938964844,0.2027762681245803,-4276.33837890625,304.145263671875,0.9805283546447754,0.2525055408477783,0.2393443882465362,293.1843566894531,297.1499938964844,293.1499938964844,0.0047534657642245,-1883.5,296.20001220703125,0.5665321350097656,0.050000000745058,0.2283048629760742,289.3817138671875,291.1499938964844,273.1499938964844,270.6044616699219,284.8926086425781,293.2011108398437,289.3795166015625,1.0,0.1901997625827789,0.7945206761360168,0.7945206761360168,1.0,1.0,-0.886874794960022,0.3677185773849487,0.5191562175750732,0.1621601581573486,0.0,0.0,1.0,24.636682510375977,25.0,-22.381492614746094,-3980.554443359375,76.76490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,301.4060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0887536332011222,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.007364860735834e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
755280,293.12322998046875,297.1499938964844,293.1499938964844,0.0957435369491577,-2236.64501953125,304.1462707519531,0.800329327583313,0.1386481821537017,0.1251752972602844,293.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3833312988281,0.5665321350097656,0.050000000745058,0.0481293387711048,293.1548156738281,297.1499938964844,293.1499938964844,0.0966371968388557,-1752.3662109375,304.1483154296875,0.8022969961166382,0.1395725905895233,0.098058745265007,293.12518310546875,297.1499938964844,293.1499938964844,0.2027762681245803,-4276.33837890625,304.145263671875,0.9805283546447754,0.2525055408477783,0.2393443882465362,293.1843566894531,297.1499938964844,293.1499938964844,0.0047534657642245,-1883.5,296.20001220703125,0.5665321350097656,0.050000000745058,0.2283048629760742,289.3817138671875,291.1499938964844,273.1499938964844,270.6044616699219,284.8926086425781,293.2011108398437,289.3795166015625,1.0,0.1901997625827789,0.7945206761360168,0.7945206761360168,1.0,1.0,-0.886874794960022,0.3677185773849487,0.5191562175750732,0.1621601581573486,0.0,0.0,1.0,24.636682510375977,25.0,-22.381492614746094,-3980.554443359375,76.76490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,301.4060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0887536332011222,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.007364860735834e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
755340,293.1228942871094,297.1499938964844,293.1499938964844,0.0964979901909828,-2250.93310546875,304.146240234375,0.8020104765892029,0.1393921077251434,0.1258426159620285,293.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3677062988281,0.5667140483856201,0.050000000745058,0.048128206282854,293.15191650390625,297.1499938964844,293.1499938964844,0.0971453636884689,-1759.9256591796875,304.1480407714844,0.8034180402755737,0.1400450766086578,0.0983801186084747,293.1248474121094,297.1499938964844,293.1499938964844,0.2037346214056015,-4292.51806640625,304.1452331542969,0.9815487265586852,0.2531993985176086,0.2399976551532745,293.1807861328125,297.1499938964844,293.1499938964844,0.0047545456327497,-1884.903076171875,296.189453125,0.5667140483856201,0.050000000745058,0.2282994836568832,289.3661499023437,291.1499938964844,273.1499938964844,270.60675048828125,284.88494873046875,293.1988525390625,289.3640441894531,1.0,0.1903870552778244,0.7944837808609009,0.7944837808609009,1.0,1.0,-0.888837456703186,0.3688119947910309,0.5200254917144775,0.1619520187377929,0.0,0.0,1.0,24.61707305908203,25.0,-21.61834144592285,-3983.567626953125,77.0809555053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,301.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.088849700987339,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.0171153715346e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
755400,293.1228942871094,297.1499938964844,293.1499938964844,0.0964979901909828,-2250.93310546875,304.146240234375,0.8020104765892029,0.1393921077251434,0.1258426159620285,293.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3677062988281,0.5667140483856201,0.050000000745058,0.048128206282854,293.15191650390625,297.1499938964844,293.1499938964844,0.0971453636884689,-1759.9256591796875,304.1480407714844,0.8034180402755737,0.1400450766086578,0.0983801186084747,293.1248474121094,297.1499938964844,293.1499938964844,0.2037346214056015,-4292.51806640625,304.1452331542969,0.9815487265586852,0.2531993985176086,0.2399976551532745,293.1807861328125,297.1499938964844,293.1499938964844,0.0047545456327497,-1884.903076171875,296.189453125,0.5667140483856201,0.050000000745058,0.2282994836568832,289.3661499023437,291.1499938964844,273.1499938964844,270.60675048828125,284.88494873046875,293.1988525390625,289.3640441894531,1.0,0.1903870552778244,0.7944837808609009,0.7944837808609009,1.0,1.0,-0.888837456703186,0.3688119947910309,0.5200254917144775,0.1619520187377929,0.0,0.0,1.0,24.61707305908203,25.0,-21.61834144592285,-3983.567626953125,77.0809555053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,301.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.088849700987339,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.0171153715346e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
755460,293.12261962890625,297.1499938964844,293.1499938964844,0.0972479134798049,-2265.11376953125,304.146240234375,0.8036786317825317,0.1401331126689911,0.1265075504779815,293.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526916503906,0.5668942928314209,0.050000000745058,0.0481270812451839,293.1491394042969,297.1499938964844,293.1499938964844,0.0976865887641906,-1767.9483642578125,304.1477966308594,0.8046154975891113,0.1405581682920456,0.0987304374575614,293.12457275390625,297.1499938964844,293.1499938964844,0.2046856582164764,-4308.54443359375,304.1452331542969,0.9825547933578492,0.2538926005363464,0.2406504303216934,293.1772155761719,297.1499938964844,293.1499938964844,0.0047565889544785,-1886.61376953125,296.1806030273437,0.5668942928314209,0.050000000745058,0.228294163942337,289.3511657714844,291.1499938964844,273.1499938964844,270.6088562011719,284.87811279296875,293.1966247558594,289.3491516113281,1.0,0.1905826479196548,0.7944408059120178,0.7944408059120178,1.0,1.0,-0.8908315896987915,0.3698813915252685,0.520950198173523,0.1618460118770599,0.0,0.0,1.0,24.59995651245117,25.0,-20.78175544738769,-3986.558837890625,77.40735626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,301.3875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0889422297477722,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.026505722431466e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
755520,293.12261962890625,297.1499938964844,293.1499938964844,0.0972479134798049,-2265.11376953125,304.146240234375,0.8036786317825317,0.1401331126689911,0.1265075504779815,293.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526916503906,0.5668942928314209,0.050000000745058,0.0481270812451839,293.1491394042969,297.1499938964844,293.1499938964844,0.0976865887641906,-1767.9483642578125,304.1477966308594,0.8046154975891113,0.1405581682920456,0.0987304374575614,293.12457275390625,297.1499938964844,293.1499938964844,0.2046856582164764,-4308.54443359375,304.1452331542969,0.9825547933578492,0.2538926005363464,0.2406504303216934,293.1772155761719,297.1499938964844,293.1499938964844,0.0047565889544785,-1886.61376953125,296.1806030273437,0.5668942928314209,0.050000000745058,0.228294163942337,289.3511657714844,291.1499938964844,273.1499938964844,270.6088562011719,284.87811279296875,293.1966247558594,289.3491516113281,1.0,0.1905826479196548,0.7944408059120178,0.7944408059120178,1.0,1.0,-0.8908315896987915,0.3698813915252685,0.520950198173523,0.1618460118770599,0.0,0.0,1.0,24.59995651245117,25.0,-20.78175544738769,-3986.558837890625,77.40735626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,301.3875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0889422297477722,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.026505722431466e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
755580,293.1224060058594,297.1499938964844,293.1499938964844,0.0979921966791153,-2279.164306640625,304.1462707519531,0.8053334951400757,0.1408702582120895,0.1271692067384719,293.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3382873535156,0.5670742988586426,0.050000000745058,0.0481259599328041,293.14654541015625,297.1499938964844,293.1499938964844,0.0982579067349433,-1776.39013671875,304.1475830078125,0.8058837652206421,0.1411086767911911,0.0991074442863464,293.1243591308594,297.1499938964844,293.1499938964844,0.2056279182434082,-4324.39501953125,304.145263671875,0.9835478067398072,0.2545844316482544,0.2413020879030227,293.17364501953125,297.1499938964844,293.1499938964844,0.0047595840878784,-1888.6260986328125,296.1734619140625,0.5670742988586426,0.050000000745058,0.2282888442277908,289.3368530273437,291.1499938964844,273.1499938964844,270.6108093261719,284.8721008300781,293.1943054199219,289.3348999023437,1.0,0.1907854527235031,0.7943978309631348,0.7943978309631348,1.0,1.0,-0.8928524851799011,0.3709257841110229,0.5219267010688782,0.1618406176567077,0.0,0.0,1.0,24.585033416748047,25.0,-19.90586280822754,-3989.520263671875,77.74292755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,301.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0890298932790756,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.035402035806328e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
755640,293.1224060058594,297.1499938964844,293.1499938964844,0.0979921966791153,-2279.164306640625,304.1462707519531,0.8053334951400757,0.1408702582120895,0.1271692067384719,293.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3382873535156,0.5670742988586426,0.050000000745058,0.0481259599328041,293.14654541015625,297.1499938964844,293.1499938964844,0.0982579067349433,-1776.39013671875,304.1475830078125,0.8058837652206421,0.1411086767911911,0.0991074442863464,293.1243591308594,297.1499938964844,293.1499938964844,0.2056279182434082,-4324.39501953125,304.145263671875,0.9835478067398072,0.2545844316482544,0.2413020879030227,293.17364501953125,297.1499938964844,293.1499938964844,0.0047595840878784,-1888.6260986328125,296.1734619140625,0.5670742988586426,0.050000000745058,0.2282888442277908,289.3368530273437,291.1499938964844,273.1499938964844,270.6108093261719,284.8721008300781,293.1943054199219,289.3348999023437,1.0,0.1907854527235031,0.7943978309631348,0.7943978309631348,1.0,1.0,-0.8928524851799011,0.3709257841110229,0.5219267010688782,0.1618406176567077,0.0,0.0,1.0,24.585033416748047,25.0,-19.90586280822754,-3989.520263671875,77.74292755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,301.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0890298932790756,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.035402035806328e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
755700,293.1223449707031,297.1499938964844,293.1499938964844,0.0983618423342704,-2286.133056640625,304.1462707519531,0.8061541318893433,0.1412370055913925,0.1274985074996948,293.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3313293457031,0.5671645998954773,0.050000000745058,0.0481254011392593,293.14532470703125,297.1499938964844,293.1499938964844,0.098554328083992,-1780.760009765625,304.1474914550781,0.8065402507781982,0.1413973867893219,0.0993055775761604,293.1242370605469,297.1499938964844,293.1499938964844,0.2060953080654144,-4332.24609375,304.145263671875,0.9840396642684937,0.2549296021461487,0.2416272908449173,293.171875,297.1499938964844,293.1499938964844,0.0047614355571568,-1889.74365234375,296.1705322265625,0.5671645998954773,0.050000000745058,0.2282861769199371,289.3299255371094,291.1499938964844,273.1499938964844,270.6117248535156,284.869384765625,293.193115234375,289.3280334472656,1.0,0.1908893585205078,0.7943763732910156,0.7943763732910156,1.0,1.0,-0.8938719630241394,0.3714381158351898,0.5224338173866272,0.1618756055831909,0.0,0.0,1.0,24.57833480834961,25.0,-19.46044921875,-3990.986083984375,77.91388702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,301.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.089071549475193,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.03963009477593e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
