time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755760,293.12225341796875,297.1499938964844,293.1499938964844,0.0987297669053077,-2293.063232421875,304.1462707519531,0.8069660067558289,0.1416025906801223,0.1278267055749893,293.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32452392578125,0.5672553777694702,0.050000000745058,0.0481248348951339,293.1441345214844,297.1499938964844,293.1499938964844,0.0988572537899017,-1785.2193603515625,304.1473999023437,0.807208776473999,0.1416944116353988,0.099509559571743,293.1241455078125,297.1499938964844,293.1499938964844,0.2065601497888565,-4340.04833984375,304.1452941894531,0.9845287203788756,0.2552743554115295,0.2419520318508148,293.1700744628906,297.1499938964844,293.1499938964844,0.0047635268419981,-1890.9371337890625,296.1680603027344,0.5672553777694702,0.050000000745058,0.2282834947109222,289.3231506347656,291.1499938964844,273.1499938964844,270.6125793457031,284.86688232421875,293.1919250488281,289.3213195800781,1.0,0.1909946948289871,0.7943516969680786,0.7943516969680786,1.0,1.0,-0.8948965072631836,0.3719433546066284,0.5229531526565552,0.1619349867105484,0.0,0.0,1.0,24.57208633422852,25.0,-19.01406478881836,-3992.438720703125,78.08673858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,301.3711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0891117006540298,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.043705358635634e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0994602590799331,-2306.802978515625,304.14630126953125,0.808565080165863,0.1423295587301254,0.1284795701503753,293.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3114013671875,0.567439079284668,0.050000000745058,0.0481236912310123,293.1418151855469,297.1499938964844,293.1499938964844,0.0994810685515403,-1794.383544921875,304.147216796875,0.8085790276527405,0.1423110067844391,0.0999337285757064,293.1239929199219,297.1499938964844,293.1499938964844,0.207482099533081,-4355.5029296875,304.14532470703125,0.985499143600464,0.2559619843959808,0.2425999194383621,293.1665344238281,297.1499938964844,293.1499938964844,0.0047684251330792,-1893.551025390625,296.16436767578125,0.567439079284668,0.050000000745058,0.2282780855894088,289.3100891113281,291.1499938964844,273.1499938964844,270.6141662597656,284.8624267578125,293.1894226074219,289.308349609375,1.0,0.1912092715501785,0.7943022847175598,0.7943022847175598,1.0,1.0,-0.8969588279724121,0.372932106256485,0.5240266919136047,0.1621279865503311,0.0,0.0,1.0,24.560806274414062,25.0,-18.113231658935547,-3995.297607421875,78.43754577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,301.36358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0891875028610229,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.051397501025348e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0994602590799331,-2306.802978515625,304.14630126953125,0.808565080165863,0.1423295587301254,0.1284795701503753,293.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3114013671875,0.567439079284668,0.050000000745058,0.0481236912310123,293.1418151855469,297.1499938964844,293.1499938964844,0.0994810685515403,-1794.383544921875,304.147216796875,0.8085790276527405,0.1423110067844391,0.0999337285757064,293.1239929199219,297.1499938964844,293.1499938964844,0.207482099533081,-4355.5029296875,304.14532470703125,0.985499143600464,0.2559619843959808,0.2425999194383621,293.1665344238281,297.1499938964844,293.1499938964844,0.0047684251330792,-1893.551025390625,296.16436767578125,0.567439079284668,0.050000000745058,0.2282780855894088,289.3100891113281,291.1499938964844,273.1499938964844,270.6141662597656,284.8624267578125,293.1894226074219,289.308349609375,1.0,0.1912092715501785,0.7943022847175598,0.7943022847175598,1.0,1.0,-0.8969588279724121,0.372932106256485,0.5240266919136047,0.1621279865503311,0.0,0.0,1.0,24.560806274414062,25.0,-18.113231658935547,-3995.297607421875,78.43754577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,301.36358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0891875028610229,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.051397501025348e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
755940,293.1220703125,297.1499938964844,293.1499938964844,0.1001826971769332,-2320.364013671875,304.1463317871094,0.810133159160614,0.1430502533912658,0.129126951098442,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2989501953125,0.5676265954971313,0.050000000745058,0.0481225289404392,293.1396789550781,297.1499938964844,293.1499938964844,0.1001274511218071,-1803.85302734375,304.1470642089844,0.8099907636642456,0.1429563909769058,0.1003784239292144,293.1238708496094,297.1499938964844,293.1499938964844,0.2083926796913147,-4370.7412109375,304.1453552246094,0.9864598512649536,0.2566467523574829,0.2432451546192169,293.1630249023437,297.1499938964844,293.1499938964844,0.004774235188961,-1896.4508056640625,296.1623840332031,0.5676265954971313,0.050000000745058,0.2282725572586059,289.2976989746094,291.1499938964844,273.1499938964844,270.6155700683594,284.8587646484375,293.18682861328125,289.2960510253906,1.0,0.1914285272359848,0.7942529320716858,0.7942529320716858,1.0,1.0,-0.8990358710289001,0.3738895654678345,0.5251463055610657,0.1624226868152618,0.0,0.0,1.0,24.55106544494629,25.0,-17.204322814941406,-3998.0810546875,78.7945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,301.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0892571359872818,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.058464638656004e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756000,293.1220703125,297.1499938964844,293.1499938964844,0.1001826971769332,-2320.364013671875,304.1463317871094,0.810133159160614,0.1430502533912658,0.129126951098442,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2989501953125,0.5676265954971313,0.050000000745058,0.0481225289404392,293.1396789550781,297.1499938964844,293.1499938964844,0.1001274511218071,-1803.85302734375,304.1470642089844,0.8099907636642456,0.1429563909769058,0.1003784239292144,293.1238708496094,297.1499938964844,293.1499938964844,0.2083926796913147,-4370.7412109375,304.1453552246094,0.9864598512649536,0.2566467523574829,0.2432451546192169,293.1630249023437,297.1499938964844,293.1499938964844,0.004774235188961,-1896.4508056640625,296.1623840332031,0.5676265954971313,0.050000000745058,0.2282725572586059,289.2976989746094,291.1499938964844,273.1499938964844,270.6155700683594,284.8587646484375,293.18682861328125,289.2960510253906,1.0,0.1914285272359848,0.7942529320716858,0.7942529320716858,1.0,1.0,-0.8990358710289001,0.3738895654678345,0.5251463055610657,0.1624226868152618,0.0,0.0,1.0,24.55106544494629,25.0,-17.204322814941406,-3998.0810546875,78.7945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,301.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0892571359872818,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.058464638656004e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756060,293.1220397949219,297.1499938964844,293.1499938964844,0.100896768271923,-2333.740234375,304.1463623046875,0.8116676807403564,0.143764242529869,0.12976835668087,293.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.287109375,0.5678139925003052,0.050000000745058,0.0481213666498661,293.1376647949219,297.1499938964844,293.1499938964844,0.1007947474718093,-1813.6025390625,304.1469421386719,0.8114348649978638,0.1436283439397812,0.1008420810103416,293.123779296875,297.1499938964844,293.1499938964844,0.2092918902635574,-4385.76513671875,304.1454162597656,0.9874058961868286,0.2573284208774566,0.2438875287771225,293.15948486328125,297.1499938964844,293.1499938964844,0.0047809854149818,-1899.6483154296875,296.162109375,0.5678139925003052,0.050000000745058,0.2282670438289642,289.2859191894531,291.1499938964844,273.1499938964844,270.6168212890625,284.85552978515625,293.1840515136719,289.28436279296875,1.0,0.1916518360376358,0.794199526309967,0.794199526309967,1.0,1.0,-0.9011250734329224,0.3748298585414886,0.5262952446937561,0.1627779155969619,0.0,0.0,1.0,24.54267120361328,25.0,-16.37299919128418,-4000.82568359375,79.15705871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13153076171875,301.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0893207937479019,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.0649256890174e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756120,293.1220397949219,297.1499938964844,293.1499938964844,0.100896768271923,-2333.740234375,304.1463623046875,0.8116676807403564,0.143764242529869,0.12976835668087,293.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.287109375,0.5678139925003052,0.050000000745058,0.0481213666498661,293.1376647949219,297.1499938964844,293.1499938964844,0.1007947474718093,-1813.6025390625,304.1469421386719,0.8114348649978638,0.1436283439397812,0.1008420810103416,293.123779296875,297.1499938964844,293.1499938964844,0.2092918902635574,-4385.76513671875,304.1454162597656,0.9874058961868286,0.2573284208774566,0.2438875287771225,293.15948486328125,297.1499938964844,293.1499938964844,0.0047809854149818,-1899.6483154296875,296.162109375,0.5678139925003052,0.050000000745058,0.2282670438289642,289.2859191894531,291.1499938964844,273.1499938964844,270.6168212890625,284.85552978515625,293.1840515136719,289.28436279296875,1.0,0.1916518360376358,0.794199526309967,0.794199526309967,1.0,1.0,-0.9011250734329224,0.3748298585414886,0.5262952446937561,0.1627779155969619,0.0,0.0,1.0,24.54267120361328,25.0,-16.37299919128418,-4000.82568359375,79.15705871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13153076171875,301.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0893207937479019,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.0649256890174e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756180,293.1220397949219,297.1499938964844,293.1499938964844,0.1016035452485084,-2346.9560546875,304.1463928222656,0.8131657838821411,0.1444710493087768,0.1304035186767578,293.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2757263183594,0.5679968595504761,0.050000000745058,0.0481202341616153,293.1357727050781,297.1499938964844,293.1499938964844,0.1014821305871009,-1823.6217041015625,304.1468200683594,0.8129013180732727,0.1443240046501159,0.1013227850198745,293.1236877441406,297.1499938964844,293.1499938964844,0.2101826220750808,-4400.6279296875,304.1454467773437,0.9883320331573486,0.258006751537323,0.2445268481969833,293.1559753417969,297.1499938964844,293.1499938964844,0.004788695834577,-1903.1636962890625,296.1634216308594,0.5679968595504761,0.050000000745058,0.2282616645097732,289.2745666503906,291.1499938964844,273.1499938964844,270.61798095703125,284.85235595703125,293.18115234375,289.2730712890625,1.0,0.1918786019086837,0.7941461801528931,0.7941461801528931,1.0,1.0,-0.9032238721847534,0.3757688701152801,0.5274549722671509,0.1631500124931335,0.0,0.0,1.0,24.53545188903809,25.0,-15.774296760559082,-4003.570556640625,79.52436828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,301.34283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0893792510032653,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.070857777260244e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756240,293.1220397949219,297.1499938964844,293.1499938964844,0.1016035452485084,-2346.9560546875,304.1463928222656,0.8131657838821411,0.1444710493087768,0.1304035186767578,293.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2757263183594,0.5679968595504761,0.050000000745058,0.0481202341616153,293.1357727050781,297.1499938964844,293.1499938964844,0.1014821305871009,-1823.6217041015625,304.1468200683594,0.8129013180732727,0.1443240046501159,0.1013227850198745,293.1236877441406,297.1499938964844,293.1499938964844,0.2101826220750808,-4400.6279296875,304.1454467773437,0.9883320331573486,0.258006751537323,0.2445268481969833,293.1559753417969,297.1499938964844,293.1499938964844,0.004788695834577,-1903.1636962890625,296.1634216308594,0.5679968595504761,0.050000000745058,0.2282616645097732,289.2745666503906,291.1499938964844,273.1499938964844,270.61798095703125,284.85235595703125,293.18115234375,289.2730712890625,1.0,0.1918786019086837,0.7941461801528931,0.7941461801528931,1.0,1.0,-0.9032238721847534,0.3757688701152801,0.5274549722671509,0.1631500124931335,0.0,0.0,1.0,24.53545188903809,25.0,-15.774296760559082,-4003.570556640625,79.52436828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,301.34283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0893792510032653,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.070857777260244e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756300,293.1220703125,297.1499938964844,293.1499938964844,0.1019541025161743,-2353.502685546875,304.1464233398437,0.8139011263847351,0.1448213160037994,0.1307183653116226,293.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701721191406,0.568086564540863,0.050000000745058,0.0481196790933609,293.1348876953125,297.1499938964844,293.1499938964844,0.1018334329128265,-1828.7335205078125,304.1467590332031,0.8136424422264099,0.144680380821228,0.1015693172812461,293.1236877441406,297.1499938964844,293.1499938964844,0.2106251865625381,-4408.005859375,304.1454772949219,0.9887874722480774,0.2583443820476532,0.2448451519012451,293.1542358398437,297.1499938964844,293.1499938964844,0.0047929217107594,-1905.0467529296875,296.1646728515625,0.568086564540863,0.050000000745058,0.2282590419054031,289.2690124511719,291.1499938964844,273.1499938964844,270.6185302734375,284.85076904296875,293.1795959472656,289.2675170898437,1.0,0.1919931918382644,0.7941194772720337,0.7941194772720337,1.0,1.0,-0.9042758345603944,0.376237154006958,0.5280386805534363,0.163342997431755,0.0,0.0,1.0,24.53228759765625,25.0,-15.550951957702637,-4004.93701171875,79.70966339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334228515625,301.33941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0894067287445068,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.07364665181376e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756360,293.1221008300781,297.1499938964844,293.1499938964844,0.1023029312491417,-2360.01171875,304.1464233398437,0.8146281838417053,0.1451696157455444,0.1310314089059829,293.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2646484375,0.5681753754615784,0.050000000745058,0.0481191277503967,293.134033203125,297.1499938964844,293.1499938964844,0.102189302444458,-1833.90625,304.1466979980469,0.814387857913971,0.145041823387146,0.1018194407224655,293.1236572265625,297.1499938964844,293.1499938964844,0.2110661715269088,-4415.35400390625,304.1455078125,0.989238142967224,0.2586811184883117,0.245162546634674,293.1524963378906,297.1499938964844,293.1499938964844,0.0047974227927625,-1907.02490234375,296.16632080078125,0.5681753754615784,0.050000000745058,0.2282564342021942,289.2635192871094,291.1499938964844,273.1499938964844,270.6190185546875,284.8492126464844,293.17803955078125,289.2620544433594,1.0,0.1921084225177765,0.7940892577171326,0.7940892577171326,1.0,1.0,-0.9053288698196412,0.3767038881778717,0.5286250114440918,0.1635406613349914,0.0,0.0,1.0,24.529390335083008,25.0,-15.362384796142578,-4006.296142578125,79.8958969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340026855469,301.3359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.089433304965496,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.076343849301338e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756420,293.1221618652344,297.1499938964844,293.1499938964844,0.1029953956604003,-2372.918212890625,304.1464538574219,0.8160582184791565,0.1458596587181091,0.1316518932580948,293.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2537841796875,0.568350613117218,0.050000000745058,0.0481180474162101,293.1324157714844,297.1499938964844,293.1499938964844,0.1029135212302208,-1844.4169921875,304.1466064453125,0.8158893585205078,0.1457778066396713,0.102329283952713,293.1236572265625,297.1499938964844,293.1499938964844,0.2119438201189041,-4429.96630859375,304.1455383300781,0.9901255965232848,0.2593512535095215,0.245794415473938,293.1490173339844,297.1499938964844,293.1499938964844,0.0048071998171508,-1911.2493896484373,296.170654296875,0.568350613117218,0.050000000745058,0.2282512933015823,289.252685546875,291.1499938964844,273.1499938964844,270.6199645996094,284.8461303710937,293.1747436523437,289.2512512207031,1.0,0.192340612411499,0.7940288186073303,0.7940288186073303,1.0,1.0,-0.9074363708496094,0.3776319921016693,0.5298044085502625,0.1639523655176162,0.0,0.0,1.0,24.52435111999512,25.0,-15.060070037841797,-4008.987548828125,80.2707748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13507080078125,301.3291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0894843190908432,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.08152069314383e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756480,293.1221618652344,297.1499938964844,293.1499938964844,0.1029953956604003,-2372.918212890625,304.1464538574219,0.8160582184791565,0.1458596587181091,0.1316518932580948,293.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2537841796875,0.568350613117218,0.050000000745058,0.0481180474162101,293.1324157714844,297.1499938964844,293.1499938964844,0.1029135212302208,-1844.4169921875,304.1466064453125,0.8158893585205078,0.1457778066396713,0.102329283952713,293.1236572265625,297.1499938964844,293.1499938964844,0.2119438201189041,-4429.96630859375,304.1455383300781,0.9901255965232848,0.2593512535095215,0.245794415473938,293.1490173339844,297.1499938964844,293.1499938964844,0.0048071998171508,-1911.2493896484373,296.170654296875,0.568350613117218,0.050000000745058,0.2282512933015823,289.252685546875,291.1499938964844,273.1499938964844,270.6199645996094,284.8461303710937,293.1747436523437,289.2512512207031,1.0,0.192340612411499,0.7940288186073303,0.7940288186073303,1.0,1.0,-0.9074363708496094,0.3776319921016693,0.5298044085502625,0.1639523655176162,0.0,0.0,1.0,24.52435111999512,25.0,-15.060070037841797,-4008.987548828125,80.2707748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13507080078125,301.3291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0894843190908432,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.08152069314383e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756540,293.1222839355469,297.1499938964844,293.1499938964844,0.1036801934242248,-2385.66259765625,304.1465148925781,0.8174563050270081,0.1465400904417038,0.1322639882564544,293.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2431030273437,0.5685228109359741,0.050000000745058,0.0481169857084751,293.1308898925781,297.1499938964844,293.1499938964844,0.1036536023020744,-1855.1363525390625,304.146484375,0.8174037337303162,0.1465316265821457,0.1028510555624961,293.1236572265625,297.1499938964844,293.1499938964844,0.2128150314092636,-4444.4560546875,304.14556884765625,0.990993857383728,0.2600151002407074,0.2464213818311691,293.1455078125,297.1499938964844,293.1499938964844,0.0048179738223552,-1915.8199462890625,296.17645263671875,0.5685228109359741,0.050000000745058,0.2282462567090988,289.2420349121094,291.1499938964844,273.1499938964844,270.62078857421875,284.8431701660156,293.1712341308594,289.2406005859375,1.0,0.1925746947526931,0.7939684391021729,0.7939684391021729,1.0,1.0,-0.9095423817634584,0.3785500526428222,0.530992329120636,0.1643891185522079,0.0,0.0,1.0,24.520336151123047,25.0,-14.821843147277832,-4011.632568359375,80.64830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1359558105469,301.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0895332098007202,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.08648216864094e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756600,293.1222839355469,297.1499938964844,293.1499938964844,0.1036801934242248,-2385.66259765625,304.1465148925781,0.8174563050270081,0.1465400904417038,0.1322639882564544,293.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2431030273437,0.5685228109359741,0.050000000745058,0.0481169857084751,293.1308898925781,297.1499938964844,293.1499938964844,0.1036536023020744,-1855.1363525390625,304.146484375,0.8174037337303162,0.1465316265821457,0.1028510555624961,293.1236572265625,297.1499938964844,293.1499938964844,0.2128150314092636,-4444.4560546875,304.14556884765625,0.990993857383728,0.2600151002407074,0.2464213818311691,293.1455078125,297.1499938964844,293.1499938964844,0.0048179738223552,-1915.8199462890625,296.17645263671875,0.5685228109359741,0.050000000745058,0.2282462567090988,289.2420349121094,291.1499938964844,273.1499938964844,270.62078857421875,284.8431701660156,293.1712341308594,289.2406005859375,1.0,0.1925746947526931,0.7939684391021729,0.7939684391021729,1.0,1.0,-0.9095423817634584,0.3785500526428222,0.530992329120636,0.1643891185522079,0.0,0.0,1.0,24.520336151123047,25.0,-14.821843147277832,-4011.632568359375,80.64830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1359558105469,301.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0895332098007202,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.08648216864094e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756660,293.1224365234375,297.1499938964844,293.1499938964844,0.1043565422296524,-2398.231689453125,304.14654541015625,0.818824052810669,0.1472101062536239,0.1328667998313903,293.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2325744628906,0.568693220615387,0.050000000745058,0.0481159351766109,293.12939453125,297.1499938964844,293.1499938964844,0.104423776268959,-1866.269775390625,304.1463928222656,0.8189619779586792,0.1473237127065658,0.1033962070941925,293.123779296875,297.1499938964844,293.1499938964844,0.2136678248643875,-4458.62158203125,304.1456298828125,0.9918323755264282,0.2606575787067413,0.2470316439867019,293.1420593261719,297.1499938964844,293.1499938964844,0.0048297978937625,-1920.7554931640625,296.1837463378906,0.568693220615387,0.050000000745058,0.22824127972126,289.23150634765625,291.1499938964844,273.1499938964844,270.6214904785156,284.8403015136719,293.1675109863281,289.2301025390625,1.0,0.1928102821111679,0.7939043045043945,0.7939043045043945,1.0,1.0,-0.9116454124450684,0.379455417394638,0.5321899652481079,0.1648547649383545,0.0,0.0,1.0,24.517221450805664,25.0,-14.617161750793455,-4014.223876953125,81.02800750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366577148437,301.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0895808413624763,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.091316314879803e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756720,293.1224365234375,297.1499938964844,293.1499938964844,0.1043565422296524,-2398.231689453125,304.14654541015625,0.818824052810669,0.1472101062536239,0.1328667998313903,293.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2325744628906,0.568693220615387,0.050000000745058,0.0481159351766109,293.12939453125,297.1499938964844,293.1499938964844,0.104423776268959,-1866.269775390625,304.1463928222656,0.8189619779586792,0.1473237127065658,0.1033962070941925,293.123779296875,297.1499938964844,293.1499938964844,0.2136678248643875,-4458.62158203125,304.1456298828125,0.9918323755264282,0.2606575787067413,0.2470316439867019,293.1420593261719,297.1499938964844,293.1499938964844,0.0048297978937625,-1920.7554931640625,296.1837463378906,0.568693220615387,0.050000000745058,0.22824127972126,289.23150634765625,291.1499938964844,273.1499938964844,270.6214904785156,284.8403015136719,293.1675109863281,289.2301025390625,1.0,0.1928102821111679,0.7939043045043945,0.7939043045043945,1.0,1.0,-0.9116454124450684,0.379455417394638,0.5321899652481079,0.1648547649383545,0.0,0.0,1.0,24.517221450805664,25.0,-14.617161750793455,-4014.223876953125,81.02800750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366577148437,301.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0895808413624763,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.091316314879803e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756780,293.1225280761719,297.1499938964844,293.1499938964844,0.1050345078110694,-2410.813720703125,304.1465759277344,0.8201850056648254,0.1478904336690902,0.1334709078073501,293.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221984863281,0.5688631534576416,0.050000000745058,0.048114888370037,293.1280517578125,297.1499938964844,293.1499938964844,0.1052090898156166,-1877.5980224609373,304.1462707519531,0.8205350637435913,0.1481161415576934,0.1039522364735603,293.1239624023437,297.1499938964844,293.1499938964844,0.2145027667284011,-4472.4755859375,304.14569091796875,0.9926442503929138,0.2612861096858978,0.2476259768009185,293.1385803222656,297.1499938964844,293.1499938964844,0.0048426389694213,-1926.0443115234373,296.19244384765625,0.5688631534576416,0.050000000745058,0.2282363027334213,289.2211303710937,291.1499938964844,273.1499938964844,270.62213134765625,284.83758544921875,293.1635437011719,289.2197570800781,1.0,0.1930469870567321,0.793840229511261,0.793840229511261,1.0,1.0,-0.9137439131736756,0.3803459703922272,0.533397912979126,0.16535384953022,0.0,0.0,1.0,24.514873504638672,25.0,-14.418004989624023,-4016.75634765625,81.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371765136719,301.3082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0896279737353324,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.096099529415368e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756840,293.1225280761719,297.1499938964844,293.1499938964844,0.1050345078110694,-2410.813720703125,304.1465759277344,0.8201850056648254,0.1478904336690902,0.1334709078073501,293.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221984863281,0.5688631534576416,0.050000000745058,0.048114888370037,293.1280517578125,297.1499938964844,293.1499938964844,0.1052090898156166,-1877.5980224609373,304.1462707519531,0.8205350637435913,0.1481161415576934,0.1039522364735603,293.1239624023437,297.1499938964844,293.1499938964844,0.2145027667284011,-4472.4755859375,304.14569091796875,0.9926442503929138,0.2612861096858978,0.2476259768009185,293.1385803222656,297.1499938964844,293.1499938964844,0.0048426389694213,-1926.0443115234373,296.19244384765625,0.5688631534576416,0.050000000745058,0.2282363027334213,289.2211303710937,291.1499938964844,273.1499938964844,270.62213134765625,284.83758544921875,293.1635437011719,289.2197570800781,1.0,0.1930469870567321,0.793840229511261,0.793840229511261,1.0,1.0,-0.9137439131736756,0.3803459703922272,0.533397912979126,0.16535384953022,0.0,0.0,1.0,24.514873504638672,25.0,-14.418004989624023,-4016.75634765625,81.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371765136719,301.3082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0896279737353324,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.096099529415368e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756900,293.1225280761719,297.1499938964844,293.1499938964844,0.1053831279277801,-2417.27685546875,304.14654541015625,0.820881724357605,0.1482408791780471,0.1337828636169433,293.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.217041015625,0.5689483284950256,0.050000000745058,0.0481143631041049,293.1275329589844,297.1499938964844,293.1499938964844,0.1055923625826835,-1883.1177978515625,304.1462707519531,0.8212980031967163,0.1484996080398559,0.1042221635580062,293.1240539550781,297.1499938964844,293.1499938964844,0.2149160951375961,-4479.3291015625,304.1457214355469,0.9930434823036194,0.2615973651409149,0.2479197531938552,293.1368408203125,297.1499938964844,293.1499938964844,0.004849468357861,-1928.8302001953125,296.1973571777344,0.5689483284950256,0.050000000745058,0.2282338291406631,289.21600341796875,291.1499938964844,273.1499938964844,270.6224060058594,284.8363037109375,293.1614990234375,289.2146301269531,1.0,0.1931656599044799,0.7938081622123718,0.7938081622123718,1.0,1.0,-0.9147912859916688,0.3807851672172546,0.5340061187744141,0.1656171381473541,0.0,0.0,1.0,24.51395797729492,25.0,-14.314619064331056,-4017.9990234375,81.60069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1373596191406,301.3047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0896515175700187,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.098488953895868e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
756960,293.1225280761719,297.1499938964844,293.1499938964844,0.105733536183834,-2423.767578125,304.14654541015625,0.8215788006782532,0.1485901921987533,0.1340965181589126,293.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2119445800781,0.5690326690673828,0.050000000745058,0.0481138452887535,293.1270446777344,297.1499938964844,293.1499938964844,0.1059712246060371,-1888.5687255859373,304.146240234375,0.8220484256744385,0.1488799899816513,0.1044883206486702,293.1241455078125,297.1499938964844,293.1499938964844,0.2153273969888687,-4486.146484375,304.145751953125,0.9934380054473876,0.2619073987007141,0.2482120841741562,293.1351013183594,297.1499938964844,293.1499938964844,0.0048565273173153,-1931.6949462890625,296.2026672363281,0.5690326690673828,0.050000000745058,0.2282313704490661,289.2109069824219,291.1499938964844,273.1499938964844,270.6226501464844,284.8350524902344,293.1593017578125,289.2095642089844,1.0,0.1932844519615173,0.7937723398208618,0.7937723398208618,1.0,1.0,-0.9158344864845276,0.3812183439731598,0.5346161127090454,0.1658896207809448,0.0,0.0,1.0,24.513347625732425,25.0,-14.21010971069336,-4019.22119140625,81.79200744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13751220703125,301.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0896751284599304,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.10088565433398e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
757020,293.12274169921875,297.1499938964844,293.1499938964844,0.1064112409949302,-2436.307861328125,304.1465759277344,0.8229056000709534,0.1492442488670349,0.1346979588270187,293.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2017517089844,0.5691898465156555,0.050000000745058,0.0481128767132759,293.12615966796875,297.1499938964844,293.1499938964844,0.1067276895046234,-1899.4420166015625,304.146240234375,0.8235244154930115,0.1496397703886032,0.1050181910395622,293.12432861328125,297.1499938964844,293.1499938964844,0.2161483764648437,-4499.75341796875,304.14581298828125,0.994204878807068,0.26252481341362,0.2487940490245819,293.13165283203125,297.1499938964844,293.1499938964844,0.0048715732991695,-1937.7576904296875,296.2142639160156,0.5691898465156555,0.050000000745058,0.2282267808914184,289.20068359375,291.1499938964844,273.1499938964844,270.6230773925781,284.8314514160156,293.1527709960937,289.1993103027344,1.0,0.193521574139595,0.7937007546424866,0.7937007546424866,1.0,1.0,-0.917884111404419,0.3820564150810241,0.5358276963233948,0.1664593070745468,0.0,0.0,1.0,24.51418685913086,25.0,-14.312009811401367,-4021.784423828125,82.17205047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376953125,301.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897228643298149,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.105730714509264e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
757080,293.12274169921875,297.1499938964844,293.1499938964844,0.1064112409949302,-2436.307861328125,304.1465759277344,0.8229056000709534,0.1492442488670349,0.1346979588270187,293.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2017517089844,0.5691898465156555,0.050000000745058,0.0481128767132759,293.12615966796875,297.1499938964844,293.1499938964844,0.1067276895046234,-1899.4420166015625,304.146240234375,0.8235244154930115,0.1496397703886032,0.1050181910395622,293.12432861328125,297.1499938964844,293.1499938964844,0.2161483764648437,-4499.75341796875,304.14581298828125,0.994204878807068,0.26252481341362,0.2487940490245819,293.13165283203125,297.1499938964844,293.1499938964844,0.0048715732991695,-1937.7576904296875,296.2142639160156,0.5691898465156555,0.050000000745058,0.2282267808914184,289.20068359375,291.1499938964844,273.1499938964844,270.6230773925781,284.8314514160156,293.1527709960937,289.1993103027344,1.0,0.193521574139595,0.7937007546424866,0.7937007546424866,1.0,1.0,-0.917884111404419,0.3820564150810241,0.5358276963233948,0.1664593070745468,0.0,0.0,1.0,24.51418685913086,25.0,-14.312009811401367,-4021.784423828125,82.17205047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376953125,301.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897228643298149,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.105730714509264e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
757140,293.1231689453125,297.1499938964844,293.1499938964844,0.1070378944277763,-2447.8916015625,304.14666748046875,0.8241026401519775,0.1498436033725738,0.1352448165416717,293.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1914367675781,0.5693289041519165,0.050000000745058,0.0481120236217975,293.1253967285156,297.1499938964844,293.1499938964844,0.1074880734086036,-1910.35693359375,304.146240234375,0.8249765038490295,0.1504026800394058,0.1055494472384452,293.12451171875,297.1499938964844,293.1499938964844,0.216967836022377,-4513.33154296875,304.1458435058594,0.9949405789375304,0.2631395161151886,0.2493733614683151,293.128173828125,297.1499938964844,293.1499938964844,0.0048876488581299,-1944.1883544921875,296.2271728515625,0.5693289041519165,0.050000000745058,0.2282227277755737,289.1903686523437,291.1499938964844,273.1499938964844,270.6234130859375,284.8282470703125,293.1461486816406,289.1889953613281,1.0,0.1937566846609115,0.7936292290687561,0.7936292290687561,1.0,1.0,-0.9198675155639648,0.3828481435775757,0.5370193719863892,0.1670613586902618,0.0,0.0,1.0,24.51807975769043,25.0,-14.259648323059082,-4024.18115234375,82.54588317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,301.286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897717326879501,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.11068927962333e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
757200,293.1231689453125,297.1499938964844,293.1499938964844,0.1070378944277763,-2447.8916015625,304.14666748046875,0.8241026401519775,0.1498436033725738,0.1352448165416717,293.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1914367675781,0.5693289041519165,0.050000000745058,0.0481120236217975,293.1253967285156,297.1499938964844,293.1499938964844,0.1074880734086036,-1910.35693359375,304.146240234375,0.8249765038490295,0.1504026800394058,0.1055494472384452,293.12451171875,297.1499938964844,293.1499938964844,0.216967836022377,-4513.33154296875,304.1458435058594,0.9949405789375304,0.2631395161151886,0.2493733614683151,293.128173828125,297.1499938964844,293.1499938964844,0.0048876488581299,-1944.1883544921875,296.2271728515625,0.5693289041519165,0.050000000745058,0.2282227277755737,289.1903686523437,291.1499938964844,273.1499938964844,270.6234130859375,284.8282470703125,293.1461486816406,289.1889953613281,1.0,0.1937566846609115,0.7936292290687561,0.7936292290687561,1.0,1.0,-0.9198675155639648,0.3828481435775757,0.5370193719863892,0.1670613586902618,0.0,0.0,1.0,24.51807975769043,25.0,-14.259648323059082,-4024.18115234375,82.54588317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,301.286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897717326879501,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.11068927962333e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
757260,293.1236877441406,297.1499938964844,293.1499938964844,0.107637882232666,-2458.9697265625,304.14678955078125,0.8252471685409546,0.1504208147525787,0.1357657611370086,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1813659667969,0.5694684386253357,0.050000000745058,0.0481111668050289,293.1246643066406,297.1499938964844,293.1499938964844,0.1082522645592689,-1921.306396484375,304.1462097167969,0.8264316320419312,0.1511707901954651,0.1060841009020805,293.1246643066406,297.1499938964844,293.1499938964844,0.2177806943655014,-4526.78564453125,304.1458740234375,0.9956663250923156,0.2637517154216766,0.2499502152204513,293.1247253417969,297.1499938964844,293.1499938964844,0.0049048541113734,-1950.996337890625,296.24169921875,0.5694684386253357,0.050000000745058,0.2282186597585678,289.18035888671875,291.1499938964844,273.1499938964844,270.6236572265625,284.8257141113281,293.1399841308594,289.1790466308594,1.0,0.193989485502243,0.793554425239563,0.793554425239563,1.0,1.0,-0.9218209385871888,0.3836100697517395,0.5382108688354492,0.1677007526159286,0.0,0.0,1.0,24.522499084472656,25.0,-13.907654762268066,-4026.44091796875,82.91620635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,301.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898214504122734,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.115735156228766e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
757320,293.1236877441406,297.1499938964844,293.1499938964844,0.107637882232666,-2458.9697265625,304.14678955078125,0.8252471685409546,0.1504208147525787,0.1357657611370086,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1813659667969,0.5694684386253357,0.050000000745058,0.0481111668050289,293.1246643066406,297.1499938964844,293.1499938964844,0.1082522645592689,-1921.306396484375,304.1462097167969,0.8264316320419312,0.1511707901954651,0.1060841009020805,293.1246643066406,297.1499938964844,293.1499938964844,0.2177806943655014,-4526.78564453125,304.1458740234375,0.9956663250923156,0.2637517154216766,0.2499502152204513,293.1247253417969,297.1499938964844,293.1499938964844,0.0049048541113734,-1950.996337890625,296.24169921875,0.5694684386253357,0.050000000745058,0.2282186597585678,289.18035888671875,291.1499938964844,273.1499938964844,270.6236572265625,284.8257141113281,293.1399841308594,289.1790466308594,1.0,0.193989485502243,0.793554425239563,0.793554425239563,1.0,1.0,-0.9218209385871888,0.3836100697517395,0.5382108688354492,0.1677007526159286,0.0,0.0,1.0,24.522499084472656,25.0,-13.907654762268066,-4026.44091796875,82.91620635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,301.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898214504122734,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.115735156228766e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
757380,293.1241760253906,297.1499938964844,293.1499938964844,0.1082247942686081,-2469.793212890625,304.1468811035156,0.8263764977455139,0.1509873420000076,0.1362756192684173,293.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17169189453125,0.5696157217025757,0.050000000745058,0.0481102615594863,293.1240234375,297.1499938964844,293.1499938964844,0.1090198904275894,-1932.28369140625,304.1462097167969,0.8278993964195251,0.1519440561532974,0.1066223382949829,293.12481689453125,297.1499938964844,293.1499938964844,0.2185858786106109,-4540.09619140625,304.1459045410156,0.9963902831077576,0.2643616199493408,0.2505248486995697,293.1212463378906,297.1499938964844,293.1499938964844,0.0049230703152716,-1958.1314697265625,296.2578125,0.5696157217025757,0.050000000745058,0.2282143682241439,289.17071533203125,291.1499938964844,273.1499938964844,270.6238098144531,284.82379150390625,293.13433837890625,289.1694641113281,1.0,0.1942203491926193,0.7934796214103699,0.7934796214103699,1.0,1.0,-0.9237623810768129,0.3843514919281006,0.5394108891487122,0.1683787107467651,0.0,0.0,1.0,24.526487350463867,25.0,-13.394692420959473,-4028.5947265625,83.28483581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,301.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898714736104011,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.120812319451944e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
757440,293.1241760253906,297.1499938964844,293.1499938964844,0.1082247942686081,-2469.793212890625,304.1468811035156,0.8263764977455139,0.1509873420000076,0.1362756192684173,293.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17169189453125,0.5696157217025757,0.050000000745058,0.0481102615594863,293.1240234375,297.1499938964844,293.1499938964844,0.1090198904275894,-1932.28369140625,304.1462097167969,0.8278993964195251,0.1519440561532974,0.1066223382949829,293.12481689453125,297.1499938964844,293.1499938964844,0.2185858786106109,-4540.09619140625,304.1459045410156,0.9963902831077576,0.2643616199493408,0.2505248486995697,293.1212463378906,297.1499938964844,293.1499938964844,0.0049230703152716,-1958.1314697265625,296.2578125,0.5696157217025757,0.050000000745058,0.2282143682241439,289.17071533203125,291.1499938964844,273.1499938964844,270.6238098144531,284.82379150390625,293.13433837890625,289.1694641113281,1.0,0.1942203491926193,0.7934796214103699,0.7934796214103699,1.0,1.0,-0.9237623810768129,0.3843514919281006,0.5394108891487122,0.1683787107467651,0.0,0.0,1.0,24.526487350463867,25.0,-13.394692420959473,-4028.5947265625,83.28483581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,301.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898714736104011,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.120812319451944e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
757500,293.1244201660156,297.1499938964844,293.1499938964844,0.1085142344236373,-2475.12548828125,304.1469116210937,0.8269380331039429,0.1512674540281295,0.1365274935960769,293.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1670227050781,0.5696924924850464,0.050000000745058,0.0481097921729087,293.12371826171875,297.1499938964844,293.1499938964844,0.1094047427177429,-1937.7789306640625,304.14617919921875,0.8286385536193848,0.1523324996232986,0.1068927645683288,293.1249084472656,297.1499938964844,293.1499938964844,0.2189851850271225,-4546.69091796875,304.1459350585937,0.9967518448829652,0.2646656930446625,0.2508113384246826,293.1195373535156,297.1499938964844,293.1499938964844,0.0049325251020491,-1961.8079833984373,296.2665100097656,0.5696924924850464,0.050000000745058,0.2282121330499649,289.1660461425781,291.1499938964844,273.1499938964844,270.6238708496094,284.82305908203125,293.1317138671875,289.1648254394531,1.0,0.1943351179361343,0.7934422492980957,0.7934422492980957,1.0,1.0,-0.9247298836708068,0.3847154676914215,0.5400144457817078,0.1687314212322235,0.0,0.0,1.0,24.52827453613281,25.0,-13.09811019897461,-4029.63623046875,83.46868133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,301.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898964256048202,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.12334508029744e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
