time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757560,293.1246337890625,297.1499938964844,293.1499938964844,0.1088014990091323,-2480.4140625,304.1469421386719,0.8274982571601868,0.1515460163354873,0.1367778480052948,293.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1624450683594,0.5697712302207947,0.050000000745058,0.0481093116104602,293.1234436035156,297.1499938964844,293.1499938964844,0.1097901090979576,-1943.276123046875,304.14617919921875,0.8293806314468384,0.152722030878067,0.1071639060974121,293.1249694824219,297.1499938964844,293.1499938964844,0.2193824052810669,-4553.24658203125,304.1459350585937,0.9971129298210144,0.2649693489074707,0.2510973513126373,293.1177978515625,297.1499938964844,293.1499938964844,0.0049423142336308,-1965.5941162109373,296.27557373046875,0.5697712302207947,0.050000000745058,0.2282098531723022,289.1614990234375,291.1499938964844,273.1499938964844,270.6239013671875,284.8224792480469,293.12921142578125,289.1603088378906,1.0,0.1944495290517807,0.7934026718139648,0.7934026718139648,1.0,1.0,-0.9256957173347472,0.3850754201412201,0.5406203269958496,0.1690920293331146,0.0,0.0,1.0,24.529943466186523,25.0,-12.783645629882812,-4030.655029296875,83.6523208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,301.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0899212658405304,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.125865472014992e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
757620,293.1250915527344,297.1499938964844,293.1499938964844,0.1093695759773254,-2490.861328125,304.14703369140625,0.8286122679710388,0.152098536491394,0.1372742801904678,293.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1536560058594,0.5699312090873718,0.050000000745058,0.0481083318591117,293.1228942871094,297.1499938964844,293.1499938964844,0.1105619892477989,-1954.2701416015625,304.14617919921875,0.8308706879615784,0.1535038501024246,0.1077082753181457,293.1251220703125,297.1499938964844,293.1499938964844,0.2201641052961349,-4566.1474609375,304.14599609375,0.9978266954421996,0.2655755579471588,0.251663863658905,293.1143493652344,297.1499938964844,293.1499938964844,0.0049625355750322,-1973.3626708984373,296.2948913574219,0.5699312090873718,0.050000000745058,0.2282052189111709,289.1527709960937,291.1499938964844,273.1499938964844,270.6239013671875,284.8217468261719,293.1246337890625,289.1516418457031,1.0,0.1946772187948227,0.7933235764503479,0.7933235764503479,1.0,1.0,-0.9276161789894104,0.3857815861701965,0.5418345332145691,0.1698348224163055,0.0,0.0,1.0,24.533292770385746,25.0,-12.099186897277832,-4032.62451171875,84.0185775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,301.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0899703502655029,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.130846592597663e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
757680,293.1250915527344,297.1499938964844,293.1499938964844,0.1093695759773254,-2490.861328125,304.14703369140625,0.8286122679710388,0.152098536491394,0.1372742801904678,293.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1536560058594,0.5699312090873718,0.050000000745058,0.0481083318591117,293.1228942871094,297.1499938964844,293.1499938964844,0.1105619892477989,-1954.2701416015625,304.14617919921875,0.8308706879615784,0.1535038501024246,0.1077082753181457,293.1251220703125,297.1499938964844,293.1499938964844,0.2201641052961349,-4566.1474609375,304.14599609375,0.9978266954421996,0.2655755579471588,0.251663863658905,293.1143493652344,297.1499938964844,293.1499938964844,0.0049625355750322,-1973.3626708984373,296.2948913574219,0.5699312090873718,0.050000000745058,0.2282052189111709,289.1527709960937,291.1499938964844,273.1499938964844,270.6239013671875,284.8217468261719,293.1246337890625,289.1516418457031,1.0,0.1946772187948227,0.7933235764503479,0.7933235764503479,1.0,1.0,-0.9276161789894104,0.3857815861701965,0.5418345332145691,0.1698348224163055,0.0,0.0,1.0,24.533292770385746,25.0,-12.099186897277832,-4032.62451171875,84.0185775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,301.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0899703502655029,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.130846592597663e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
757740,293.12548828125,297.1499938964844,293.1499938964844,0.1099285706877708,-2501.12451171875,304.1470947265625,0.8296527862548828,0.1526452898979187,0.1377656757831573,293.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1454467773437,0.5700365900993347,0.050000000745058,0.0481076836585998,293.1224060058594,297.1499938964844,293.1499938964844,0.1113343834877014,-1965.2479248046875,304.1461486816406,0.8323023319244385,0.1542893350124359,0.1082554832100868,293.1251525878906,297.1499938964844,293.1499938964844,0.2208031415939331,-4576.6025390625,304.1462707519531,0.9983513951301576,0.2661995887756347,0.2520995438098907,293.11090087890625,297.1499938964844,293.1499938964844,0.004983817692846,-1981.455810546875,296.3159484863281,0.5700365900993347,0.050000000745058,0.2282021343708038,289.1446228027344,291.1499938964844,273.1499938964844,270.62384033203125,284.8216857910156,293.1206359863281,289.14361572265625,1.0,0.194900095462799,0.793244481086731,0.793244481086731,1.0,1.0,-0.9293832182884216,0.3864079415798187,0.5429753065109253,0.1705789268016815,0.0,0.0,1.0,24.544050216674805,25.0,-11.2016019821167,-4034.363037109375,84.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,301.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900180488824844,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.13568728719838e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
757800,293.12548828125,297.1499938964844,293.1499938964844,0.1099285706877708,-2501.12451171875,304.1470947265625,0.8296527862548828,0.1526452898979187,0.1377656757831573,293.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1454467773437,0.5700365900993347,0.050000000745058,0.0481076836585998,293.1224060058594,297.1499938964844,293.1499938964844,0.1113343834877014,-1965.2479248046875,304.1461486816406,0.8323023319244385,0.1542893350124359,0.1082554832100868,293.1251525878906,297.1499938964844,293.1499938964844,0.2208031415939331,-4576.6025390625,304.1462707519531,0.9983513951301576,0.2661995887756347,0.2520995438098907,293.11090087890625,297.1499938964844,293.1499938964844,0.004983817692846,-1981.455810546875,296.3159484863281,0.5700365900993347,0.050000000745058,0.2282021343708038,289.1446228027344,291.1499938964844,273.1499938964844,270.62384033203125,284.8216857910156,293.1206359863281,289.14361572265625,1.0,0.194900095462799,0.793244481086731,0.793244481086731,1.0,1.0,-0.9293832182884216,0.3864079415798187,0.5429753065109253,0.1705789268016815,0.0,0.0,1.0,24.544050216674805,25.0,-11.2016019821167,-4034.363037109375,84.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,301.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900180488824844,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.13568728719838e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
757860,293.1258850097656,297.1499938964844,293.1499938964844,0.1104763075709343,-2511.16015625,304.14715576171875,0.8306416273117065,0.153186410665512,0.1382522732019424,293.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1380920410156,0.5701059103012085,0.050000000745058,0.0481072552502155,293.1197814941406,297.1499938964844,293.1499938964844,0.1122640520334243,-1978.4522705078125,304.1458740234375,0.8340035676956177,0.1555076390504837,0.1089337915182113,293.124755859375,297.1499938964844,293.1499938964844,0.2211655974388122,-4582.40771484375,304.1469116210937,0.9986009001731871,0.2669039070606231,0.2522867918014526,293.1074523925781,297.1499938964844,293.1499938964844,0.0050060916692018,-1989.8260498046875,296.3388671875,0.5701059103012085,0.050000000745058,0.2282001078128814,289.1373596191406,291.1499938964844,273.1499938964844,270.6236877441406,284.8219299316406,293.11676025390625,289.136474609375,1.0,0.1951145380735397,0.7931650280952454,0.7931650280952454,1.0,1.0,-0.931006669998169,0.3869625926017761,0.5440440773963928,0.171315997838974,0.0,0.0,1.0,24.55924224853516,25.0,-10.059609413146973,-4035.94384765625,84.69898986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,301.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900631546974182,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.140264592133462e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
757920,293.1258850097656,297.1499938964844,293.1499938964844,0.1104763075709343,-2511.16015625,304.14715576171875,0.8306416273117065,0.153186410665512,0.1382522732019424,293.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1380920410156,0.5701059103012085,0.050000000745058,0.0481072552502155,293.1197814941406,297.1499938964844,293.1499938964844,0.1122640520334243,-1978.4522705078125,304.1458740234375,0.8340035676956177,0.1555076390504837,0.1089337915182113,293.124755859375,297.1499938964844,293.1499938964844,0.2211655974388122,-4582.40771484375,304.1469116210937,0.9986009001731871,0.2669039070606231,0.2522867918014526,293.1074523925781,297.1499938964844,293.1499938964844,0.0050060916692018,-1989.8260498046875,296.3388671875,0.5701059103012085,0.050000000745058,0.2282001078128814,289.1373596191406,291.1499938964844,273.1499938964844,270.6236877441406,284.8219299316406,293.11676025390625,289.136474609375,1.0,0.1951145380735397,0.7931650280952454,0.7931650280952454,1.0,1.0,-0.931006669998169,0.3869625926017761,0.5440440773963928,0.171315997838974,0.0,0.0,1.0,24.55924224853516,25.0,-10.059609413146973,-4035.94384765625,84.69898986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,301.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900631546974182,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.140264592133462e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
757980,293.1262512207031,297.1499938964844,293.1499938964844,0.1110183745622634,-2521.081787109375,304.1471862792969,0.8319208025932312,0.1537218391895294,0.1387321203947067,293.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1310119628906,0.5704407095909119,0.050000000745058,0.0481052286922931,293.1078796386719,297.1499938964844,293.1499938964844,0.1146984994411468,-2013.011474609375,304.14312744140625,0.8388512134552002,0.1586729735136032,0.1108050718903541,293.12335205078125,297.1499938964844,293.1499938964844,0.2207978069782257,-4576.05126953125,304.1485900878906,0.9984848499298096,0.2678250074386596,0.2517898380756378,293.10400390625,297.1499938964844,293.1499938964844,0.0050292355008423,-1998.4847412109373,296.3631896972656,0.5704407095909119,0.050000000745058,0.2281904965639114,289.1302185058594,291.1499938964844,273.1499938964844,270.6234741210937,284.8211364746094,293.1117248535156,289.12921142578125,1.0,0.1953376233577728,0.7930855751037598,0.7930855751037598,1.0,1.0,-0.9332151412963868,0.3877817094326019,0.5454334616661072,0.1721595823764801,0.0,0.0,1.0,24.54021072387696,25.0,-10.290942192077637,-4038.248779296875,85.08788299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385192871094,301.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901056379079818,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.144577052211388e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
758040,293.1262512207031,297.1499938964844,293.1499938964844,0.1110183745622634,-2521.081787109375,304.1471862792969,0.8319208025932312,0.1537218391895294,0.1387321203947067,293.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1310119628906,0.5704407095909119,0.050000000745058,0.0481052286922931,293.1078796386719,297.1499938964844,293.1499938964844,0.1146984994411468,-2013.011474609375,304.14312744140625,0.8388512134552002,0.1586729735136032,0.1108050718903541,293.12335205078125,297.1499938964844,293.1499938964844,0.2207978069782257,-4576.05126953125,304.1485900878906,0.9984848499298096,0.2678250074386596,0.2517898380756378,293.10400390625,297.1499938964844,293.1499938964844,0.0050292355008423,-1998.4847412109373,296.3631896972656,0.5704407095909119,0.050000000745058,0.2281904965639114,289.1302185058594,291.1499938964844,273.1499938964844,270.6234741210937,284.8211364746094,293.1117248535156,289.12921142578125,1.0,0.1953376233577728,0.7930855751037598,0.7930855751037598,1.0,1.0,-0.9332151412963868,0.3877817094326019,0.5454334616661072,0.1721595823764801,0.0,0.0,1.0,24.54021072387696,25.0,-10.290942192077637,-4038.248779296875,85.08788299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385192871094,301.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901056379079818,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.144577052211388e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
758100,293.1264343261719,297.1499938964844,293.1499938964844,0.1112913787364959,-2526.080322265625,304.147216796875,0.8326356410980225,0.1539878100156784,0.1389700174331665,293.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1271057128906,0.570676863193512,0.050000000745058,0.0481038056313991,293.1003112792969,297.1499938964844,293.1499938964844,0.1164250150322914,-2037.401123046875,304.1412353515625,0.8422839641571045,0.1606912761926651,0.1121318265795707,293.1219787597656,297.1499938964844,293.1499938964844,0.2203703969717025,-4568.84716796875,304.1496276855469,0.998279333114624,0.2684325873851776,0.2513094544410705,293.102294921875,297.1499938964844,293.1499938964844,0.0050413026474416,-2003.0107421875,296.375732421875,0.570676863193512,0.050000000745058,0.2281837314367294,289.1262512207031,291.1499938964844,273.1499938964844,270.62335205078125,284.8206787109375,293.1093444824219,289.12518310546875,1.0,0.195456251502037,0.7930458784103394,0.7930458784103394,1.0,1.0,-0.9345061779022216,0.3882755041122436,0.546230673789978,0.1726162135601043,0.0,0.0,1.0,24.52231979370117,25.0,-10.833701133728027,-4039.5712890625,85.30500030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138671875,301.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901268720626831,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.14673219085671e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
758160,293.1266174316406,297.1499938964844,293.1499938964844,0.1115654706954956,-2531.099853515625,304.147216796875,0.8334073424339294,0.154252603650093,0.1392065584659576,293.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1229248046875,0.5709643363952637,0.050000000745058,0.0481020770967006,293.0924987792969,297.1499938964844,293.1499938964844,0.1183333769440651,-2064.243408203125,304.1393737792969,0.84609454870224,0.1628534942865371,0.1135909631848335,293.12017822265625,297.1499938964844,293.1499938964844,0.2199325263500213,-4561.525390625,304.1504821777344,0.9981194138526917,0.2691429853439331,0.2508215308189392,293.1005249023437,297.1499938964844,293.1499938964844,0.0050537157803773,-2007.6712646484373,296.3885192871094,0.5709643363952637,0.050000000745058,0.2281755357980728,289.1220397949219,291.1499938964844,273.1499938964844,270.6231994628906,284.8202819824219,293.1072692871094,289.1208801269531,1.0,0.1955814361572265,0.7930023074150085,0.7930023074150085,1.0,1.0,-0.9359435439109802,0.3888352513313293,0.5471082925796509,0.1730992197990417,0.0,0.0,1.0,24.49830436706543,25.0,-11.483654022216797,-4041.008056640625,85.54072570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387634277344,301.2386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901486128568649,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.148937533609568e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
758220,293.126953125,297.1499938964844,293.1499938964844,0.1121191531419754,-2541.245361328125,304.147216796875,0.835051953792572,0.1547787189483642,0.1396759897470474,293.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136474609375,0.5716310143470764,0.050000000745058,0.048098087310791,293.07745361328125,297.1499938964844,293.1499938964844,0.1224436163902282,-2121.662109375,304.1360778808594,0.854305624961853,0.1673667281866073,0.1167017519474029,293.11572265625,297.1499938964844,293.1499938964844,0.2191599011421203,-4548.74169921875,304.1515808105469,0.9979854822158812,0.270800769329071,0.2499419897794723,293.09698486328125,297.1499938964844,293.1499938964844,0.0050797001458704,-2017.4522705078125,296.4148864746094,0.5716310143470764,0.050000000745058,0.2281566113233566,289.1126403808594,291.1499938964844,273.1499938964844,270.6228332519531,284.8191223144531,293.1029357910156,289.1112976074219,1.0,0.1958544552326202,0.7929151058197021,0.7929151058197021,1.0,1.0,-0.9391574263572692,0.3901071548461914,0.5490503311157227,0.1741310060024261,0.0,0.0,1.0,24.440519332885746,25.0,-13.24030876159668,-4044.219482421875,86.06316375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386413574219,301.22930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901950225234031,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.153648716164751e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
758280,293.126953125,297.1499938964844,293.1499938964844,0.1121191531419754,-2541.245361328125,304.147216796875,0.835051953792572,0.1547787189483642,0.1396759897470474,293.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136474609375,0.5716310143470764,0.050000000745058,0.048098087310791,293.07745361328125,297.1499938964844,293.1499938964844,0.1224436163902282,-2121.662109375,304.1360778808594,0.854305624961853,0.1673667281866073,0.1167017519474029,293.11572265625,297.1499938964844,293.1499938964844,0.2191599011421203,-4548.74169921875,304.1515808105469,0.9979854822158812,0.270800769329071,0.2499419897794723,293.09698486328125,297.1499938964844,293.1499938964844,0.0050797001458704,-2017.4522705078125,296.4148864746094,0.5716310143470764,0.050000000745058,0.2281566113233566,289.1126403808594,291.1499938964844,273.1499938964844,270.6228332519531,284.8191223144531,293.1029357910156,289.1112976074219,1.0,0.1958544552326202,0.7929151058197021,0.7929151058197021,1.0,1.0,-0.9391574263572692,0.3901071548461914,0.5490503311157227,0.1741310060024261,0.0,0.0,1.0,24.440519332885746,25.0,-13.24030876159668,-4044.219482421875,86.06316375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386413574219,301.22930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901950225234031,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.153648716164751e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
758340,293.12725830078125,297.1499938964844,293.1499938964844,0.1126807183027267,-2551.541748046875,304.147216796875,0.8366628885269165,0.1552999168634414,0.1401412785053253,293.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10308837890625,0.5722716450691223,0.050000000745058,0.0480942726135253,293.0640563964844,297.1499938964844,293.1499938964844,0.1267040371894836,-2180.638671875,304.1336364746094,0.862676203250885,0.1719241887331009,0.1198786497116088,293.1105651855469,297.1499938964844,293.1499938964844,0.2184364795684814,-4536.90087890625,304.1522521972656,0.997858464717865,0.272710770368576,0.2491015940904617,293.09332275390625,297.1499938964844,293.1499938964844,0.005107422824949,-2027.9114990234373,296.4423522949219,0.5722716450691223,0.050000000745058,0.2281385213136673,289.1019287109375,291.1499938964844,273.1499938964844,270.6224365234375,284.81793212890625,293.09869384765625,289.1004943847656,1.0,0.1961529552936554,0.7928279042243958,0.7928279042243958,1.0,1.0,-0.9424939155578612,0.3914335668087005,0.5510603189468384,0.1751904487609863,0.0,0.0,1.0,24.388744354248047,25.0,-14.839080810546877,-4047.461181640625,86.62152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380615234375,301.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902473255991935,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.1589565272443e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
758400,293.12725830078125,297.1499938964844,293.1499938964844,0.1126807183027267,-2551.541748046875,304.147216796875,0.8366628885269165,0.1552999168634414,0.1401412785053253,293.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10308837890625,0.5722716450691223,0.050000000745058,0.0480942726135253,293.0640563964844,297.1499938964844,293.1499938964844,0.1267040371894836,-2180.638671875,304.1336364746094,0.862676203250885,0.1719241887331009,0.1198786497116088,293.1105651855469,297.1499938964844,293.1499938964844,0.2184364795684814,-4536.90087890625,304.1522521972656,0.997858464717865,0.272710770368576,0.2491015940904617,293.09332275390625,297.1499938964844,293.1499938964844,0.005107422824949,-2027.9114990234373,296.4423522949219,0.5722716450691223,0.050000000745058,0.2281385213136673,289.1019287109375,291.1499938964844,273.1499938964844,270.6224365234375,284.81793212890625,293.09869384765625,289.1004943847656,1.0,0.1961529552936554,0.7928279042243958,0.7928279042243958,1.0,1.0,-0.9424939155578612,0.3914335668087005,0.5510603189468384,0.1751904487609863,0.0,0.0,1.0,24.388744354248047,25.0,-14.839080810546877,-4047.461181640625,86.62152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380615234375,301.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902473255991935,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.1589565272443e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
758460,293.1274719238281,297.1499938964844,293.1499938964844,0.113252006471157,-2562.015869140625,304.1471862792969,0.8382301926612854,0.1558302193880081,0.1406094431877136,293.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917053222656,0.5728663802146912,0.050000000745058,0.048090748488903,293.0525207519531,297.1499938964844,293.1499938964844,0.1309984028339386,-2239.564208984375,304.1319580078125,0.870964527130127,0.1764395833015442,0.1230375170707702,293.1050720214844,297.1499938964844,293.1499938964844,0.2177776992321014,-4526.21533203125,304.152587890625,0.9977364540100098,0.2748232185840606,0.2483199387788772,293.089599609375,297.1499938964844,293.1499938964844,0.0051367562264204,-2038.9615478515625,296.4712219238281,0.5728663802146912,0.050000000745058,0.2281218022108078,289.0904846191406,291.1499938964844,273.1499938964844,270.6219482421875,284.8171081542969,293.0951538085937,289.0889892578125,1.0,0.1964727342128753,0.792721152305603,0.792721152305603,1.0,1.0,-0.9458847045898438,0.3927837610244751,0.5531009435653687,0.176258847117424,0.0,0.0,1.0,24.345060348510746,25.0,-15.883885383605955,-4050.639892578125,87.20640563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371154785156,301.2088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0903061628341674,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.16492790565826e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
758520,293.1274719238281,297.1499938964844,293.1499938964844,0.113252006471157,-2562.015869140625,304.1471862792969,0.8382301926612854,0.1558302193880081,0.1406094431877136,293.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917053222656,0.5728663802146912,0.050000000745058,0.048090748488903,293.0525207519531,297.1499938964844,293.1499938964844,0.1309984028339386,-2239.564208984375,304.1319580078125,0.870964527130127,0.1764395833015442,0.1230375170707702,293.1050720214844,297.1499938964844,293.1499938964844,0.2177776992321014,-4526.21533203125,304.152587890625,0.9977364540100098,0.2748232185840606,0.2483199387788772,293.089599609375,297.1499938964844,293.1499938964844,0.0051367562264204,-2038.9615478515625,296.4712219238281,0.5728663802146912,0.050000000745058,0.2281218022108078,289.0904846191406,291.1499938964844,273.1499938964844,270.6219482421875,284.8171081542969,293.0951538085937,289.0889892578125,1.0,0.1964727342128753,0.792721152305603,0.792721152305603,1.0,1.0,-0.9458847045898438,0.3927837610244751,0.5531009435653687,0.176258847117424,0.0,0.0,1.0,24.345060348510746,25.0,-15.883885383605955,-4050.639892578125,87.20640563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371154785156,301.2088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0903061628341674,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.16492790565826e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
758580,293.1275634765625,297.1499938964844,293.1499938964844,0.1138491332530975,-2572.958984375,304.1471252441406,0.8397856950759888,0.1563833504915237,0.1410983502864837,293.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.079833984375,0.5734139084815979,0.050000000745058,0.0480875186622142,293.04296875,297.1499938964844,293.1499938964844,0.135265976190567,-2297.635009765625,304.130859375,0.8790419101715088,0.1808535903692245,0.1261362433433532,293.09942626953125,297.1499938964844,293.1499938964844,0.2171859145164489,-4516.69482421875,304.1527099609375,0.9976206421852112,0.2771041095256805,0.2475989609956741,293.0858764648437,297.1499938964844,293.1499938964844,0.0051675667054951,-2050.53857421875,296.5014343261719,0.5734139084815979,0.050000000745058,0.2281064838171005,289.0785522460937,291.1499938964844,273.1499938964844,270.6214294433594,284.8158569335937,293.09112548828125,289.07696533203125,1.0,0.196810096502304,0.7926143407821655,0.7926143407821655,1.0,1.0,-0.949303150177002,0.394149512052536,0.5551536679267883,0.1773271709680557,0.0,0.0,1.0,24.30914688110352,25.0,-16.708141326904297,-4053.87158203125,87.81240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135986328125,301.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0903713107109069,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.171539568342268e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
758640,293.1275634765625,297.1499938964844,293.1499938964844,0.1138491332530975,-2572.958984375,304.1471252441406,0.8397856950759888,0.1563833504915237,0.1410983502864837,293.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.079833984375,0.5734139084815979,0.050000000745058,0.0480875186622142,293.04296875,297.1499938964844,293.1499938964844,0.135265976190567,-2297.635009765625,304.130859375,0.8790419101715088,0.1808535903692245,0.1261362433433532,293.09942626953125,297.1499938964844,293.1499938964844,0.2171859145164489,-4516.69482421875,304.1527099609375,0.9976206421852112,0.2771041095256805,0.2475989609956741,293.0858764648437,297.1499938964844,293.1499938964844,0.0051675667054951,-2050.53857421875,296.5014343261719,0.5734139084815979,0.050000000745058,0.2281064838171005,289.0785522460937,291.1499938964844,273.1499938964844,270.6214294433594,284.8158569335937,293.09112548828125,289.07696533203125,1.0,0.196810096502304,0.7926143407821655,0.7926143407821655,1.0,1.0,-0.949303150177002,0.394149512052536,0.5551536679267883,0.1773271709680557,0.0,0.0,1.0,24.30914688110352,25.0,-16.708141326904297,-4053.87158203125,87.81240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135986328125,301.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0903713107109069,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.171539568342268e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
758700,293.1275634765625,297.1499938964844,293.1499938964844,0.1141558662056922,-2578.576904296875,304.1470947265625,0.8405524492263794,0.1566651314496994,0.1413483768701553,293.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736694335937,0.5736679434776306,0.050000000745058,0.0480860248208045,293.03887939453125,297.1499938964844,293.1499938964844,0.1373751014471054,-2326.164306640625,304.1305236816406,0.8829655051231384,0.1830112487077713,0.1276525855064392,293.0966186523437,297.1499938964844,293.1499938964844,0.2169198542833328,-4512.44287109375,304.1527099609375,0.997565746307373,0.2782996296882629,0.2472639679908752,293.083984375,297.1499938964844,293.1499938964844,0.0051835249178111,-2056.52587890625,296.5170288085937,0.5736679434776306,0.050000000745058,0.2280993908643722,289.07232666015625,291.1499938964844,273.1499938964844,270.62115478515625,284.81494140625,293.0886535644531,289.0707092285156,1.0,0.196984127163887,0.7925609350204468,0.7925609350204468,1.0,1.0,-0.9510108232498168,0.3948336541652679,0.5561771392822266,0.1778570413589477,0.0,0.0,1.0,24.29419708251953,25.0,-17.139713287353516,-4055.510498046875,88.1212387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,301.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904061719775199,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.175077138934284e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
758760,293.1275634765625,297.1499938964844,293.1499938964844,0.1144669875502586,-2584.272705078125,304.1470642089844,0.8413102030754089,0.1569497436285019,0.1416011452674865,293.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0673217773437,0.5739091038703918,0.050000000745058,0.0480846092104911,293.0352478027344,297.1499938964844,293.1499938964844,0.1394642740488052,-2354.316162109375,304.1302490234375,0.8868040442466736,0.1851337403059005,0.1291449666023254,293.09381103515625,297.1499938964844,293.1499938964844,0.2166736423969268,-4508.52587890625,304.15264892578125,0.9975129961967468,0.2795283496379852,0.2469458132982254,293.08209228515625,297.1499938964844,293.1499938964844,0.005199852399528,-2062.64404296875,296.532958984375,0.5739091038703918,0.050000000745058,0.228092685341835,289.06597900390625,291.1499938964844,273.1499938964844,270.620849609375,284.81402587890625,293.0862121582031,289.0643615722656,1.0,0.1971610933542251,0.7925002574920654,0.7925002574920654,1.0,1.0,-0.9527137875556946,0.3955168128013611,0.5571969747543335,0.17838154733181,0.0,0.0,1.0,24.28114891052246,25.0,-17.500783920288086,-4057.1376953125,88.43309020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347351074219,301.1873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904424786567688,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.178761683870108e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
758820,293.1275329589844,297.1499938964844,293.1499938964844,0.1150998771190643,-2595.84912109375,304.14697265625,0.8427982330322266,0.1575269252061844,0.1421141922473907,293.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.054443359375,0.5743534564971924,0.050000000745058,0.0480820052325725,293.0292053222656,297.1499938964844,293.1499938964844,0.1435708552598953,-2409.350830078125,304.1300048828125,0.8942051529884338,0.189264714717865,0.1320525556802749,293.0882568359375,297.1499938964844,293.1499938964844,0.2162365019321441,-4501.61865234375,304.1524963378906,0.9974139928817748,0.2820773422718048,0.2463587820529937,293.078369140625,297.1499938964844,293.1499938964844,0.0052335280925035,-2075.22705078125,296.5657958984375,0.5743534564971924,0.050000000745058,0.2280803322792053,289.0530700683594,291.1499938964844,273.1499938964844,270.6202392578125,284.81219482421875,293.0815734863281,289.0513916015625,1.0,0.1975221186876297,0.792378842830658,0.792378842830658,1.0,1.0,-0.956096887588501,0.3968791365623474,0.5592177510261536,0.1794114559888839,0.0,0.0,1.0,24.26038360595703,25.0,-17.98394203186035,-4060.36181640625,89.06355285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334533691406,301.17657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905189216136932,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.186520037474112e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
758880,293.1275329589844,297.1499938964844,293.1499938964844,0.1150998771190643,-2595.84912109375,304.14697265625,0.8427982330322266,0.1575269252061844,0.1421141922473907,293.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.054443359375,0.5743534564971924,0.050000000745058,0.0480820052325725,293.0292053222656,297.1499938964844,293.1499938964844,0.1435708552598953,-2409.350830078125,304.1300048828125,0.8942051529884338,0.189264714717865,0.1320525556802749,293.0882568359375,297.1499938964844,293.1499938964844,0.2162365019321441,-4501.61865234375,304.1524963378906,0.9974139928817748,0.2820773422718048,0.2463587820529937,293.078369140625,297.1499938964844,293.1499938964844,0.0052335280925035,-2075.22705078125,296.5657958984375,0.5743534564971924,0.050000000745058,0.2280803322792053,289.0530700683594,291.1499938964844,273.1499938964844,270.6202392578125,284.81219482421875,293.0815734863281,289.0513916015625,1.0,0.1975221186876297,0.792378842830658,0.792378842830658,1.0,1.0,-0.956096887588501,0.3968791365623474,0.5592177510261536,0.1794114559888839,0.0,0.0,1.0,24.26038360595703,25.0,-17.98394203186035,-4060.36181640625,89.06355285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334533691406,301.17657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905189216136932,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.186520037474112e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
758940,293.12744140625,297.1499938964844,293.1499938964844,0.1157456189393997,-2607.6455078125,304.1469116210937,0.8442502021789551,0.1581147909164428,0.142637088894844,293.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0413513183594,0.5747485756874084,0.050000000745058,0.0480796955525875,293.0247802734375,297.1499938964844,293.1499938964844,0.1475625336170196,-2462.474365234375,304.1300354003906,0.9012048244476318,0.1932291686534881,0.134846955537796,293.08282470703125,297.1499938964844,293.1499938964844,0.2158702909946441,-4495.89208984375,304.1522827148437,0.9973241090774536,0.2847384214401245,0.2458361536264419,293.0746765136719,297.1499938964844,293.1499938964844,0.0052685090340673,-2088.238525390625,296.5999755859375,0.5747485756874084,0.050000000745058,0.2280693799257278,289.0399780273437,291.1499938964844,273.1499938964844,270.6195373535156,284.81036376953125,293.0772399902344,289.0382995605469,1.0,0.1978900730609893,0.7922573685646057,0.7922573685646057,1.0,1.0,-0.9594352841377258,0.3982313871383667,0.5612038373947144,0.1804091334342956,0.0,0.0,1.0,24.24624824523925,25.0,-18.20335578918457,-4063.544677734375,89.69947052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322631835937,301.1659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905994474887847,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.1946916654706e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
759000,293.12744140625,297.1499938964844,293.1499938964844,0.1157456189393997,-2607.6455078125,304.1469116210937,0.8442502021789551,0.1581147909164428,0.142637088894844,293.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0413513183594,0.5747485756874084,0.050000000745058,0.0480796955525875,293.0247802734375,297.1499938964844,293.1499938964844,0.1475625336170196,-2462.474365234375,304.1300354003906,0.9012048244476318,0.1932291686534881,0.134846955537796,293.08282470703125,297.1499938964844,293.1499938964844,0.2158702909946441,-4495.89208984375,304.1522827148437,0.9973241090774536,0.2847384214401245,0.2458361536264419,293.0746765136719,297.1499938964844,293.1499938964844,0.0052685090340673,-2088.238525390625,296.5999755859375,0.5747485756874084,0.050000000745058,0.2280693799257278,289.0399780273437,291.1499938964844,273.1499938964844,270.6195373535156,284.81036376953125,293.0772399902344,289.0382995605469,1.0,0.1978900730609893,0.7922573685646057,0.7922573685646057,1.0,1.0,-0.9594352841377258,0.3982313871383667,0.5612038373947144,0.1804091334342956,0.0,0.0,1.0,24.24624824523925,25.0,-18.20335578918457,-4063.544677734375,89.69947052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322631835937,301.1659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905994474887847,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.1946916654706e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
759060,293.1272888183594,297.1499938964844,293.1499938964844,0.1164029166102409,-2619.635009765625,304.1468505859375,0.8456674218177795,0.1587132513523101,0.1431697905063629,293.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0282592773437,0.5750961303710938,0.050000000745058,0.0480776727199554,293.02178955078125,297.1499938964844,293.1499938964844,0.1514173448085785,-2513.440185546875,304.1302490234375,0.9079302549362184,0.1970105022192001,0.1375166326761245,293.0776062011719,297.1499938964844,293.1499938964844,0.215571179986,-4491.2744140625,304.1520080566406,0.997243583202362,0.2875010967254638,0.2453759014606475,293.071044921875,297.1499938964844,293.1499938964844,0.0053047039546072,-2101.6318359375,296.6355285644531,0.5750961303710938,0.050000000745058,0.2280597686767578,289.0268859863281,291.1499938964844,273.1499938964844,270.61883544921875,284.8085632324219,293.0732727050781,289.0252380371094,1.0,0.1982619166374206,0.7921279072761536,0.7921279072761536,1.0,1.0,-0.9627124667167664,0.3995663523674011,0.56314617395401,0.1813680976629257,0.0,0.0,1.0,24.23817443847656,25.0,-18.20176124572754,-4066.677978515625,90.33663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312561035156,301.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.090682603418827,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.203131048707291e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
759120,293.1272888183594,297.1499938964844,293.1499938964844,0.1164029166102409,-2619.635009765625,304.1468505859375,0.8456674218177795,0.1587132513523101,0.1431697905063629,293.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0282592773437,0.5750961303710938,0.050000000745058,0.0480776727199554,293.02178955078125,297.1499938964844,293.1499938964844,0.1514173448085785,-2513.440185546875,304.1302490234375,0.9079302549362184,0.1970105022192001,0.1375166326761245,293.0776062011719,297.1499938964844,293.1499938964844,0.215571179986,-4491.2744140625,304.1520080566406,0.997243583202362,0.2875010967254638,0.2453759014606475,293.071044921875,297.1499938964844,293.1499938964844,0.0053047039546072,-2101.6318359375,296.6355285644531,0.5750961303710938,0.050000000745058,0.2280597686767578,289.0268859863281,291.1499938964844,273.1499938964844,270.61883544921875,284.8085632324219,293.0732727050781,289.0252380371094,1.0,0.1982619166374206,0.7921279072761536,0.7921279072761536,1.0,1.0,-0.9627124667167664,0.3995663523674011,0.56314617395401,0.1813680976629257,0.0,0.0,1.0,24.23817443847656,25.0,-18.20176124572754,-4066.677978515625,90.33663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312561035156,301.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.090682603418827,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.203131048707291e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
759180,293.12713623046875,297.1499938964844,293.1499938964844,0.1170703768730163,-2631.790283203125,304.14678955078125,0.8470504283905029,0.159321904182434,0.1437119990587234,293.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0152893066406,0.5753975510597229,0.050000000745058,0.0480759181082248,293.0201416015625,297.1499938964844,293.1499938964844,0.1551137119531631,-2562.008056640625,304.13067626953125,0.9145779013633728,0.2005927711725235,0.1400502324104309,293.07257080078125,297.1499938964844,293.1499938964844,0.2153358608484268,-4487.70458984375,304.1517333984375,0.9971726536750792,0.2903569936752319,0.2449763566255569,293.0674743652344,297.1499938964844,293.1499938964844,0.0053420541808009,-2115.372314453125,296.6724548339844,0.5753975510597229,0.050000000745058,0.2280514538288116,289.013916015625,291.1499938964844,273.1499938964844,270.6180725097656,284.8067932128906,293.0696716308594,289.0122985839844,1.0,0.1986349523067474,0.7919983863830566,0.7919983863830566,1.0,1.0,-0.9659125804901124,0.4008769690990448,0.5650356411933899,0.1822870820760727,0.0,0.0,1.0,24.235734939575195,28.0,-18.00942611694336,-4069.75244140625,90.9710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304931640625,301.1458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0907669141888618,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.211688302457333e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
759240,293.12713623046875,297.1499938964844,293.1499938964844,0.1170703768730163,-2631.790283203125,304.14678955078125,0.8470504283905029,0.159321904182434,0.1437119990587234,293.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0152893066406,0.5753975510597229,0.050000000745058,0.0480759181082248,293.0201416015625,297.1499938964844,293.1499938964844,0.1551137119531631,-2562.008056640625,304.13067626953125,0.9145779013633728,0.2005927711725235,0.1400502324104309,293.07257080078125,297.1499938964844,293.1499938964844,0.2153358608484268,-4487.70458984375,304.1517333984375,0.9971726536750792,0.2903569936752319,0.2449763566255569,293.0674743652344,297.1499938964844,293.1499938964844,0.0053420541808009,-2115.372314453125,296.6724548339844,0.5753975510597229,0.050000000745058,0.2280514538288116,289.013916015625,291.1499938964844,273.1499938964844,270.6180725097656,284.8067932128906,293.0696716308594,289.0122985839844,1.0,0.1986349523067474,0.7919983863830566,0.7919983863830566,1.0,1.0,-0.9659125804901124,0.4008769690990448,0.5650356411933899,0.1822870820760727,0.0,0.0,1.0,24.235734939575195,28.0,-18.00942611694336,-4069.75244140625,90.9710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304931640625,301.1458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0907669141888618,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.211688302457333e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
759300,293.1270446777344,297.1499938964844,293.1499938964844,0.1174138858914375,-2638.042724609375,304.1467590332031,0.8466809391975403,0.1596269756555557,0.1439902633428573,293.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087280273437,0.5746530294418335,0.050000000745058,0.0480801947414875,293.0199279785156,297.1499938964844,293.1499938964844,0.1568971574306488,-2585.3408203125,304.1309509277344,0.9164296984672546,0.2022792100906372,0.1412607133388519,293.07061767578125,297.1499938964844,293.1499938964844,0.2164603918790817,-4506.98193359375,304.1493530273437,0.997346043586731,0.2917210459709167,0.2459623217582702,293.06573486328125,297.1499938964844,293.1499938964844,0.0053617199882864,-2122.593017578125,296.6912841796875,0.5746530294418335,0.050000000745058,0.2280717492103576,289.0072937011719,291.1499938964844,273.1499938964844,270.61767578125,284.8053894042969,293.0682678222656,289.0054931640625,1.0,0.1993207037448883,0.7919335961341858,0.7919335961341858,1.0,1.0,-0.9689109325408936,0.4021547138690948,0.5667562484741211,0.1830371916294098,0.0,0.0,1.0,24.381010055541992,28.0,-19.10444450378418,-4072.653076171875,91.81190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,301.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0908093154430389,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.2159905761946e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
