time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759360,293.1269836425781,297.1499938964844,293.1499938964844,0.1177761331200599,-2644.65625,304.14666748046875,0.8454703092575073,0.1599317193031311,0.1442717760801315,293.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0009155273437,0.5732001066207886,0.050000000745058,0.0480886287987232,293.0203552246094,297.1499938964844,293.1499938964844,0.1586121469736099,-2607.729736328125,304.1312866210937,0.9169939756393432,0.2038439810276031,0.1424015313386917,293.0702819824219,297.1499938964844,293.1499938964844,0.2186149358749389,-4543.47998046875,304.1455383300781,0.9976662397384644,0.2927941381931305,0.2478798627853393,293.0640563964844,297.1499938964844,293.1499938964844,0.0053823464550077,-2130.265625,296.7095642089844,0.5732001066207886,0.050000000745058,0.2281117588281631,288.9991149902344,291.1499938964844,273.1499938964844,270.6172790527344,284.8038330078125,293.0675354003906,288.99676513671875,1.0,0.2002926170825958,0.7918617725372314,0.7918617725372314,1.0,1.0,-0.9729770421981812,0.4039003551006317,0.5690767168998718,0.1840289980173111,0.0,0.0,1.0,24.644332885742188,31.0,-22.41117477416992,-4076.48583984375,93.06893157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,301.1280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0908539071679115,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.22051622183062e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
759420,293.1268615722656,297.1499938964844,293.1499938964844,0.1185640394687652,-2659.102294921875,304.146484375,0.8410876393318176,0.1605410724878311,0.1448446065187454,293.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9794006347656,0.5686052441596985,0.050000000745058,0.048116035759449,293.0230407714844,297.1499938964844,293.1499938964844,0.161782905459404,-2649.010498046875,304.1322631835937,0.9148243069648744,0.2065880000591278,0.1444296240806579,293.07586669921875,297.1499938964844,293.1499938964844,0.2254130840301513,-4657.5029296875,304.1356506347656,0.9985255002975464,0.2936974167823791,0.253886729478836,293.0607604980469,297.1499938964844,293.1499938964844,0.0054269083775579,-2147.160400390625,296.7440185546875,0.5686052441596985,0.050000000745058,0.2282417565584182,288.9767150878906,291.1499938964844,273.1499938964844,270.6164245605469,284.8007507324219,293.0683898925781,288.97344970703125,1.0,0.2030071318149566,0.7917181849479675,0.7917181849479675,1.0,1.0,-0.9834963083267212,0.4084458351135254,0.5750504732131958,0.186548039317131,0.0,0.0,1.0,25.466672897338867,25.0,-31.66587448120117,-4086.03125,96.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,301.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.090958796441555,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.231161675415932e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
759480,293.1268615722656,297.1499938964844,293.1499938964844,0.1185640394687652,-2659.102294921875,304.146484375,0.8410876393318176,0.1605410724878311,0.1448446065187454,293.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9794006347656,0.5686052441596985,0.050000000745058,0.048116035759449,293.0230407714844,297.1499938964844,293.1499938964844,0.161782905459404,-2649.010498046875,304.1322631835937,0.9148243069648744,0.2065880000591278,0.1444296240806579,293.07586669921875,297.1499938964844,293.1499938964844,0.2254130840301513,-4657.5029296875,304.1356506347656,0.9985255002975464,0.2936974167823791,0.253886729478836,293.0607604980469,297.1499938964844,293.1499938964844,0.0054269083775579,-2147.160400390625,296.7440185546875,0.5686052441596985,0.050000000745058,0.2282417565584182,288.9767150878906,291.1499938964844,273.1499938964844,270.6164245605469,284.8007507324219,293.0683898925781,288.97344970703125,1.0,0.2030071318149566,0.7917181849479675,0.7917181849479675,1.0,1.0,-0.9834963083267212,0.4084458351135254,0.5750504732131958,0.186548039317131,0.0,0.0,1.0,25.466672897338867,25.0,-31.66587448120117,-4086.03125,96.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,301.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.090958796441555,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.231161675415932e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
759540,293.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463623046875,0.842921793460846,0.0,0.145401269197464,293.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547424316406,0.5692939758300781,0.0,0.0481118224561214,293.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1335144042969,0.9200985431671144,0.0,0.1461631208658218,293.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1414794921875,0.9984111785888672,0.0,0.2529917359352112,293.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7791748046875,0.5692939758300781,0.0,0.2282217741012573,288.95269775390625,294.1499938964844,273.1499938964844,270.6155700683594,284.80181884765625,293.0689392089844,288.95068359375,0.0,0.0,0.7915745377540588,0.7915745377540588,1.0,1.0,-0.9851468205451964,0.4090675711631775,0.576079249382019,0.1871486902236938,0.0,0.0,0.0,25.385160446166992,60.0,-28.369592666625977,-4100.17138671875,96.80594635009766,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,301.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18269.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817543566226959,0.0817586034536361,-4.243616331223166e-06,0.0,0.0,0.0,0.0,3.168187141418457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463623046875,0.842921793460846,0.0,0.145401269197464,293.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547424316406,0.5692939758300781,0.0,0.0481118224561214,293.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1335144042969,0.9200985431671144,0.0,0.1461631208658218,293.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1414794921875,0.9984111785888672,0.0,0.2529917359352112,293.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7791748046875,0.5692939758300781,0.0,0.2282217741012573,288.95269775390625,294.1499938964844,273.1499938964844,270.6155700683594,284.80181884765625,293.0689392089844,288.95068359375,0.0,0.0,0.7915745377540588,0.7915745377540588,1.0,1.0,-0.9851468205451964,0.4090675711631775,0.576079249382019,0.1871486902236938,0.0,0.0,0.0,25.385160446166992,60.0,-28.369592666625977,-4100.17138671875,96.80594635009766,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,301.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18269.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817543566226959,0.0817586034536361,-4.243616331223166e-06,0.0,0.0,0.0,0.0,3.168187141418457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319396972656,0.0,0.0,0.0006274273036979,292.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304260253906,0.0,0.0,0.000276615814073,292.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482971191406,0.0,0.0,0.0006096275756135,292.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54327392578125,0.0,0.0,0.0011198897846043,292.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,0.0013121463125571,289.0598449707031,294.1499938964844,273.15399169921875,270.6177978515625,282.5862731933594,287.205810546875,288.9729919433594,0.0,0.0,0.4749447405338287,0.4749447405338287,1.0,1.0,-0.0047357976436614,0.0086493836715817,-0.0039135860279202,-0.0268119852989912,0.0,0.0,0.0,-0.0279442500323057,60.0,-117.42727661132812,-0.0,-1.5286785810531e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.19592011068212e-17,-1.1959325183913085e-17,1.2396325609888714e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319396972656,0.0,0.0,0.0006274273036979,292.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304260253906,0.0,0.0,0.000276615814073,292.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482971191406,0.0,0.0,0.0006096275756135,292.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54327392578125,0.0,0.0,0.0011198897846043,292.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,0.0013121463125571,289.0598449707031,294.1499938964844,273.15399169921875,270.6177978515625,282.5862731933594,287.205810546875,288.9729919433594,0.0,0.0,0.4749447405338287,0.4749447405338287,1.0,1.0,-0.0047357976436614,0.0086493836715817,-0.0039135860279202,-0.0268119852989912,0.0,0.0,0.0,-0.0279442500323057,60.0,-117.42727661132812,-0.0,-1.5286785810531e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.19592011068212e-17,-1.1959325183913085e-17,1.2396325609888714e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620849609375,0.0,0.0,0.0001157230726676,292.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306396484375,0.0,0.0,0.000110569591925,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,9.35830976231955e-05,292.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.45867919921875,0.0,0.0,0.0001353607949567,292.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447692871094,0.0,0.0,0.0005244945641607,289.0596618652344,294.1499938964844,273.1588439941406,270.62115478515625,282.4119567871094,283.6055908203125,288.9721069335937,0.0,0.0,0.3166298270225525,0.3166298270225525,1.0,1.0,-0.0011757465545088,0.003477836959064,-0.0023020904045552,-0.0316734798252582,0.0,0.0,0.0,-0.0110144643113017,60.0,-59.51511001586914,-0.0,-9.424996960660793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.6111245273769162e-20,2.6111515076820522e-20,-2.7065645094809903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,0.0001001944983727,292.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03076171875,0.0,0.0,0.0001055328611982,292.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7493591308594,0.0,0.0,7.792155520291999e-05,292.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342041015625,0.0,0.0,0.0001054811800713,292.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.017822265625,0.0,0.0,0.0005006024730391,289.0595703125,294.1499938964844,273.16552734375,270.6259460449219,282.3216552734375,280.8641357421875,288.9710693359375,0.0,0.0,0.1583149135112762,0.1583149135112762,1.0,1.0,-0.0010689938208088,0.0009984303032979,7.056357571855187e-05,-0.0342036113142967,0.0,0.0,0.0,-0.0113178743049502,60.0,-29.2414779663086,-0.0,-7.772957388851864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,0.0001002386561594,292.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309143066406,0.0,0.0,0.000105556937342,292.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,7.796298450557515e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,0.0001055544998962,292.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,0.0005007166764698,289.0594787597656,294.1499938964844,273.1739807128906,270.632080078125,282.2347106933594,278.8393859863281,288.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679152328521,4.78542752091471e-08,0.0010678673861548,-0.0352640226483345,0.0,0.0,0.0,-0.0116668902337551,60.0,-17.928810119628906,-0.0,-7.778145771908387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,0.0001002609860734,292.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310363769531,0.0,0.0,0.0001055789762176,292.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70025634765625,0.0,0.0,7.798081787768751e-05,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892517089844,0.0,0.0,0.0001055797838489,292.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96514892578125,0.0,0.0,0.0005008212174288,289.05938720703125,294.1499938964844,273.1841125488281,270.6395263671875,282.148681640625,277.3477478027344,288.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683209402486,1.3853923341855534e-08,0.0010683070868253,-0.0353303961455822,0.0,0.0,0.0,-0.0116804577410221,60.0,-13.853943824768066,-0.0,-7.781496691450229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001003015422611,292.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03125,0.0,0.0,0.0001056216424331,291.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517639160156,0.0,0.0,7.801237370586023e-05,292.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,0.0001056225446518,292.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131164550781,0.0,0.0,0.0005010236054658,289.0591735839844,294.1499938964844,273.2091064453125,270.6581726074219,281.9793395996094,275.4437561035156,288.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.001068738172762,-0.035462137311697,0.0,0.0,0.0,-0.0117054283618927,60.0,-11.826166152954102,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001003015422611,292.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03125,0.0,0.0,0.0001056216424331,291.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517639160156,0.0,0.0,7.801237370586023e-05,292.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,0.0001056225446518,292.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131164550781,0.0,0.0,0.0005010236054658,289.0591735839844,294.1499938964844,273.2091064453125,270.6581726074219,281.9793395996094,275.4437561035156,288.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.001068738172762,-0.035462137311697,0.0,0.0,0.0,-0.0117054283618927,60.0,-11.826166152954102,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683288574219,0.0,0.0,0.0001003417783067,292.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314636230469,0.0,0.0,0.0001056640248862,291.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038513183594,0.0,0.0,7.804366759955883e-05,292.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30108642578125,0.0,0.0,0.000105664912553,292.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617553710937,0.0,0.0,0.0005012246547266,289.0589599609375,294.1499938964844,273.2399597167969,270.6813659667969,281.8136291503906,274.4232788085937,288.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-11.54588794708252,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683288574219,0.0,0.0,0.0001003417783067,292.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314636230469,0.0,0.0,0.0001056640248862,291.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038513183594,0.0,0.0,7.804366759955883e-05,292.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30108642578125,0.0,0.0,0.000105664912553,292.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617553710937,0.0,0.0,0.0005012246547266,289.0589599609375,294.1499938964844,273.2399597167969,270.6813659667969,281.8136291503906,274.4232788085937,288.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-11.54588794708252,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148620605469,0.0,0.0,0.0001003816796583,292.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316467285156,0.0,0.0,0.0001057060508173,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565795898437,0.0,0.0,7.807470683474094e-05,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2578125,0.0,0.0,0.0001057069312082,292.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81103515625,0.0,0.0,0.0005014240159653,289.0586853027344,294.1499938964844,273.276123046875,270.70867919921875,281.65167236328125,273.8855895996094,288.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-11.489208221435549,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148620605469,0.0,0.0,0.0001003816796583,292.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316467285156,0.0,0.0,0.0001057060508173,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565795898437,0.0,0.0,7.807470683474094e-05,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2578125,0.0,0.0,0.0001057069312082,292.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81103515625,0.0,0.0,0.0005014240159653,289.0586853027344,294.1499938964844,273.276123046875,270.70867919921875,281.65167236328125,273.8855895996094,288.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-11.489208221435549,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620666503906,0.0,0.0,0.0001004211735562,292.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,0.000105747647467,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5098571777344,0.0,0.0,7.81054186518304e-05,291.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.215087890625,0.0,0.0,0.0001057485205819,292.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7609558105469,0.0,0.0,0.0005016213399358,289.05841064453125,294.1499938964844,273.3170166015625,270.7396545410156,281.4934387207031,273.6133728027344,288.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-11.458407402038574,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620666503906,0.0,0.0,0.0001004211735562,292.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,0.000105747647467,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5098571777344,0.0,0.0,7.81054186518304e-05,291.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.215087890625,0.0,0.0,0.0001057485205819,292.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7609558105469,0.0,0.0,0.0005016213399358,289.05841064453125,294.1499938964844,273.3170166015625,270.7396545410156,281.4934387207031,273.6133728027344,288.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-11.458407402038574,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359436035156,0.0,0.0,0.0001004407386062,292.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318908691406,0.0,0.0,0.0001057682602549,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4867553710937,0.0,0.0,7.812063995515928e-05,291.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,0.0001057691188179,292.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.73614501953125,0.0,0.0,0.0005017190705984,289.0582580566406,294.1499938964844,273.33905029296875,270.7563781738281,281.41571044921875,273.537109375,288.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-11.44329833984375,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9099426269531,0.0,0.0,0.000100460172689,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0319519042969,0.0,0.0,0.0001057887275237,291.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637451171875,0.0,0.0,7.813575211912394e-05,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17291259765625,0.0,0.0,0.0001057895860867,292.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115173339844,0.0,0.0,0.0005018161609768,289.0581359863281,294.1499938964844,273.362060546875,270.7738647460937,281.33892822265625,273.4872436523437,288.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-11.427553176879885,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8584899902344,0.0,0.0,0.0001004985970212,292.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,0.0001058291964,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,7.816563447704539e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312255859375,0.0,0.0,0.000105830040411,292.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626892089844,0.0,0.0,0.0005020081298425,289.05780029296875,294.1499938964844,273.41070556640625,270.81085205078125,281.1882019042969,273.4411315917969,288.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-11.393880844116213,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8584899902344,0.0,0.0,0.0001004985970212,292.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,0.0001058291964,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,7.816563447704539e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312255859375,0.0,0.0,0.000105830040411,292.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626892089844,0.0,0.0,0.0005020081298425,289.05780029296875,294.1499938964844,273.41070556640625,270.81085205078125,281.1882019042969,273.4411315917969,288.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-11.393880844116213,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8076477050781,0.0,0.0,0.0001005363592412,292.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321655273437,0.0,0.0,0.0001058689667843,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3732604980469,0.0,0.0,7.819500751793385e-05,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.090087890625,0.0,0.0,0.0001058698035194,292.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61444091796875,0.0,0.0,0.0005021967808715,289.0574645996094,294.1499938964844,273.4623413085937,270.8501892089844,281.0412292480469,273.44012451171875,288.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712359799072,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-11.357457160949709,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8076477050781,0.0,0.0,0.0001005363592412,292.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321655273437,0.0,0.0,0.0001058689667843,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3732604980469,0.0,0.0,7.819500751793385e-05,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.090087890625,0.0,0.0,0.0001058698035194,292.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61444091796875,0.0,0.0,0.0005021967808715,289.0574645996094,294.1499938964844,273.4623413085937,270.8501892089844,281.0412292480469,273.44012451171875,288.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712359799072,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-11.357457160949709,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574462890625,0.0,0.0,0.0001005733720376,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322570800781,0.0,0.0,0.0001059079586411,291.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288269042969,0.0,0.0,7.822379120625556e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494384765625,0.0,0.0,0.0001059087808243,292.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,0.0005023817648179,289.0570983886719,294.1499938964844,273.5164489746094,270.8913879394531,280.89801025390625,273.4642944335937,288.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-11.318690299987791,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574462890625,0.0,0.0,0.0001005733720376,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322570800781,0.0,0.0,0.0001059079586411,291.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288269042969,0.0,0.0,7.822379120625556e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494384765625,0.0,0.0,0.0001059087808243,292.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,0.0005023817648179,289.0570983886719,294.1499938964844,273.5164489746094,270.8913879394531,280.89801025390625,273.4642944335937,288.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-11.318690299987791,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078857421875,0.0,0.0,0.0001006095553748,292.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323181152344,0.0,0.0,0.0001059460701071,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,7.825193461030722e-05,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093078613281,0.0,0.0,0.0001059468850144,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198059082031,0.0,0.0,0.0005025625578127,289.05670166015625,294.1499938964844,273.5723876953125,270.9340209960937,280.75848388671875,273.5030822753906,288.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-11.27800464630127,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078857421875,0.0,0.0,0.0001006095553748,292.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323181152344,0.0,0.0,0.0001059460701071,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,7.825193461030722e-05,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093078613281,0.0,0.0,0.0001059468850144,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198059082031,0.0,0.0,0.0005025625578127,289.05670166015625,294.1499938964844,273.5723876953125,270.9340209960937,280.75848388671875,273.5030822753906,288.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-11.27800464630127,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.683349609375,0.0,0.0,0.0001006273087114,292.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323181152344,0.0,0.0,0.0001059647693182,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26324462890625,0.0,0.0,7.826574437785894e-05,291.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894104003906,0.0,0.0,0.0001059655769495,292.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4965209960937,0.0,0.0,0.0005026512080803,289.0564880371094,294.1499938964844,273.6009216308594,270.95574951171875,280.6900939941406,273.52593994140625,288.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-11.25707721710205,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.658935546875,0.0,0.0,0.0001006448219413,292.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323486328125,0.0,0.0,0.0001059832138707,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416687011719,0.0,0.0,7.827936497051269e-05,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696655273437,0.0,0.0,0.000105984021502,292.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4733581542969,0.0,0.0,0.0005027387524023,289.0562744140625,294.1499938964844,273.6296691894531,270.9776916503906,280.62261962890625,273.5504150390625,288.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-11.235836029052734,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.610595703125,0.0,0.0,0.0001006790844257,292.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323486328125,0.0,0.0,0.0001060193026205,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988830566406,0.0,0.0,7.830601680325344e-05,291.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305114746094,0.0,0.0,0.0001060200956999,292.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.427490234375,0.0,0.0,0.0005029099411331,289.0558166503906,294.1499938964844,273.68768310546875,271.0218811035156,280.49041748046875,273.6027526855469,288.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-11.192625045776367,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.610595703125,0.0,0.0,0.0001006790844257,292.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323486328125,0.0,0.0,0.0001060193026205,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988830566406,0.0,0.0,7.830601680325344e-05,291.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305114746094,0.0,0.0,0.0001060200956999,292.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.427490234375,0.0,0.0,0.0005029099411331,289.0558166503906,294.1499938964844,273.68768310546875,271.0218811035156,280.49041748046875,273.6027526855469,288.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-11.192625045776367,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5628662109375,0.0,0.0,0.0001007122627925,292.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323181152344,0.0,0.0,0.000106054241769,291.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566467285156,0.0,0.0,7.833181734895334e-05,291.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.891845703125,0.0,0.0,0.0001060550275724,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822021484375,0.0,0.0,0.0005030756583437,289.05535888671875,294.1499938964844,273.7458190917969,271.0661926269531,280.3617553710937,273.657958984375,288.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-11.148792266845703,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5628662109375,0.0,0.0,0.0001007122627925,292.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323181152344,0.0,0.0,0.000106054241769,291.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566467285156,0.0,0.0,7.833181734895334e-05,291.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.891845703125,0.0,0.0,0.0001060550275724,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822021484375,0.0,0.0,0.0005030756583437,289.05535888671875,294.1499938964844,273.7458190917969,271.0661926269531,280.3617553710937,273.657958984375,288.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-11.148792266845703,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.000100744262454,292.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03228759765625,0.0,0.0,0.0001060879512806,291.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.11492919921875,0.0,0.0,7.835670112399384e-05,291.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536682128906,0.0,0.0,0.0001060887225321,292.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374938964844,0.0,0.0,0.0005032355547882,289.0548400878906,294.1499938964844,273.8035888671875,271.1101989746094,280.2366027832031,273.7145690917969,288.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-11.10477066040039,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.000100744262454,292.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03228759765625,0.0,0.0,0.0001060879512806,291.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.11492919921875,0.0,0.0,7.835670112399384e-05,291.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536682128906,0.0,0.0,0.0001060887225321,292.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374938964844,0.0,0.0,0.0005032355547882,289.0548400878906,294.1499938964844,273.8035888671875,271.1101989746094,280.2366027832031,273.7145690917969,288.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-11.10477066040039,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691772460937,0.0,0.0,0.000100774996099,292.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321960449219,0.0,0.0,0.000106120329292,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07373046875,0.0,0.0,7.838060992071405e-05,291.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8159484863281,0.0,0.0,0.0001061210932675,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933044433594,0.0,0.0,0.0005033891648054,289.0542907714844,294.1499938964844,273.8603820800781,271.1534729003906,280.1148986816406,273.7716369628906,288.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-11.060983657836914,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
