time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761640,291.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691772460937,0.0,0.0,0.000100774996099,292.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321960449219,0.0,0.0,0.000106120329292,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07373046875,0.0,0.0,7.838060992071405e-05,291.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8159484863281,0.0,0.0,0.0001061210932675,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933044433594,0.0,0.0,0.0005033891648054,289.0542907714844,294.1499938964844,273.8603820800781,271.1534729003906,280.1148986816406,273.7716369628906,288.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-11.060983657836914,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461364746094,0.0,0.0,0.0001007898681564,292.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321655273437,0.0,0.0,0.0001061359871528,291.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533142089844,0.0,0.0,7.83921786933206e-05,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972717285156,0.0,0.0,0.0001061367511283,292.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2714233398437,0.0,0.0,0.0005034634377807,289.05401611328125,294.1499938964844,273.8882141113281,271.1746826171875,280.0552978515625,273.800048828125,288.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-11.039310455322266,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232177734375,0.0,0.0,0.0001008043909678,292.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,0.0001061512884916,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03302001953125,0.0,0.0,7.840347097953781e-05,291.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786865234375,0.0,0.0,0.0001061520451912,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24969482421875,0.0,0.0,0.0005035360227338,289.0537414550781,294.1499938964844,273.91558837890625,271.1955261230469,279.9965209960937,273.8282775878906,288.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-11.017855644226074,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778076171875,0.0,0.0,0.0001008323597488,292.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0319519042969,0.0,0.0,0.000106180748844,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9928283691406,0.0,0.0,7.842522609280422e-05,291.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74188232421875,0.0,0.0,0.0001061814909917,292.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,0.00050367572112,289.0531311035156,294.1499938964844,273.9687194824219,271.2359619140625,279.88140869140625,273.8838195800781,288.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-10.975811004638672,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778076171875,0.0,0.0,0.0001008323597488,292.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0319519042969,0.0,0.0,0.000106180748844,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9928283691406,0.0,0.0,7.842522609280422e-05,291.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74188232421875,0.0,0.0,0.0001061814909917,292.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,0.00050367572112,289.0531311035156,294.1499938964844,273.9687194824219,271.2359619140625,279.88140869140625,273.8838195800781,288.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-10.975811004638672,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329772949219,0.0,0.0,0.0001008588151307,292.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,0.0001062086157617,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9531555175781,0.0,0.0,7.844580250093713e-05,291.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,0.0001062093506334,292.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640319824219,0.0,0.0,0.000503807910718,289.052490234375,294.1499938964844,274.0191345214844,271.2743835449219,279.7694091796875,273.9376220703125,288.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-10.935269355773926,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329772949219,0.0,0.0,0.0001008588151307,292.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,0.0001062086157617,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9531555175781,0.0,0.0,7.844580250093713e-05,291.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,0.0001062093506334,292.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640319824219,0.0,0.0,0.000503807910718,289.052490234375,294.1499938964844,274.0191345214844,271.2743835449219,279.7694091796875,273.9376220703125,288.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-10.935269355773926,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,0.0001008836770779,292.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316162109375,0.0,0.0,0.0001062348019331,291.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,7.846513472031802e-05,291.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6696472167969,0.0,0.0,0.0001062355295289,292.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220092773437,0.0,0.0,0.000503932184074,289.0518493652344,294.1499938964844,274.0663146972656,271.310302734375,279.66046142578125,273.98907470703125,288.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-10.896653175354004,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,0.0001008836770779,292.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316162109375,0.0,0.0,0.0001062348019331,291.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,7.846513472031802e-05,291.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6696472167969,0.0,0.0,0.0001062355295289,292.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220092773437,0.0,0.0,0.000503932184074,289.0518493652344,294.1499938964844,274.0663146972656,271.310302734375,279.66046142578125,273.98907470703125,288.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-10.896653175354004,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24493408203125,0.0,0.0,0.0001009068728308,292.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314025878906,0.0,0.0,0.0001062592345988,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752136230469,0.0,0.0,7.848317181924358e-05,291.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,0.0001062599476426,292.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805053710937,0.0,0.0,0.0005040480755269,289.0511474609375,294.1499938964844,274.1096496582031,271.34332275390625,279.554443359375,274.0375671386719,288.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-10.860383987426758,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24493408203125,0.0,0.0,0.0001009068728308,292.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314025878906,0.0,0.0,0.0001062592345988,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752136230469,0.0,0.0,7.848317181924358e-05,291.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,0.0001062599476426,292.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805053710937,0.0,0.0,0.0005040480755269,289.0511474609375,294.1499938964844,274.1096496582031,271.34332275390625,279.554443359375,274.0375671386719,288.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-10.860383987426758,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232666015625,0.0,0.0,0.000100917815871,292.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03125,0.0,0.0,0.0001062707597156,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85601806640625,0.0,0.0,7.849168468965217e-05,291.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166076660156,0.0,0.0,0.0001062714727595,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599365234375,0.0,0.0,0.0005041027325205,289.05078125,294.1499938964844,274.12969970703125,271.3586120605469,279.5024719238281,274.0605163574219,288.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-10.843260765075684,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017517089844,0.0,0.0,0.0001009283150779,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311279296875,0.0,0.0,0.0001062818191712,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369445800781,0.0,0.0,7.849984831409529e-05,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5991516113281,0.0,0.0,0.0001062825249391,292.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0395202636719,0.0,0.0,0.000504155177623,289.0503845214844,294.1499938964844,274.1485595703125,271.3729858398437,279.4512023925781,274.0824890136719,288.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-10.82688045501709,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590881347656,0.0,0.0,0.0001009479237836,292.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308532714844,0.0,0.0,0.0001063024828908,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991638183594,0.0,0.0,7.851510599721223e-05,291.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0001063031741068,292.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9990234375,0.0,0.0,0.000504253199324,289.04962158203125,294.1499938964844,274.1825256347656,271.39892578125,279.3505859375,274.1233215332031,288.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-10.79656219482422,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590881347656,0.0,0.0,0.0001009479237836,292.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308532714844,0.0,0.0,0.0001063024828908,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991638183594,0.0,0.0,7.851510599721223e-05,291.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0001063031741068,292.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9990234375,0.0,0.0,0.000504253199324,289.04962158203125,294.1499938964844,274.1825256347656,271.39892578125,279.3505859375,274.1233215332031,288.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-10.79656219482422,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.116943359375,0.0,0.0,0.0001009656334645,292.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,0.0001063211384462,291.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618408203125,0.0,0.0,7.852887938497588e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53033447265625,0.0,0.0,0.0001063218223862,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590148925781,0.0,0.0,0.0005043416749686,289.0487976074219,294.1499938964844,274.2109680175781,271.4206848144531,279.2524719238281,274.1594543457031,288.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729579334016309e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148908510804,60.0,-10.769852638244627,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.116943359375,0.0,0.0,0.0001009656334645,292.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,0.0001063211384462,291.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618408203125,0.0,0.0,7.852887938497588e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53033447265625,0.0,0.0,0.0001063218223862,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590148925781,0.0,0.0,0.0005043416749686,289.0487976074219,294.1499938964844,274.2109680175781,271.4206848144531,279.2524719238281,274.1594543457031,288.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729579334016309e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148908510804,60.0,-10.769852638244627,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0753479003906,0.0,0.0,0.0001009813640848,292.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301818847656,0.0,0.0,0.0001063377130776,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249755859375,0.0,0.0,7.854111026972532e-05,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49658203125,0.0,0.0,0.0001063383897417,292.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,0.0005044203135184,289.0479736328125,294.1499938964844,274.2332763671875,271.43780517578125,279.1566772460937,274.1903381347656,288.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-10.747157096862791,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0753479003906,0.0,0.0,0.0001009813640848,292.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301818847656,0.0,0.0,0.0001063377130776,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249755859375,0.0,0.0,7.854111026972532e-05,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49658203125,0.0,0.0,0.0001063383897417,292.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,0.0005044203135184,289.0479736328125,294.1499938964844,274.2332763671875,271.43780517578125,279.1566772460937,274.1903381347656,288.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-10.747157096862791,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03424072265625,0.0,0.0,0.0001009950428851,292.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,0.0001063521194737,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68853759765625,0.0,0.0,7.855174771975726e-05,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,0.0001063527888618,292.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804931640625,0.0,0.0,0.0005044886493124,289.04705810546875,294.1499938964844,274.2489013671875,271.44989013671875,279.06304931640625,274.21539306640625,288.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-10.728899002075195,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03424072265625,0.0,0.0,0.0001009950428851,292.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,0.0001063521194737,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68853759765625,0.0,0.0,7.855174771975726e-05,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,0.0001063527888618,292.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804931640625,0.0,0.0,0.0005044886493124,289.04705810546875,294.1499938964844,274.2489013671875,271.44989013671875,279.06304931640625,274.21539306640625,288.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-10.728899002075195,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01385498046875,0.0,0.0,0.0001010010964819,292.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295715332031,0.0,0.0,0.0001063584932126,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705017089844,0.0,0.0,7.855645526433364e-05,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,0.0001063591553247,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.86114501953125,0.0,0.0,0.000504518917296,289.0466003417969,294.1499938964844,274.2540283203125,271.45391845703125,279.0169982910156,274.2255554199219,288.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-10.721569061279297,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,0.0001010065971058,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02935791015625,0.0,0.0,0.0001063642921508,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,7.856073352741078e-05,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43023681640625,0.0,0.0,0.0001063649542629,292.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419494628906,0.0,0.0,0.0005045464495196,289.046142578125,294.1499938964844,274.2572937011719,271.45654296875,278.971435546875,274.2340393066406,288.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-10.71550750732422,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535217285156,0.0,0.0,0.0001010159612633,292.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,0.0001063741583493,291.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170349121094,0.0,0.0,7.856801676098257e-05,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,0.0001063748131855,292.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038635253906,0.0,0.0,0.0005045931902714,289.045166015625,294.1499938964844,274.2578430175781,271.457275390625,278.8816223144531,274.2456970214844,288.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-10.707392692565918,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535217285156,0.0,0.0,0.0001010159612633,292.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,0.0001063741583493,291.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170349121094,0.0,0.0,7.856801676098257e-05,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,0.0001063748131855,292.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038635253906,0.0,0.0,0.0005045931902714,289.045166015625,294.1499938964844,274.2578430175781,271.457275390625,278.8816223144531,274.2456970214844,288.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-10.707392692565918,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139099121094,0.0,0.0,0.0001010230262181,292.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284118652344,0.0,0.0,0.0001063816089299,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819091796875,0.0,0.0,7.857351010898128e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,0.0001063822492142,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662658691406,0.0,0.0,0.0005046285223215,289.0441589355469,294.1499938964844,274.25,271.45166015625,278.79345703125,274.2497863769531,288.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424261555,1.4800784597923666e-08,0.0010764094768092,-0.0378084704279899,0.0,0.0,0.0,-0.012150190770626,60.0,-10.70497226715088,-0.0,-7.899989640236529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139099121094,0.0,0.0,0.0001010230262181,292.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284118652344,0.0,0.0,0.0001063816089299,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819091796875,0.0,0.0,7.857351010898128e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,0.0001063822492142,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662658691406,0.0,0.0,0.0005046285223215,289.0441589355469,294.1499938964844,274.25,271.45166015625,278.79345703125,274.2497863769531,288.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424261555,1.4800784597923666e-08,0.0010764094768092,-0.0378084704279899,0.0,0.0,0.0,-0.012150190770626,60.0,-10.70497226715088,-0.0,-7.899989640236529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747863769531,0.0,0.0,0.0001010147680062,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02789306640625,0.0,0.0,0.0001063729214365,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,7.856709271436557e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,0.0001063735544448,292.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290954589844,0.0,0.0,0.0005045873112976,289.0431213378906,294.1499938964844,274.2375793457031,271.4430236816406,278.7067565917969,274.24664306640625,288.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.0121450619772076,60.0,-10.706900596618652,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747863769531,0.0,0.0,0.0001010147680062,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02789306640625,0.0,0.0,0.0001063729214365,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,7.856709271436557e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,0.0001063735544448,292.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290954589844,0.0,0.0,0.0005045873112976,289.0431213378906,294.1499938964844,274.2375793457031,271.4430236816406,278.7067565917969,274.24664306640625,288.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.0121450619772076,60.0,-10.706900596618652,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8361511230469,0.0,0.0,0.0001009792395052,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273132324219,0.0,0.0,0.0001063355084625,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129699707031,0.0,0.0,7.853945135138929e-05,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,0.0001063361341948,292.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924133300781,0.0,0.0,0.0005044098361395,289.0420227050781,294.1499938964844,274.2248229980469,271.4349365234375,278.6215209960937,274.2389221191406,288.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103005336408e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230836957693,60.0,-10.708089828491213,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8361511230469,0.0,0.0,0.0001009792395052,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273132324219,0.0,0.0,0.0001063355084625,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129699707031,0.0,0.0,7.853945135138929e-05,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,0.0001063361341948,292.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924133300781,0.0,0.0,0.0005044098361395,289.0420227050781,294.1499938964844,274.2248229980469,271.4349365234375,278.6215209960937,274.2389221191406,288.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103005336408e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230836957693,60.0,-10.708089828491213,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170166015625,0.0,0.0,0.0001009519328363,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02703857421875,0.0,0.0,0.0001063067611539,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960021972656,0.0,0.0,7.851821283111349e-05,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867431640625,0.0,0.0,0.0001063073796103,292.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,0.0005042735137976,289.0414428710937,294.1499938964844,274.2182922363281,271.4310607910156,278.57940673828125,274.2340393066406,288.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712054685617204e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062044054269,60.0,-10.7078275680542,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980041503906,0.0,0.0,0.0001009186526061,292.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.0,0.0,0.0001062717128661,291.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,7.849233224987984e-05,291.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,0.0001062723313225,292.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561889648437,0.0,0.0,0.0005041072727181,289.0408935546875,294.1499938964844,274.2117004394531,271.4273376464844,278.53765869140625,274.22869873046875,288.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670556325313557e-08,0.0010752961970865,-0.0374679267406463,0.0,0.0,0.0,-0.0120856324210762,60.0,-10.706976890563965,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603454589844,0.0,0.0,0.0001008353428915,292.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260925292969,0.0,0.0,0.0001061839939211,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457397460937,0.0,0.0,7.842753257136792e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406616210937,0.0,0.0,0.0001061846051015,292.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,0.0005036911461502,289.0397033691406,294.1499938964844,274.1982421875,271.42022705078125,278.4552307128906,274.2170715332031,288.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566695405449082e-08,0.0010744081810116,-0.0371963195502758,0.0,0.0,0.0,-0.0120341442525386,60.0,-10.703600883483888,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603454589844,0.0,0.0,0.0001008353428915,292.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260925292969,0.0,0.0,0.0001061839939211,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457397460937,0.0,0.0,7.842753257136792e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406616210937,0.0,0.0,0.0001061846051015,292.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,0.0005036911461502,289.0397033691406,294.1499938964844,274.1982421875,271.42022705078125,278.4552307128906,274.2170715332031,288.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566695405449082e-08,0.0010744081810116,-0.0371963195502758,0.0,0.0,0.0,-0.0120341442525386,60.0,-10.703600883483888,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231750488281,0.0,0.0,0.000100731740531,292.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254211425781,0.0,0.0,0.0001060749054886,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,7.834695861674845e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,0.0001060755021171,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58514404296875,0.0,0.0,0.0005031736800447,289.0384826660156,294.1499938964844,274.1844177246094,271.4136047363281,278.3741760253906,274.2045288085937,288.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437553375046264e-08,0.0010733040980994,-0.0368585921823978,0.0,0.0,0.0,-0.011970124207437,60.0,-10.698177337646484,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231750488281,0.0,0.0,0.000100731740531,292.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254211425781,0.0,0.0,0.0001060749054886,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,7.834695861674845e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,0.0001060755021171,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58514404296875,0.0,0.0,0.0005031736800447,289.0384826660156,294.1499938964844,274.1844177246094,271.4136047363281,278.3741760253906,274.2045288085937,288.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437553375046264e-08,0.0010733040980994,-0.0368585921823978,0.0,0.0,0.0,-0.011970124207437,60.0,-10.698177337646484,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864929199219,0.0,0.0,0.0001006104212137,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246887207031,0.0,0.0,0.0001059471542248,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,7.825258944649249e-05,291.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001059477435774,292.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,0.0005025676800869,289.0372314453125,294.1499938964844,274.1702575683594,271.4073791503906,278.2944641113281,274.19140625,288.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286325900059182e-08,0.0010720110731199,-0.0364630930125713,0.0,0.0,0.0,-0.0118951546028256,60.0,-10.690962791442873,-0.0,-7.835546966816764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864929199219,0.0,0.0,0.0001006104212137,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246887207031,0.0,0.0,0.0001059471542248,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,7.825258944649249e-05,291.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001059477435774,292.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,0.0005025676800869,289.0372314453125,294.1499938964844,274.1702575683594,271.4073791503906,278.2944641113281,274.19140625,288.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286325900059182e-08,0.0010720110731199,-0.0364630930125713,0.0,0.0,0.0,-0.0118951546028256,60.0,-10.690962791442873,-0.0,-7.835546966816764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
