time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763980,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503295898437,0.0,0.0,0.0001004739970085,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0239562988281,0.0,0.0,0.0001058035049936,291.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,7.814648415660486e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001058040797943,292.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,0.0005018862430006,289.0359191894531,294.1499938964844,274.1557922363281,271.4015808105469,278.21612548828125,274.1778259277344,288.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-10.682222366333008,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503295898437,0.0,0.0,0.0001004739970085,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0239562988281,0.0,0.0,0.0001058035049936,291.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,7.814648415660486e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001058040797943,292.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51593017578125,0.0,0.0,0.0005018862430006,289.0359191894531,294.1499938964844,274.1557922363281,271.4015808105469,278.21612548828125,274.1778259277344,288.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-10.682222366333008,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324157714844,0.0,0.0,0.0001004009391181,292.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235595703125,0.0,0.0,0.0001057265690178,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3322448730469,0.0,0.0,7.808965892763808e-05,291.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0001057271438185,292.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989013671875,0.0,0.0,0.0005015213391743,289.0352478027344,294.1499938964844,274.1484375,271.3988342285156,278.17742919921875,274.1708984375,288.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025229866376776e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-10.677359580993652,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146240234375,0.0,0.0,0.0001003251818474,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231628417969,0.0,0.0,0.0001056467954185,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164367675781,0.0,0.0,7.803073822287843e-05,291.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.0001056473702192,292.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,0.0005011429311707,289.0345764160156,294.1499938964844,274.1409912109375,271.39617919921875,278.1390991210937,274.1639099121094,288.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189120501279,60.0,-10.67222499847412,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793762207031,0.0,0.0,0.0001001669006654,292.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223388671875,0.0,0.0,0.0001054801250575,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,7.790762902004644e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0001054806853062,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44854736328125,0.0,0.0,0.0005003522965125,289.0331726074219,294.1499938964844,274.1258850097656,271.39111328125,278.0633544921875,274.1496276855469,288.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733536974314122e-08,0.0010672846110537,-0.035017255693674,0.0,0.0,0.0,-0.0116211147978901,60.0,-10.66128158569336,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793762207031,0.0,0.0,0.0001001669006654,292.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223388671875,0.0,0.0,0.0001054801250575,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,7.790762902004644e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0001054806853062,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44854736328125,0.0,0.0,0.0005003522965125,289.0331726074219,294.1499938964844,274.1258850097656,271.39111328125,278.0633544921875,274.1496276855469,288.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733536974314122e-08,0.0010672846110537,-0.035017255693674,0.0,0.0,0.0,-0.0116211147978901,60.0,-10.66128158569336,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,0.0001000018164631,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,0.0001053062951541,291.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543334960937,0.0,0.0,7.777923019602895e-05,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001053068481269,292.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,0.000499527726788,289.03173828125,294.1499938964844,274.1105041503906,271.3863830566406,277.9888610839844,274.1351013183594,288.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-10.649656295776367,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,0.0001000018164631,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,0.0001053062951541,291.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543334960937,0.0,0.0,7.777923019602895e-05,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001053068481269,292.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,0.000499527726788,289.03173828125,294.1499938964844,274.1105041503906,271.3863830566406,277.9888610839844,274.1351013183594,288.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-10.649656295776367,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103454589844,0.0,0.0,9.98328541754745e-05,292.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02056884765625,0.0,0.0,0.0001051283761626,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,7.764781912555918e-05,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0001051289218594,292.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,0.0004986837157048,289.0302734375,294.1499938964844,274.09478759765625,271.3819885253906,277.9156188964844,274.1202697753906,288.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-10.637656211853027,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103454589844,0.0,0.0,9.98328541754745e-05,292.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02056884765625,0.0,0.0,0.0001051283761626,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,7.764781912555918e-05,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0001051289218594,292.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,0.0004986837157048,289.0302734375,294.1499938964844,274.09478759765625,271.3819885253906,277.9156188964844,274.1202697753906,288.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-10.637656211853027,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,9.96626913547516e-05,292.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196533203125,0.0,0.0,0.0001049491838784,291.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,7.751546218059957e-05,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0001049497222993,292.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507995605469,0.0,0.0,0.0004978337674401,289.0287475585937,294.1499938964844,274.07879638671875,271.3778686523437,277.84356689453125,274.10516357421875,288.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-10.625566482543944,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,9.96626913547516e-05,292.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196533203125,0.0,0.0,0.0001049491838784,291.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,7.751546218059957e-05,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0001049497222993,292.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507995605469,0.0,0.0,0.0004978337674401,289.0287475585937,294.1499938964844,274.07879638671875,271.3778686523437,277.84356689453125,274.10516357421875,288.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-10.625566482543944,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45977783203125,0.0,0.0,9.957796282833442e-05,292.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,0.0001048599733621,291.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,7.744956383248791e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.000104860504507,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,0.0004974105395376,289.0279846191406,294.1499938964844,274.0707092285156,271.3758850097656,277.8079833984375,274.0975341796875,288.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-10.61957550048828,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44317626953125,0.0,0.0,9.949388913810252e-05,292.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186767578125,0.0,0.0,0.0001047714395099,291.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.738417480140924e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,0.0001047719706548,292.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,0.0004969905712641,289.0271911621094,294.1499938964844,274.0625305175781,271.3739929199219,277.772705078125,274.0898132324219,288.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053034827113,60.0,-10.61366367340088,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,9.932883403962478e-05,292.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,0.0001045976314344,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,7.725579780526459e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0001045981553033,292.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,0.0004961661179549,289.0256042480469,294.1499938964844,274.0459899902344,271.370361328125,277.7029724121094,274.0741882324219,288.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-10.602203369140623,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,9.932883403962478e-05,292.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,0.0001045976314344,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,7.725579780526459e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0001045981553033,292.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,0.0004961661179549,289.0256042480469,294.1499938964844,274.0459899902344,271.370361328125,277.7029724121094,274.0741882324219,288.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-10.602203369140623,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37774658203125,0.0,0.0,9.916965063894168e-05,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166015625,0.0,0.0,0.0001044300079229,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,7.713199011050165e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0001044305245159,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,0.0004953710013069,289.0239562988281,294.1499938964844,274.0291748046875,271.366943359375,277.63433837890625,274.0583190917969,288.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-10.591423034667969,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37774658203125,0.0,0.0,9.916965063894168e-05,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166015625,0.0,0.0,0.0001044300079229,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,7.713199011050165e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0001044305245159,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,0.0004953710013069,289.0239562988281,294.1499938964844,274.0291748046875,271.366943359375,277.63433837890625,274.0583190917969,288.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-10.591423034667969,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456726074219,0.0,0.0,9.901819430524483e-05,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155029296875,0.0,0.0,0.0001042705262079,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,7.70141850807704e-05,291.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.000104271035525,292.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,0.000494614476338,289.0222473144531,294.1499938964844,274.0120849609375,271.3637084960937,277.5668029785156,274.04217529296875,288.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301913265844178e-08,0.0010550434235483,-0.0312718264758586,0.0,0.0,0.0,-0.0109114004299044,60.0,-10.581534385681152,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456726074219,0.0,0.0,9.901819430524483e-05,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155029296875,0.0,0.0,0.0001042705262079,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,7.70141850807704e-05,291.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.000104271035525,292.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,0.000494614476338,289.0222473144531,294.1499938964844,274.0120849609375,271.3637084960937,277.5668029785156,274.04217529296875,288.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301913265844178e-08,0.0010550434235483,-0.0312718264758586,0.0,0.0,0.0,-0.0109114004299044,60.0,-10.581534385681152,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31402587890625,0.0,0.0,9.887600754154846e-05,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143737792969,0.0,0.0,0.0001041208015521,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,7.690359780099243e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,0.0001041213035932,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004939042264595,289.0205383300781,294.1499938964844,273.9947814941406,271.3606262207031,277.5003356933594,274.0257873535156,288.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-10.572718620300291,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31402587890625,0.0,0.0,9.887600754154846e-05,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143737792969,0.0,0.0,0.0001041208015521,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,7.690359780099243e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,0.0001041213035932,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004939042264595,289.0205383300781,294.1499938964844,273.9947814941406,271.3606262207031,277.5003356933594,274.0257873535156,288.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-10.572718620300291,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,9.880890138447283e-05,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,0.0001040501374518,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,7.685140735702589e-05,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,0.0001040506394929,292.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.000493569066748,289.0196533203125,294.1499938964844,273.98602294921875,271.3591613769531,277.4674987792969,274.0175170898437,288.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528251295909,1.2041074803903484e-08,0.0010528130223974,-0.030589273199439,0.0,0.0,0.0,-0.0107820918783545,60.0,-10.5687894821167,-0.0,-7.557386538792343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828063964844,0.0,0.0,9.874446550384164e-05,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132141113281,0.0,0.0,0.0001039822818711,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,7.680128328502178e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,0.0001039827766362,292.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0004932471783831,289.01873779296875,294.1499938964844,273.9772033691406,271.3576965332031,277.4349365234375,274.0091552734375,288.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521382791921,1.1960762158480522e-08,0.001052126288414,-0.030379107221961,0.0,0.0,0.0,-0.0107422778382897,60.0,-10.565168380737305,-0.0,-7.547529889961879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,9.862418664852156e-05,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01202392578125,0.0,0.0,0.0001038556365529,291.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,7.670773629797623e-05,291.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,0.000103856124042,292.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004926464171148,289.0169372558594,294.1499938964844,273.9593811035156,271.3548889160156,277.3704528808594,273.99224853515625,288.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508563136681,1.1810861622052473e-08,0.0010508445557206,-0.0299868248403072,0.0,0.0,0.0,-0.010667965747416,60.0,-10.558868408203123,-0.0,-7.529149570473238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,9.862418664852156e-05,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01202392578125,0.0,0.0,0.0001038556365529,291.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,7.670773629797623e-05,291.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,0.000103856124042,292.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004926464171148,289.0169372558594,294.1499938964844,273.9593811035156,271.3548889160156,277.3704528808594,273.99224853515625,288.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508563136681,1.1810861622052473e-08,0.0010508445557206,-0.0299868248403072,0.0,0.0,0.0,-0.010667965747416,60.0,-10.558868408203123,-0.0,-7.529149570473238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,9.851631330093368e-05,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107727050781,0.0,0.0,0.0001037420443026,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,7.662382995476946e-05,291.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0001037425245158,292.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0004921075887978,289.0150756835937,294.1499938964844,273.9413452148437,271.3521423339844,277.306884765625,273.9751281738281,288.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-10.553961753845217,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,9.851631330093368e-05,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107727050781,0.0,0.0,0.0001037420443026,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,7.662382995476946e-05,291.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0001037425245158,292.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0004921075887978,289.0150756835937,294.1499938964844,273.9413452148437,271.3521423339844,277.306884765625,273.9751281738281,288.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-10.553961753845217,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.842121653491633e-05,292.34375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094909667969,0.0,0.0,0.0001036419052979,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,7.654986984562129e-05,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767028808594,0.0,0.0,0.0001036423782352,292.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.000491632556077,289.0131530761719,294.1499938964844,273.923095703125,271.3494873046875,277.24420166015625,273.9577331542969,288.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-10.550579071044922,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.842121653491633e-05,292.34375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094909667969,0.0,0.0,0.0001036419052979,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,7.654986984562129e-05,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767028808594,0.0,0.0,0.0001036423782352,292.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.000491632556077,289.0131530761719,294.1499938964844,273.923095703125,271.3494873046875,277.24420166015625,273.9577331542969,288.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-10.550579071044922,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.83393401838839e-05,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081787109375,0.0,0.0,0.0001035556924762,291.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,7.648618338862434e-05,291.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0001035561581375,292.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0004912235890515,289.0111999511719,294.1499938964844,273.9046325683594,271.34686279296875,277.182373046875,273.9400939941406,288.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455817627847864e-08,0.0010478085605427,-0.0290576424449682,0.0,0.0,0.0,-0.0104919550940394,60.0,-10.548748970031738,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.83393401838839e-05,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081787109375,0.0,0.0,0.0001035556924762,291.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,7.648618338862434e-05,291.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0001035561581375,292.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0004912235890515,289.0111999511719,294.1499938964844,273.9046325683594,271.34686279296875,277.182373046875,273.9400939941406,288.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455817627847864e-08,0.0010478085605427,-0.0290576424449682,0.0,0.0,0.0,-0.0104919550940394,60.0,-10.548748970031738,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.83035279205069e-05,292.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074768066406,0.0,0.0,0.0001035179884638,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,7.645833102287725e-05,291.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0001035184468491,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0004910447751171,289.0102233886719,294.1499938964844,273.89532470703125,271.3455505371094,277.1518249511719,273.9311828613281,288.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047438243404,1.1411180445008997e-08,0.0010474268347024,-0.0289408173412084,0.0,0.0,0.0,-0.0104698268696665,60.0,-10.548465728759766,-0.0,-7.480251440483698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.827118628891184e-05,292.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068054199219,0.0,0.0,0.0001034839297062,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,7.643317803740501e-05,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72833251953125,0.0,0.0,0.0001034843953675,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0004908832488581,289.0092163085937,294.1499938964844,273.8859558105469,271.34423828125,277.1215209960937,273.9222106933594,288.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470934212207,1.1370866026538806e-08,0.0010470821289345,-0.0288353040814399,0.0,0.0,0.0,-0.0104498406872153,60.0,-10.548580169677734,-0.0,-7.475328089867618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.821682033361868e-05,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054016113281,0.0,0.0,0.0001034266824717,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,7.639089017175138e-05,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045593261719,0.0,0.0,0.0001034271335811,292.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0004906116519123,289.0071716308594,294.1499938964844,273.8670654296875,271.34161376953125,277.0614929199219,273.9040222167969,288.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046513672918,1.1303079361368873e-08,0.0010465023806318,-0.0286578889936208,0.0,0.0,0.0,-0.0104162357747554,60.0,-10.549979209899902,-0.0,-7.46705381970969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.821682033361868e-05,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054016113281,0.0,0.0,0.0001034266824717,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,7.639089017175138e-05,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045593261719,0.0,0.0,0.0001034271335811,292.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0004906116519123,289.0071716308594,294.1499938964844,273.8670654296875,271.34161376953125,277.0614929199219,273.9040222167969,288.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046513672918,1.1303079361368873e-08,0.0010465023806318,-0.0286578889936208,0.0,0.0,0.0,-0.0104162357747554,60.0,-10.549979209899902,-0.0,-7.46705381970969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.8176664323546e-05,292.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,0.000103384401882,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,7.63596617616713e-05,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,0.0001033848457154,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0004904110683128,289.00506591796875,294.1499938964844,273.8479919433594,271.3389587402344,277.002197265625,273.8856506347656,288.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460743214935,-0.0285268388688564,0.0,0.0,0.0,-0.0103914132341742,60.0,-10.552956581115724,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.8176664323546e-05,292.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,0.000103384401882,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,7.63596617616713e-05,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,0.0001033848457154,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0004904110683128,289.00506591796875,294.1499938964844,273.8479919433594,271.3389587402344,277.002197265625,273.8856506347656,288.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460743214935,-0.0285268388688564,0.0,0.0,0.0,-0.0103914132341742,60.0,-10.552956581115724,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.815206431085244e-05,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,0.0001033585067489,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,7.6340525993146e-05,291.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0001033589433063,292.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0004902882501482,289.0029296875,294.1499938964844,273.8287353515625,271.3362731933594,276.9437561035156,273.8669738769531,288.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045823097229,1.1222323514914478e-08,0.0010458118049427,-0.0284465234726667,0.0,0.0,0.0,-0.0103762010112404,60.0,-10.55775260925293,-0.0,-7.457202144678376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
