time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766320,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.815206431085244e-05,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,0.0001033585067489,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,7.6340525993146e-05,291.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0001033589433063,292.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0004902882501482,289.0029296875,294.1499938964844,273.8287353515625,271.3362731933594,276.9437561035156,273.8669738769531,288.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045823097229,1.1222323514914478e-08,0.0010458118049427,-0.0284465234726667,0.0,0.0,0.0,-0.0103762010112404,60.0,-10.55775260925293,-0.0,-7.457202144678376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,9.814232180360705e-05,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009460449219,0.0,0.0,0.0001033482476486,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,7.633294444531202e-05,291.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347961425781,0.0,0.0,0.0001033486842061,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,0.0004902395885437,289.0007629394531,294.1499938964844,273.8092956542969,271.33349609375,276.88592529296875,273.8481140136719,288.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457187891006,1.1210140371531452e-08,0.0010457076132297,-0.028414636850357,0.0,0.0,0.0,-0.0103701613843441,60.0,-10.564114570617676,-0.0,-7.455716399817902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,9.814232180360705e-05,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009460449219,0.0,0.0,0.0001033482476486,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,7.633294444531202e-05,291.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347961425781,0.0,0.0,0.0001033486842061,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,0.0004902395885437,289.0007629394531,294.1499938964844,273.8092956542969,271.33349609375,276.88592529296875,273.8481140136719,288.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457187891006,1.1210140371531452e-08,0.0010457076132297,-0.028414636850357,0.0,0.0,0.0,-0.0103701613843441,60.0,-10.564114570617676,-0.0,-7.455716399817902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,9.81438352027908e-05,292.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00018310546875,0.0,0.0,0.0001033498410833,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,7.633412315044552e-05,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233825683594,0.0,0.0,0.0001033502776408,292.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,0.0004902471555396,288.9996643066406,294.1499938964844,273.7995300292969,271.3320617675781,276.8572998046875,273.83856201171875,288.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457347379997,1.121200998710492e-08,0.0010457235621288,-0.028419530019164,0.0,0.0,0.0,-0.0103710880503058,60.0,-10.568092346191406,-0.0,-7.455944484036081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,9.81495322776027e-05,292.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993896484375,0.0,0.0,0.0001033558437484,291.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,7.633855420863256e-05,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.0001033562730299,292.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.0004902756190858,288.99853515625,294.1499938964844,273.7897033691406,271.33062744140625,276.828857421875,273.8289794921875,288.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045795273967,1.1219086992753093e-08,0.0010457839816808,-0.0284380540251731,0.0,0.0,0.0,-0.0103745963424444,60.0,-10.572516441345217,-0.0,-7.456807082917295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,9.817448881221937e-05,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977722167969,0.0,0.0,0.0001033821317832,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,7.63579664635472e-05,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,0.0001033825537888,292.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0004904002998955,288.99627685546875,294.1499938964844,273.7699279785156,271.3276062011719,276.7724609375,273.8096008300781,288.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250147480268424e-08,0.0010460496414452,-0.0285193491727113,0.0,0.0,0.0,-0.0103899938985705,60.0,-10.582803726196287,-0.0,-7.460595696784368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,9.817448881221937e-05,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977722167969,0.0,0.0,0.0001033821317832,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,7.63579664635472e-05,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,0.0001033825537888,292.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0004904002998955,288.99627685546875,294.1499938964844,273.7699279785156,271.3276062011719,276.7724609375,273.8096008300781,288.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250147480268424e-08,0.0010460496414452,-0.0285193491727113,0.0,0.0,0.0,-0.0103899938985705,60.0,-10.582803726196287,-0.0,-7.460595696784368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,9.821896674111484e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961242675781,0.0,0.0,0.0001034289743984,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,7.639256364200264e-05,291.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,0.0001034293964039,292.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0004906225367449,288.99395751953125,294.1499938964844,273.75,271.324462890625,276.7167053222656,273.7899780273437,288.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465343948453,1.1305531621985665e-08,0.0010465231025591,-0.0286643058061599,0.0,0.0,0.0,-0.0104174502193927,60.0,-10.595211029052734,-0.0,-7.467352958201445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,9.821896674111484e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961242675781,0.0,0.0,0.0001034289743984,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,7.639256364200264e-05,291.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,0.0001034293964039,292.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0004906225367449,288.99395751953125,294.1499938964844,273.75,271.324462890625,276.7167053222656,273.7899780273437,288.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465343948453,1.1305531621985665e-08,0.0010465231025591,-0.0286643058061599,0.0,0.0,0.0,-0.0104174502193927,60.0,-10.595211029052734,-0.0,-7.467352958201445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,9.82826022664085e-05,292.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99444580078125,0.0,0.0,0.000103495985968,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68865966796875,0.0,0.0,7.644205470569432e-05,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450744628906,0.0,0.0,0.0001034964006976,292.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.0004909404087811,288.9915771484375,294.1499938964844,273.7300109863281,271.3215026855469,276.66162109375,273.7701110839844,288.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472120484337,1.1384783782375509e-08,0.0010472007561475,-0.0288717318326234,0.0,0.0,0.0,-0.0104567380622029,60.0,-10.609893798828123,-0.0,-7.477027708091556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,9.82826022664085e-05,292.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99444580078125,0.0,0.0,0.000103495985968,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68865966796875,0.0,0.0,7.644205470569432e-05,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450744628906,0.0,0.0,0.0001034964006976,292.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.0004909404087811,288.9915771484375,294.1499938964844,273.7300109863281,271.3215026855469,276.66162109375,273.7701110839844,288.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472120484337,1.1384783782375509e-08,0.0010472007561475,-0.0288717318326234,0.0,0.0,0.0,-0.0104567380622029,60.0,-10.609893798828123,-0.0,-7.477027708091556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.836285607889296e-05,292.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927062988281,0.0,0.0,0.0001035804962157,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648864746094,0.0,0.0,7.650446787010878e-05,291.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,0.0001035809109453,292.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,0.0004913412849418,288.9891662597656,294.1499938964844,273.7099914550781,271.3190002441406,276.60711669921875,273.75006103515625,288.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473494083646e-08,0.0010480552446097,-0.0291333235800266,0.0,0.0,0.0,-0.0105062881484627,60.0,-10.626434326171877,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.836285607889296e-05,292.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927062988281,0.0,0.0,0.0001035804962157,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648864746094,0.0,0.0,7.650446787010878e-05,291.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,0.0001035809109453,292.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,0.0004913412849418,288.9891662597656,294.1499938964844,273.7099914550781,271.3190002441406,276.60711669921875,273.75006103515625,288.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473494083646e-08,0.0010480552446097,-0.0291333235800266,0.0,0.0,0.0,-0.0105062881484627,60.0,-10.626434326171877,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,9.840952407103032e-05,292.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918212890625,0.0,0.0,0.0001036296453094,291.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,7.654076762264594e-05,291.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122985839844,0.0,0.0,0.000103630052763,292.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,0.0004915744066238,288.9879455566406,294.1499938964844,273.70001220703125,271.3179016113281,276.580078125,273.739990234375,288.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485638631507,1.1542863553870576e-08,0.0010485523380339,-0.0292854569852352,0.0,0.0,0.0,-0.0105351042002439,60.0,-10.635436058044434,-0.0,-7.49634452290593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,9.846017201198264e-05,292.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,0.0001036829780787,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,7.658015965716913e-05,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50146484375,0.0,0.0,0.0001036833855323,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,0.0004918274353258,288.9867248535156,294.1499938964844,273.69000244140625,271.3169250488281,276.5531921386719,273.7298583984375,288.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491033317521,1.1605952643378714e-08,0.0010490916902199,-0.0294505693018436,0.0,0.0,0.0,-0.0105663798749446,60.0,-10.644898414611816,-0.0,-7.504061017016286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,9.852641233010218e-05,292.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898376464844,0.0,0.0,0.0001037527399603,291.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,7.663168071303517e-05,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4885559082031,0.0,0.0,0.0001037531401379,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.0004921583458781,288.9852294921875,294.1499938964844,273.6780090332031,271.3158569335937,276.5211486816406,273.7176818847656,288.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498089250177,1.1688466194925697e-08,0.0010497971670702,-0.0296665132045745,0.0,0.0,0.0,-0.0106072854250669,60.0,-10.65683650970459,-0.0,-7.51415853983417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,9.85737278824672e-05,292.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891052246094,0.0,0.0,0.000103802565718,291.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,7.66684825066477e-05,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47998046875,0.0,0.0,0.0001038029658957,292.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0004923946689814,288.9842224121094,294.1499938964844,273.6700134277344,271.3152160644531,276.4998474121094,273.7095642089844,288.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747403938500156e-08,0.0010503011289983,-0.0298207569867372,0.0,0.0,0.0,-0.0106365038082003,60.0,-10.66511344909668,-0.0,-7.521375522401287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,9.87040184554644e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872741699219,0.0,0.0,0.0001039397684508,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,7.676982204429805e-05,291.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,0.0001039401686284,292.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,0.0004930455470457,288.9816589355469,294.1499938964844,273.6499938964844,271.3138732910156,276.4470520019531,273.6891784667969,288.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909707886559318e-08,0.0010516889160498,-0.0302455034106969,0.0,0.0,0.0,-0.0107169635593891,60.0,-10.687173843383787,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,9.87040184554644e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872741699219,0.0,0.0,0.0001039397684508,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,7.676982204429805e-05,291.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,0.0001039401686284,292.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,0.0004930455470457,288.9816589355469,294.1499938964844,273.6499938964844,271.3138732910156,276.4470520019531,273.6891784667969,288.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909707886559318e-08,0.0010516889160498,-0.0302455034106969,0.0,0.0,0.0,-0.0107169635593891,60.0,-10.687173843383787,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,9.885086183203384e-05,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853515625,0.0,0.0,0.0001040944116539,291.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719909667969,0.0,0.0,7.688403275096789e-05,291.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,0.0001040947972796,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0004937790799885,288.97906494140625,294.1499938964844,273.6300048828125,271.31280517578125,276.394775390625,273.6686706542969,288.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532651795074,1.2092638002059177e-08,0.0010532530723139,-0.0307242069393396,0.0,0.0,0.0,-0.0108076492324471,60.0,-10.711067199707031,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,9.885086183203384e-05,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853515625,0.0,0.0,0.0001040944116539,291.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719909667969,0.0,0.0,7.688403275096789e-05,291.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,0.0001040947972796,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0004937790799885,288.97906494140625,294.1499938964844,273.6300048828125,271.31280517578125,276.394775390625,273.6686706542969,288.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532651795074,1.2092638002059177e-08,0.0010532530723139,-0.0307242069393396,0.0,0.0,0.0,-0.0108076492324471,60.0,-10.711067199707031,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,9.901429439196364e-05,292.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833984375,0.0,0.0,0.0001042665171553,291.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492858886719,0.0,0.0,7.701114373048767e-05,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41656494140625,0.0,0.0,0.000104266902781,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623229980469,0.0,0.0,0.0004945954424329,288.97637939453125,294.1499938964844,273.6099853515625,271.3119812011719,276.3430480957031,273.64813232421875,288.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296237805742294e-08,0.0010549938306212,-0.031256977468729,0.0,0.0,0.0,-0.0109085822477936,60.0,-10.736786842346191,-0.0,-7.58874563189238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,9.901429439196364e-05,292.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833984375,0.0,0.0,0.0001042665171553,291.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492858886719,0.0,0.0,7.701114373048767e-05,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41656494140625,0.0,0.0,0.000104266902781,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623229980469,0.0,0.0,0.0004945954424329,288.97637939453125,294.1499938964844,273.6099853515625,271.3119812011719,276.3430480957031,273.64813232421875,288.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296237805742294e-08,0.0010549938306212,-0.031256977468729,0.0,0.0,0.0,-0.0109085822477936,60.0,-10.736786842346191,-0.0,-7.58874563189238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,9.910245717037468e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.982421875,0.0,0.0,0.0001043593583744,291.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379943847656,0.0,0.0,7.707971235504374e-05,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0001043597367242,292.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0004950358415953,288.9750366210937,294.1499938964844,273.6000061035156,271.3116455078125,276.3173522949219,273.6378173828125,288.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559454094618,1.2406068172765572e-08,0.0010559329530224,-0.0315443649888038,0.0,0.0,0.0,-0.0109630292281508,60.0,-10.750367164611816,-0.0,-7.60226299689748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,9.919451258610934e-05,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814147949219,0.0,0.0,0.0001044562959577,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267639160156,0.0,0.0,7.715131505392492e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957824707031,0.0,0.0,0.0001044566815835,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.0,0.0004954956821165,288.97369384765625,294.1499938964844,273.5899963378906,271.3113708496094,276.29180908203125,273.62750244140625,288.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569260921329,1.252075421120935e-08,0.0010569135192781,-0.0318444482982158,0.0,0.0,0.0,-0.0110198836773633,60.0,-10.764389038085938,-0.0,-7.616391428655336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,9.939113078871742e-05,292.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,0.0001046633478836,291.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,7.730424113105983e-05,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,0.0001046637262334,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,0.0004964778781868,288.9709167480469,294.1499938964844,273.57000732421875,271.3109130859375,276.2410583496094,273.6068420410156,288.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590207530185,1.276569783215109e-08,0.0010590079473331,-0.0324853360652923,0.0,0.0,0.0,-0.0111413123086094,60.0,-10.793755531311035,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,9.939113078871742e-05,292.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,0.0001046633478836,291.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,7.730424113105983e-05,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,0.0001046637262334,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,0.0004964778781868,288.9709167480469,294.1499938964844,273.57000732421875,271.3109130859375,276.2410583496094,273.6068420410156,288.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590207530185,1.276569783215109e-08,0.0010590079473331,-0.0324853360652923,0.0,0.0,0.0,-0.0111413123086094,60.0,-10.793755531311035,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,9.960460010915996e-05,292.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,0.00010488814587,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,7.747027120785788e-05,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,0.0001048885169439,292.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,0.0004975441843271,288.9681091308594,294.1499938964844,273.54998779296875,271.3105773925781,276.1907958984375,273.58612060546875,288.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031647760897158e-08,0.0010612818878144,-0.0331811383366584,0.0,0.0,0.0,-0.0112731540575623,60.0,-10.824976921081545,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,9.960460010915996e-05,292.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,0.00010488814587,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,7.747027120785788e-05,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,0.0001048885169439,292.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,0.0004975441843271,288.9681091308594,294.1499938964844,273.54998779296875,271.3105773925781,276.1907958984375,273.58612060546875,288.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031647760897158e-08,0.0010612818878144,-0.0331811383366584,0.0,0.0,0.0,-0.0112731540575623,60.0,-10.824976921081545,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65338134765625,0.0,0.0,9.983476775232702e-05,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97515869140625,0.0,0.0,0.0001051305225701,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,7.764928886899725e-05,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,0.0001051308936439,292.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675048828125,0.0,0.0,0.0004986939602531,288.9652404785156,294.1499938964844,273.5299987792969,271.3103332519531,276.1409606933594,273.5653686523437,288.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318398828232604e-08,0.0010637337109073,-0.0339313112199306,0.0,0.0,0.0,-0.0114153083413839,60.0,-10.858067512512209,-0.0,-7.715016892007044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65338134765625,0.0,0.0,9.983476775232702e-05,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97515869140625,0.0,0.0,0.0001051305225701,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,7.764928886899725e-05,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,0.0001051308936439,292.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675048828125,0.0,0.0,0.0004986939602531,288.9652404785156,294.1499938964844,273.5299987792969,271.3103332519531,276.1409606933594,273.5653686523437,288.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318398828232604e-08,0.0010637337109073,-0.0339313112199306,0.0,0.0,0.0,-0.0114153083413839,60.0,-10.858067512512209,-0.0,-7.715016892007044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289978027344,0.0,0.0,0.0001000815391307,292.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729919433594,0.0,0.0,0.0001053903979482,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384765625,0.0,0.0,7.78412286308594e-05,291.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,0.000105390761746,292.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442810058594,0.0,0.0,0.0004999266820959,288.9623413085937,294.1499938964844,273.510009765625,271.31011962890625,276.0915832519531,273.5445861816406,288.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625847117282321e-08,0.0010663624852895,-0.0347355678677558,0.0,0.0,0.0,-0.01156772300601,60.0,-10.89301300048828,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289978027344,0.0,0.0,0.0001000815391307,292.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729919433594,0.0,0.0,0.0001053903979482,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384765625,0.0,0.0,7.78412286308594e-05,291.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,0.000105390761746,292.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442810058594,0.0,0.0,0.0004999266820959,288.9623413085937,294.1499938964844,273.510009765625,271.31011962890625,276.0915832519531,273.5445861816406,288.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625847117282321e-08,0.0010663624852895,-0.0347355678677558,0.0,0.0,0.0,-0.01156772300601,60.0,-10.89301300048828,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0001002113203867,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97186279296875,0.0,0.0,0.00010552706226,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276123046875,0.0,0.0,7.794216799084097e-05,291.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042297363281,0.0,0.0,0.0001055274260579,292.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53271484375,0.0,0.0,0.0005005749408155,288.9608459472656,294.1499938964844,273.5,271.3099975585937,276.0670471191406,273.5341491699219,288.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677587706595,1.3787535557696629e-08,0.0010677450336515,-0.0351585038006305,0.0,0.0,0.0,-0.0116478782147169,60.0,-10.911210060119627,-0.0,-7.773319055104366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048278808594,0.0,0.0,0.0001003448924166,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,0.0001056677210726,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41680908203125,0.0,0.0,7.804605411365628e-05,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29425048828125,0.0,0.0,0.0001056680848705,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212097167969,0.0,0.0,0.0005012421752326,288.9593811035156,294.1499938964844,273.489990234375,271.30987548828125,276.0426330566406,273.52374267578125,288.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691818315535,1.3953950883660582e-08,0.0010691678617149,-0.0355937853455543,0.0,0.0,0.0,-0.0117303766310215,60.0,-10.929847717285156,-0.0,-7.794053402676583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,0.0001006241218419,292.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684753417969,0.0,0.0,0.0001059617643477,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,7.826323417248204e-05,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743835449219,0.0,0.0,0.0001059621281456,292.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,0.000502637005411,288.9563293457031,294.1499938964844,273.4700012207031,271.3096008300781,275.9941101074219,273.5029296875,288.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301836159802406e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028370827436,60.0,-10.968428611755373,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,0.0001006241218419,292.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684753417969,0.0,0.0,0.0001059617643477,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,7.826323417248204e-05,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743835449219,0.0,0.0,0.0001059621281456,292.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,0.000502637005411,288.9563293457031,294.1499938964844,273.4700012207031,271.3096008300781,275.9941101074219,273.5029296875,288.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301836159802406e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028370827436,60.0,-10.968428611755373,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570068359375,0.0,0.0,0.0001009192128549,292.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661560058594,0.0,0.0,0.0001062725132214,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,7.849274697946385e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546691894531,0.0,0.0,0.0001062728624674,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756164550781,0.0,0.0,0.000504111056216,288.9532775878906,294.1499938964844,273.45001220703125,271.3092346191406,275.94598388671875,273.4820556640625,288.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753005044534,1.4669484293960975e-08,0.0010752858361229,-0.0374651215970516,0.0,0.0,0.0,-0.0120850950479507,60.0,-11.00879955291748,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570068359375,0.0,0.0,0.0001009192128549,292.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661560058594,0.0,0.0,0.0001062725132214,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,7.849274697946385e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546691894531,0.0,0.0,0.0001062728624674,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756164550781,0.0,0.0,0.000504111056216,288.9532775878906,294.1499938964844,273.45001220703125,271.3092346191406,275.94598388671875,273.4820556640625,288.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753005044534,1.4669484293960975e-08,0.0010752858361229,-0.0374651215970516,0.0,0.0,0.0,-0.0120850950479507,60.0,-11.00879955291748,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567891453181081e-20,1.1568011006628987e-20,-1.1990712876452996e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
